time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1528625488281,297.1499938964844,293.1499938964844,0.0315721444785594,-1089.37890625,304.1513977050781,0.5379323959350586,0.0749928504228591,0.0695059895515441,294.0500793457031,297.1499938964844,293.1499938964844,0.0001333490799879,-0.0,291.1905822753906,0.4595523178577423,0.050000000745058,0.0495095066726207,293.1109313964844,297.1499938964844,293.1499938964844,0.3038632273674011,-4320.56396484375,304.1495666503906,0.9481555819511414,0.3930450975894928,0.2757055163383484,293.2077941894531,297.1499938964844,293.1499938964844,0.262433797121048,-5207.35205078125,304.1578674316406,0.9067466855049132,0.348973274230957,0.33208167552948,293.31329345703125,297.1499938964844,293.1499938964844,0.0053518759086728,-1963.2554931640625,298.1114807128906,0.4595523178577423,0.050000000745058,0.2348517775535583,291.1883239746094,291.1499938964844,265.6433410644531,264.2991027832031,281.7997436523437,293.4953918457031,291.1886291503906,1.0,0.2749907970428467,0.8545127511024475,0.8545127511024475,1.0,1.0,-1.1541075706481934,0.4847424030303955,0.6693651080131531,0.2446990758180618,0.0,0.0,0.4839330017566681,63.28253173828125,28.0,4.493805408477783,-10920.533203125,211.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299987792969,307.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.462890625,18000.0,0.0,0.0,0.2501034438610077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284144341945648,0.4284196496009826,-5.211506504565477e-06,0.0,0.0002538232074584,0.0,0.0,23.09433555603028,0.0,0.0,0.0,0.3462671637535095,4.0,0.0,1.0
389820,293.1532287597656,297.1499938964844,293.1499938964844,0.0311221256852149,-1081.67578125,304.15167236328125,0.558646023273468,0.0748436674475669,0.0690288767218589,294.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.4801153242588043,0.050000000745058,0.049138780683279,293.1180419921875,297.1499938964844,293.1499938964844,0.3031120300292969,-4311.69580078125,304.1509704589844,0.9794166684150696,0.3925944864749908,0.2751731276512146,293.2070007324219,297.1499938964844,293.1499938964844,0.2607731819152832,-5181.16552734375,304.1579895019531,0.9396744966506958,0.3476722240447998,0.3304839134216308,293.3138732910156,297.1499938964844,293.1499938964844,0.0052560246549546,-1931.714599609375,298.05487060546875,0.4801153242588043,0.050000000745058,0.2330932170152664,291.1913452148437,291.1499938964844,265.67999267578125,264.3333740234375,281.84429931640625,293.511474609375,291.191650390625,1.0,0.2623631358146667,0.8542307019233704,0.8542307019233704,1.0,1.0,-1.1484227180480957,0.4815272986888885,0.6668954491615295,0.2450308501720428,0.0,0.0,0.478219211101532,53.857200622558594,25.0,4.286267280578613,-10818.2412109375,191.17239379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014099121094,307.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.5234375,18000.0,0.0,0.0,0.2477261275053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198843836784363,0.4198895692825317,-5.170136319065932e-06,0.0,0.0002514105290174,0.0,0.0,22.366682052612305,0.0,0.0,0.0,0.3435987830162048,4.0,0.0,1.0
389880,293.1532287597656,297.1499938964844,293.1499938964844,0.0311221256852149,-1081.67578125,304.15167236328125,0.558646023273468,0.0748436674475669,0.0690288767218589,294.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.4801153242588043,0.050000000745058,0.049138780683279,293.1180419921875,297.1499938964844,293.1499938964844,0.3031120300292969,-4311.69580078125,304.1509704589844,0.9794166684150696,0.3925944864749908,0.2751731276512146,293.2070007324219,297.1499938964844,293.1499938964844,0.2607731819152832,-5181.16552734375,304.1579895019531,0.9396744966506958,0.3476722240447998,0.3304839134216308,293.3138732910156,297.1499938964844,293.1499938964844,0.0052560246549546,-1931.714599609375,298.05487060546875,0.4801153242588043,0.050000000745058,0.2330932170152664,291.1913452148437,291.1499938964844,265.67999267578125,264.3333740234375,281.84429931640625,293.511474609375,291.191650390625,1.0,0.2623631358146667,0.8542307019233704,0.8542307019233704,1.0,1.0,-1.1484227180480957,0.4815272986888885,0.6668954491615295,0.2450308501720428,0.0,0.0,0.478219211101532,53.857200622558594,25.0,4.286267280578613,-10818.2412109375,191.17239379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014099121094,307.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.5234375,18000.0,0.0,0.0,0.2477261275053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198843836784363,0.4198895692825317,-5.170136319065932e-06,0.0,0.0002514105290174,0.0,0.0,22.366682052612305,0.0,0.0,0.0,0.3435987830162048,4.0,0.0,1.0
389940,293.1537780761719,297.1499938964844,293.1499938964844,0.0307141933590173,-1074.67431640625,304.1517944335937,0.578206479549408,0.0746508762240409,0.0685939788818359,294.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.4952045977115631,0.050000000745058,0.0488549657166004,293.1251525878906,297.1499938964844,293.1499938964844,0.2985501885414123,-4259.31201171875,304.1592102050781,0.9990000128746032,0.3919553756713867,0.2717988789081573,293.2062683105469,297.1499938964844,293.1499938964844,0.2592106759548187,-5156.57080078125,304.1579284667969,0.969088077545166,0.3463741838932037,0.3289762735366821,293.3146057128906,297.1499938964844,293.1499938964844,0.0051715308800339,-1903.82080078125,297.99737548828125,0.4952045977115631,0.050000000745058,0.2317469269037246,291.1936950683594,291.1499938964844,265.7166748046875,264.3677062988281,281.89569091796875,293.5277099609375,291.19403076171875,1.0,0.2519558668136596,0.8539485931396484,0.8539485931396484,1.0,1.0,-1.1398169994354248,0.4767540097236633,0.6630629897117615,0.2453028261661529,0.0,0.0,0.4722213447093963,46.60749053955078,28.0,4.644567489624023,-10694.7099609375,174.44741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6714172363281,307.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.267578125,18000.0,0.0,0.0,0.2450797706842422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109858870506286,0.4109910130500793,-5.127739314048085e-06,0.0,0.0002487248275429,0.0,0.0,21.62434196472168,0.0,0.0,0.0,0.3408362865447998,4.0,0.0,1.0
390000,293.1537780761719,297.1499938964844,293.1499938964844,0.0307141933590173,-1074.67431640625,304.1517944335937,0.578206479549408,0.0746508762240409,0.0685939788818359,294.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.4952045977115631,0.050000000745058,0.0488549657166004,293.1251525878906,297.1499938964844,293.1499938964844,0.2985501885414123,-4259.31201171875,304.1592102050781,0.9990000128746032,0.3919553756713867,0.2717988789081573,293.2062683105469,297.1499938964844,293.1499938964844,0.2592106759548187,-5156.57080078125,304.1579284667969,0.969088077545166,0.3463741838932037,0.3289762735366821,293.3146057128906,297.1499938964844,293.1499938964844,0.0051715308800339,-1903.82080078125,297.99737548828125,0.4952045977115631,0.050000000745058,0.2317469269037246,291.1936950683594,291.1499938964844,265.7166748046875,264.3677062988281,281.89569091796875,293.5277099609375,291.19403076171875,1.0,0.2519558668136596,0.8539485931396484,0.8539485931396484,1.0,1.0,-1.1398169994354248,0.4767540097236633,0.6630629897117615,0.2453028261661529,0.0,0.0,0.4722213447093963,46.60749053955078,28.0,4.644567489624023,-10694.7099609375,174.44741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6714172363281,307.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.267578125,18000.0,0.0,0.0,0.2450797706842422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109858870506286,0.4109910130500793,-5.127739314048085e-06,0.0,0.0002487248275429,0.0,0.0,21.62434196472168,0.0,0.0,0.0,0.3408362865447998,4.0,0.0,1.0
390060,293.1545104980469,297.1499938964844,293.1499938964844,0.0303099751472473,-1067.4105224609375,304.1518859863281,0.5891357064247131,0.0744064450263977,0.0682554766535759,294.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21356201171875,0.5040965676307678,0.050000000745058,0.0487126857042312,293.1116638183594,297.1499938964844,293.1499938964844,0.2803157866001129,-4043.898681640625,304.1859130859375,0.9990000128746032,0.3952809274196625,0.2579012215137481,293.2056884765625,297.1499938964844,293.1499938964844,0.2573038041591644,-5125.94677734375,304.1584777832031,0.9835904836654664,0.3450655937194824,0.3276108503341675,293.3150939941406,297.1499938964844,293.1499938964844,0.0051004374399781,-1878.8382568359373,297.9500732421875,0.5040965676307678,0.050000000745058,0.2310720086097717,291.2165832519531,291.1499938964844,265.7533264160156,264.402099609375,281.95147705078125,293.51666259765625,291.21893310546875,1.0,0.2448115646839141,0.8537189960479736,0.8537189960479736,1.0,1.0,-1.1203821897506714,0.4667467474937439,0.6536354422569275,0.2438787370920181,0.0,0.0,0.4620913863182068,42.81172561645508,31.0,26.459651947021484,-10491.30078125,161.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75592041015625,307.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.595703125,18000.0,0.0,0.0,0.2419887334108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986867666244507,0.3986918330192566,-5.078177309769671e-06,0.0,0.0002455878129694,0.0,0.0,20.65387725830078,0.0,0.0,0.0,0.3371155560016632,4.0,0.0,1.0
390120,293.1545104980469,297.1499938964844,293.1499938964844,0.0303099751472473,-1067.4105224609375,304.1518859863281,0.5891357064247131,0.0744064450263977,0.0682554766535759,294.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21356201171875,0.5040965676307678,0.050000000745058,0.0487126857042312,293.1116638183594,297.1499938964844,293.1499938964844,0.2803157866001129,-4043.898681640625,304.1859130859375,0.9990000128746032,0.3952809274196625,0.2579012215137481,293.2056884765625,297.1499938964844,293.1499938964844,0.2573038041591644,-5125.94677734375,304.1584777832031,0.9835904836654664,0.3450655937194824,0.3276108503341675,293.3150939941406,297.1499938964844,293.1499938964844,0.0051004374399781,-1878.8382568359373,297.9500732421875,0.5040965676307678,0.050000000745058,0.2310720086097717,291.2165832519531,291.1499938964844,265.7533264160156,264.402099609375,281.95147705078125,293.51666259765625,291.21893310546875,1.0,0.2448115646839141,0.8537189960479736,0.8537189960479736,1.0,1.0,-1.1203821897506714,0.4667467474937439,0.6536354422569275,0.2438787370920181,0.0,0.0,0.4620913863182068,42.81172561645508,31.0,26.459651947021484,-10491.30078125,161.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75592041015625,307.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.595703125,18000.0,0.0,0.0,0.2419887334108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986867666244507,0.3986918330192566,-5.078177309769671e-06,0.0,0.0002455878129694,0.0,0.0,20.65387725830078,0.0,0.0,0.0,0.3371155560016632,4.0,0.0,1.0
390180,293.1553649902344,297.1499938964844,293.1499938964844,0.0299917981028556,-1061.689697265625,304.1517639160156,0.5959344506263733,0.0741229876875877,0.067922756075859,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240600585937,0.5103161334991455,0.050000000745058,0.0486260205507278,293.093994140625,297.1499938964844,293.1499938964844,0.2683971524238586,-3905.505859375,304.1933898925781,0.9990000128746032,0.399842232465744,0.2490566372871399,293.2052307128906,297.1499938964844,293.1499938964844,0.2558180689811706,-5102.53271484375,304.1581115722656,0.9919196367263794,0.3437459766864776,0.3262804448604584,293.3150634765625,297.1499938964844,293.1499938964844,0.0050394744612276,-1858.368896484375,297.8967590332031,0.5103161334991455,0.050000000745058,0.2306609153747558,291.2240600585937,291.1499938964844,265.7900085449219,264.4365539550781,282.0047302246094,293.5055236816406,291.2237854003906,1.0,0.2402229756116867,0.8534893989562988,0.8534893989562988,1.0,1.0,-1.1071709394454956,0.4594742655754089,0.6476966738700867,0.244187518954277,0.0,0.0,0.4514354169368744,40.51812744140625,49.0,8.64686393737793,-10284.0185546875,153.33065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8673400878906,307.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.41796875,18000.0,0.0,0.0,0.2382339984178543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828989267349243,0.3829039335250854,-5.009655978938099e-06,0.0,0.0002417772193439,0.0,0.0,19.426532745361328,0.0,0.0,0.0,0.3323872089385986,4.0,0.0,1.0
390240,293.1553649902344,297.1499938964844,293.1499938964844,0.0299917981028556,-1061.689697265625,304.1517639160156,0.5959344506263733,0.0741229876875877,0.067922756075859,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240600585937,0.5103161334991455,0.050000000745058,0.0486260205507278,293.093994140625,297.1499938964844,293.1499938964844,0.2683971524238586,-3905.505859375,304.1933898925781,0.9990000128746032,0.399842232465744,0.2490566372871399,293.2052307128906,297.1499938964844,293.1499938964844,0.2558180689811706,-5102.53271484375,304.1581115722656,0.9919196367263794,0.3437459766864776,0.3262804448604584,293.3150634765625,297.1499938964844,293.1499938964844,0.0050394744612276,-1858.368896484375,297.8967590332031,0.5103161334991455,0.050000000745058,0.2306609153747558,291.2240600585937,291.1499938964844,265.7900085449219,264.4365539550781,282.0047302246094,293.5055236816406,291.2237854003906,1.0,0.2402229756116867,0.8534893989562988,0.8534893989562988,1.0,1.0,-1.1071709394454956,0.4594742655754089,0.6476966738700867,0.244187518954277,0.0,0.0,0.4514354169368744,40.51812744140625,49.0,8.64686393737793,-10284.0185546875,153.33065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8673400878906,307.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.41796875,18000.0,0.0,0.0,0.2382339984178543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828989267349243,0.3829039335250854,-5.009655978938099e-06,0.0,0.0002417772193439,0.0,0.0,19.426532745361328,0.0,0.0,0.0,0.3323872089385986,4.0,0.0,1.0
390300,293.15582275390625,297.1499938964844,293.1499938964844,0.029898565262556,-1060.03759765625,304.151611328125,0.5946053266525269,0.0739652663469314,0.0677985176444053,294.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5095760822296143,0.050000000745058,0.0486358217895031,293.0904846191406,297.1499938964844,293.1499938964844,0.2693641781806946,-3919.375732421875,304.1835632324219,0.9990000128746032,0.4012519121170044,0.2500722110271454,293.205078125,297.1499938964844,293.1499938964844,0.2552781701087951,-5094.2353515625,304.1575927734375,0.9903708100318908,0.3430814445018768,0.3256691098213196,293.3150329589844,297.1499938964844,293.1499938964844,0.0050166784785687,-1851.1636962890625,297.866943359375,0.5095760822296143,0.050000000745058,0.2307073920965194,291.22100830078125,291.1499938964844,265.8083190917969,264.4537658691406,282.0278015136719,293.5085144042969,291.2192077636719,1.0,0.2411186844110489,0.8533746004104614,0.8533746004104614,1.0,1.0,-1.1075685024261477,0.4591453373432159,0.6484231352806091,0.2456433027982711,0.0,0.0,0.4469718635082245,40.80453109741211,49.0,-5.543835639953613,-10222.46875,153.98141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9254150390625,307.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.81640625,18000.0,0.0,0.0,0.2361598908901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761412501335144,0.3761462271213531,-4.978346169082215e-06,0.0,0.0002396722557023,0.0,0.0,18.90684127807617,0.0,0.0,0.0,0.3303343057632446,4.0,0.0,1.0
390360,293.1563720703125,297.1499938964844,293.1499938964844,0.029858348891139,-1059.5762939453125,304.1513977050781,0.58991539478302,0.0737839862704277,0.0676912814378738,294.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.5061544179916382,0.050000000745058,0.0486828908324241,293.09625244140625,297.1499938964844,293.1499938964844,0.2754723727703094,-3994.2275390625,304.1662902832031,0.9990000128746032,0.4008813202381134,0.2548957765102386,293.2049560546875,297.1499938964844,293.1499938964844,0.2550169825553894,-5090.6630859375,304.1567077636719,0.9847078323364258,0.3424052000045776,0.3250851035118103,293.3151550292969,297.1499938964844,293.1499938964844,0.0049995281733572,-1846.628173828125,297.8313293457031,0.5061544179916382,0.050000000745058,0.230930671095848,291.2071533203125,291.1499938964844,265.82666015625,264.47100830078125,282.0498352050781,293.5235595703125,291.2028503417969,1.0,0.2437651604413986,0.8533331751823425,0.8533331751823425,1.0,1.0,-1.1128500699996948,0.4611443877220154,0.6517056822776794,0.2479724586009979,0.0,0.0,0.4444884359836578,42.09563064575195,52.0,-28.11857795715332,-10195.3017578125,157.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9752197265625,307.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.57421875,18000.0,0.0,0.0,0.2340590059757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710032105445862,0.3710081577301025,-4.951577466272283e-06,0.0,0.0002375401381868,0.0,0.0,18.506816864013672,0.0,0.0,0.0,0.3287654221057892,4.0,0.0,1.0
390420,293.1576538085937,297.1499938964844,293.1499938964844,0.029727155342698,-1057.7503662109375,304.1511535644531,0.5819920301437378,0.0733600258827209,0.0674048140645027,294.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5008891820907593,0.050000000745058,0.048761386424303,293.12554931640625,297.1499938964844,293.1499938964844,0.285991221666336,-4120.6142578125,304.1436767578125,0.9990000128746032,0.3963330388069153,0.2627447843551636,293.20489501953125,297.1499938964844,293.1499938964844,0.2545360624790191,-5084.0390625,304.1553039550781,0.9747655987739564,0.3410259187221527,0.3238752782344818,293.3163452148437,297.1499938964844,293.1499938964844,0.0049646501429378,-1837.4688720703125,297.7543640136719,0.5008891820907593,0.050000000745058,0.2313030213117599,291.1733703613281,291.1499938964844,265.86334228515625,264.5054626464844,282.1058654785156,293.5727844238281,291.1715393066406,1.0,0.2475347369909286,0.85325026512146,0.85325026512146,1.0,1.0,-1.12101948261261,0.4640341699123382,0.6569852828979492,0.2521433532238006,0.0,0.0,0.4439253211021423,44.25228118896485,55.0,-33.05124282836914,-10195.5791015625,164.33363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02801513671875,307.4122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.11328125,18000.0,0.0,0.0,0.2301013320684433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682799041271209,0.3682848513126373,-4.926752808387391e-06,0.0,0.0002335235913051,0.0,0.0,18.261165618896484,0.0,0.0,0.0,0.3277457654476166,4.0,0.0,1.0
390480,293.1576538085937,297.1499938964844,293.1499938964844,0.029727155342698,-1057.7503662109375,304.1511535644531,0.5819920301437378,0.0733600258827209,0.0674048140645027,294.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5008891820907593,0.050000000745058,0.048761386424303,293.12554931640625,297.1499938964844,293.1499938964844,0.285991221666336,-4120.6142578125,304.1436767578125,0.9990000128746032,0.3963330388069153,0.2627447843551636,293.20489501953125,297.1499938964844,293.1499938964844,0.2545360624790191,-5084.0390625,304.1553039550781,0.9747655987739564,0.3410259187221527,0.3238752782344818,293.3163452148437,297.1499938964844,293.1499938964844,0.0049646501429378,-1837.4688720703125,297.7543640136719,0.5008891820907593,0.050000000745058,0.2313030213117599,291.1733703613281,291.1499938964844,265.86334228515625,264.5054626464844,282.1058654785156,293.5727844238281,291.1715393066406,1.0,0.2475347369909286,0.85325026512146,0.85325026512146,1.0,1.0,-1.12101948261261,0.4640341699123382,0.6569852828979492,0.2521433532238006,0.0,0.0,0.4439253211021423,44.25228118896485,55.0,-33.05124282836914,-10195.5791015625,164.33363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02801513671875,307.4122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.11328125,18000.0,0.0,0.0,0.2301013320684433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682799041271209,0.3682848513126373,-4.926752808387391e-06,0.0,0.0002335235913051,0.0,0.0,18.261165618896484,0.0,0.0,0.0,0.3277457654476166,4.0,0.0,1.0
390540,293.1593933105469,297.1499938964844,293.1499938964844,0.029441475868225,-1052.9437255859375,304.1512451171875,0.5735830068588257,0.0728142783045768,0.0670248195528984,294.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.4957337081432342,0.050000000745058,0.0488458089530468,293.1648864746094,297.1499938964844,293.1499938964844,0.2968605160713196,-4248.3974609375,304.1277770996094,0.9990000128746032,0.3889931142330169,0.2709317803382873,293.20526123046875,297.1499938964844,293.1499938964844,0.2536007165908813,-5069.53857421875,304.1551208496094,0.9638056755065918,0.3395639955997467,0.3226053118705749,293.31884765625,297.1499938964844,293.1499938964844,0.0049224109388887,-1824.53271484375,297.68280029296875,0.4957337081432342,0.050000000745058,0.2317034900188446,291.1591491699219,291.1499938964844,265.8999938964844,264.5399169921875,282.1666259765625,293.63580322265625,291.1576232910156,1.0,0.2516637444496155,0.8531674146652222,0.8531674146652222,1.0,1.0,-1.1294372081756592,0.4671804904937744,0.6622567176818848,0.2560047805309295,0.0,0.0,0.4436763823032379,46.55492782592773,58.0,-23.67813491821289,-10195.814453125,171.20791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0123291015625,307.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.226757600903511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367529034614563,0.3675339519977569,-4.920690571452724e-06,0.0,0.0002301301283296,0.0,0.0,18.19635963439941,0.0,0.0,0.0,0.3274700343608856,4.0,0.0,1.0
390600,293.1593933105469,297.1499938964844,293.1499938964844,0.029441475868225,-1052.9437255859375,304.1512451171875,0.5735830068588257,0.0728142783045768,0.0670248195528984,294.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.4957337081432342,0.050000000745058,0.0488458089530468,293.1648864746094,297.1499938964844,293.1499938964844,0.2968605160713196,-4248.3974609375,304.1277770996094,0.9990000128746032,0.3889931142330169,0.2709317803382873,293.20526123046875,297.1499938964844,293.1499938964844,0.2536007165908813,-5069.53857421875,304.1551208496094,0.9638056755065918,0.3395639955997467,0.3226053118705749,293.31884765625,297.1499938964844,293.1499938964844,0.0049224109388887,-1824.53271484375,297.68280029296875,0.4957337081432342,0.050000000745058,0.2317034900188446,291.1591491699219,291.1499938964844,265.8999938964844,264.5399169921875,282.1666259765625,293.63580322265625,291.1576232910156,1.0,0.2516637444496155,0.8531674146652222,0.8531674146652222,1.0,1.0,-1.1294372081756592,0.4671804904937744,0.6622567176818848,0.2560047805309295,0.0,0.0,0.4436763823032379,46.55492782592773,58.0,-23.67813491821289,-10195.814453125,171.20791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0123291015625,307.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.226757600903511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367529034614563,0.3675339519977569,-4.920690571452724e-06,0.0,0.0002301301283296,0.0,0.0,18.19635963439941,0.0,0.0,0.0,0.3274700343608856,4.0,0.0,1.0
390660,293.1614685058594,297.1499938964844,293.1499938964844,0.0287087112665176,-1046.4683837890625,304.1520690917969,0.5618613362312317,0.0721566453576088,0.066581554710865,294.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.488525927066803,0.050000000745058,0.0489758364856243,293.1986389160156,297.1499938964844,293.1499938964844,0.2941024899482727,-4213.53173828125,304.1405334472656,0.9866079092025756,0.3817234933376312,0.2684851884841919,293.2059020996094,297.1499938964844,293.1499938964844,0.2522852718830108,-5048.47900390625,304.1556396484375,0.9474581480026244,0.3380307257175445,0.3213083148002624,293.3221435546875,297.1499938964844,293.1499938964844,0.0048803221434354,-1810.5203857421875,297.6154479980469,0.488525927066803,0.050000000745058,0.2323202937841415,291.1596374511719,291.1499938964844,265.9366760253906,264.5743408203125,282.2431640625,293.69500732421875,291.1622314453125,1.0,0.2556727230548858,0.8528038859367371,0.8528038859367371,1.0,1.0,-1.125301480293274,0.4643290340900421,0.660972535610199,0.2575816214084625,0.0,0.0,0.442855954170227,49.85323715209961,61.0,7.186262607574463,-10134.1923828125,176.30125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493713378906,307.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.2240555733442306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675497174263,0.367554634809494,-4.920857463730499e-06,0.0,0.0002273879217682,0.0,0.0,18.198144912719727,0.0,0.0,0.0,0.3274400234222412,4.0,0.0,1.0
390720,293.1614685058594,297.1499938964844,293.1499938964844,0.0287087112665176,-1046.4683837890625,304.1520690917969,0.5618613362312317,0.0721566453576088,0.066581554710865,294.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.488525927066803,0.050000000745058,0.0489758364856243,293.1986389160156,297.1499938964844,293.1499938964844,0.2941024899482727,-4213.53173828125,304.1405334472656,0.9866079092025756,0.3817234933376312,0.2684851884841919,293.2059020996094,297.1499938964844,293.1499938964844,0.2522852718830108,-5048.47900390625,304.1556396484375,0.9474581480026244,0.3380307257175445,0.3213083148002624,293.3221435546875,297.1499938964844,293.1499938964844,0.0048803221434354,-1810.5203857421875,297.6154479980469,0.488525927066803,0.050000000745058,0.2323202937841415,291.1596374511719,291.1499938964844,265.9366760253906,264.5743408203125,282.2431640625,293.69500732421875,291.1622314453125,1.0,0.2556727230548858,0.8528038859367371,0.8528038859367371,1.0,1.0,-1.125301480293274,0.4643290340900421,0.660972535610199,0.2575816214084625,0.0,0.0,0.442855954170227,49.85323715209961,61.0,7.186262607574463,-10134.1923828125,176.30125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493713378906,307.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.2240555733442306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675497174263,0.367554634809494,-4.920857463730499e-06,0.0,0.0002273879217682,0.0,0.0,18.198144912719727,0.0,0.0,0.0,0.3274400234222412,4.0,0.0,1.0
390780,293.1629943847656,297.1499938964844,293.1499938964844,0.0282459035515785,-1037.71923828125,304.152099609375,0.5508514046669006,0.0715518966317176,0.066124752163887,294.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4816995561122894,0.050000000745058,0.0491077154874801,293.21807861328125,297.1499938964844,293.1499938964844,0.2892844676971435,-4155.69140625,304.1515197753906,0.9705330729484558,0.3765428066253662,0.2648122906684875,293.2066345214844,297.1499938964844,293.1499938964844,0.2507069110870361,-5023.0361328125,304.1563720703125,0.9312880635261536,0.3364699184894562,0.319967120885849,293.32525634765625,297.1499938964844,293.1499938964844,0.0048336712643504,-1794.26953125,297.5539245605469,0.4816995561122894,0.050000000745058,0.2329458594322204,291.1728515625,291.1499938964844,265.97332763671875,264.6087341308594,282.2981872558594,293.7156982421875,291.1727294921875,1.0,0.2594875693321228,0.8524404168128967,0.8524404168128967,1.0,1.0,-1.1196683645248413,0.4608896374702453,0.658778727054596,0.2585345208644867,0.0,0.0,0.4386211037635803,53.17020797729492,64.0,7.279010772705078,-10012.033203125,180.9298858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8792724609375,307.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.115234375,18000.0,0.0,0.0,0.2217023521661758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623577654361725,0.3623626828193664,-4.905974492430687e-06,0.0,0.0002249997050967,0.0,0.0,17.84231185913086,0.0,0.0,0.0,0.326045274734497,4.0,0.0,1.0
390840,293.1629943847656,297.1499938964844,293.1499938964844,0.0282459035515785,-1037.71923828125,304.152099609375,0.5508514046669006,0.0715518966317176,0.066124752163887,294.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4816995561122894,0.050000000745058,0.0491077154874801,293.21807861328125,297.1499938964844,293.1499938964844,0.2892844676971435,-4155.69140625,304.1515197753906,0.9705330729484558,0.3765428066253662,0.2648122906684875,293.2066345214844,297.1499938964844,293.1499938964844,0.2507069110870361,-5023.0361328125,304.1563720703125,0.9312880635261536,0.3364699184894562,0.319967120885849,293.32525634765625,297.1499938964844,293.1499938964844,0.0048336712643504,-1794.26953125,297.5539245605469,0.4816995561122894,0.050000000745058,0.2329458594322204,291.1728515625,291.1499938964844,265.97332763671875,264.6087341308594,282.2981872558594,293.7156982421875,291.1727294921875,1.0,0.2594875693321228,0.8524404168128967,0.8524404168128967,1.0,1.0,-1.1196683645248413,0.4608896374702453,0.658778727054596,0.2585345208644867,0.0,0.0,0.4386211037635803,53.17020797729492,64.0,7.279010772705078,-10012.033203125,180.9298858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8792724609375,307.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.115234375,18000.0,0.0,0.0,0.2217023521661758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623577654361725,0.3623626828193664,-4.905974492430687e-06,0.0,0.0002249997050967,0.0,0.0,17.84231185913086,0.0,0.0,0.0,0.326045274734497,4.0,0.0,1.0
390900,293.1631774902344,297.1499938964844,293.1499938964844,0.0281458608806133,-1035.460693359375,304.15191650390625,0.5460295677185059,0.0713532194495201,0.0659751668572425,294.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4783880114555359,0.050000000745058,0.049172468483448,293.2268981933594,297.1499938964844,293.1499938964844,0.2871081829071045,-4130.0087890625,304.1551818847656,0.9623115062713624,0.3739438951015472,0.2630760967731476,293.206787109375,297.1499938964844,293.1499938964844,0.250090092420578,-5013.28076171875,304.15631103515625,0.9237263202667236,0.3357218205928802,0.3193152248859405,293.326416015625,297.1499938964844,293.1499938964844,0.0048125898465514,-1787.3514404296875,297.5198974609375,0.4783880114555359,0.050000000745058,0.2332530170679092,291.1717224121094,291.1499938964844,265.9916687011719,264.6258850097656,282.3202514648437,293.7196960449219,291.1714172363281,1.0,0.2613502144813537,0.8522586226463318,0.8522586226463318,1.0,1.0,-1.1170690059661863,0.4593327641487121,0.6577361822128296,0.258886843919754,0.0,0.0,0.4372836351394653,54.79738235473633,64.0,2.5809221267700195,-9959.900390625,183.2336578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8471069335937,307.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.095703125,18000.0,0.0,0.0,0.2205983698368072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602350652217865,0.3602399826049804,-4.896435257251142e-06,0.0,0.0002238792949356,0.0,0.0,17.68657112121582,0.0,0.0,0.0,0.32542684674263,4.0,0.0,1.0
390960,293.1630249023437,297.1499938964844,293.1499938964844,0.0280852057039737,-1034.091796875,304.15167236328125,0.5416362285614014,0.071215808391571,0.0658851638436317,294.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4750501215457916,0.050000000745058,0.0492369122803211,293.2356872558594,297.1499938964844,293.1499938964844,0.2848204672336578,-4103.1455078125,304.15838623046875,0.9538732171058656,0.3712445199489593,0.2612848281860351,293.206787109375,297.1499938964844,293.1499938964844,0.2494860142469406,-5003.7177734375,304.1562805175781,0.916584312915802,0.335000991821289,0.3186879754066467,293.3273010253906,297.1499938964844,293.1499938964844,0.0047920723445713,-1780.57275390625,297.4865417480469,0.4750501215457916,0.050000000745058,0.233558714389801,291.1708679199219,291.1499938964844,266.010009765625,264.6430358886719,282.3407287597656,293.7229919433594,291.1707458496094,1.0,0.2631857097148895,0.8521620035171509,0.8521620035171509,1.0,1.0,-1.1145024299621582,0.4578384459018707,0.6566640138626099,0.2591350376605987,0.0,0.0,0.4359829723834991,56.41429901123047,67.0,0.8762515783309937,-9912.666015625,185.5162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8155517578125,307.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.23828125,18000.0,0.0,0.0,0.21955206990242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584632575511932,0.3584681451320648,-4.888405328529188e-06,0.0,0.0002228174416813,0.0,0.0,17.55690574645996,0.0,0.0,0.0,0.3248989284038543,4.0,0.0,1.0
391020,293.1620788574219,297.1499938964844,293.1499938964844,0.0280556268990039,-1033.446044921875,304.1511535644531,0.5339000821113586,0.0710743442177772,0.0658416226506233,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4680759608745575,0.050000000745058,0.0493654310703277,293.2532653808594,297.1499938964844,293.1499938964844,0.2798696160316467,-4045.2841796875,304.163818359375,0.9365054965019226,0.3655073940753937,0.2574739456176758,293.2064208984375,297.1499938964844,293.1499938964844,0.2483327090740203,-4985.4609375,304.1560974121094,0.903843641281128,0.3336326777935028,0.3175054788589477,293.328369140625,297.1499938964844,293.1499938964844,0.0047519179061055,-1767.2236328125,297.42169189453125,0.4680759608745575,0.050000000745058,0.2341683506965637,291.1699523925781,291.1499938964844,266.0466613769531,264.67724609375,282.3796691894531,293.7313232421875,291.1697998046875,1.0,0.2667798101902008,0.8519687652587891,0.8519687652587891,1.0,1.0,-1.1093430519104004,0.4549672603607178,0.6543757915496826,0.2592752277851105,0.0,0.0,0.4333791136741638,59.62983703613281,70.0,-0.8712581992149353,-9820.2255859375,190.00392150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7541198730469,307.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.93359375,18000.0,0.0,0.0,0.2176289409399032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549881279468536,0.3549930155277252,-4.873966645391192e-06,0.0,0.0002208657097071,0.0,0.0,17.30826759338379,0.0,0.0,0.0,0.323892205953598,4.0,0.0,1.0
391080,293.1620788574219,297.1499938964844,293.1499938964844,0.0280556268990039,-1033.446044921875,304.1511535644531,0.5339000821113586,0.0710743442177772,0.0658416226506233,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4680759608745575,0.050000000745058,0.0493654310703277,293.2532653808594,297.1499938964844,293.1499938964844,0.2798696160316467,-4045.2841796875,304.163818359375,0.9365054965019226,0.3655073940753937,0.2574739456176758,293.2064208984375,297.1499938964844,293.1499938964844,0.2483327090740203,-4985.4609375,304.1560974121094,0.903843641281128,0.3336326777935028,0.3175054788589477,293.328369140625,297.1499938964844,293.1499938964844,0.0047519179061055,-1767.2236328125,297.42169189453125,0.4680759608745575,0.050000000745058,0.2341683506965637,291.1699523925781,291.1499938964844,266.0466613769531,264.67724609375,282.3796691894531,293.7313232421875,291.1697998046875,1.0,0.2667798101902008,0.8519687652587891,0.8519687652587891,1.0,1.0,-1.1093430519104004,0.4549672603607178,0.6543757915496826,0.2592752277851105,0.0,0.0,0.4333791136741638,59.62983703613281,70.0,-0.8712581992149353,-9820.2255859375,190.00392150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7541198730469,307.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.93359375,18000.0,0.0,0.0,0.2176289409399032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549881279468536,0.3549930155277252,-4.873966645391192e-06,0.0,0.0002208657097071,0.0,0.0,17.30826759338379,0.0,0.0,0.0,0.323892205953598,4.0,0.0,1.0
391140,293.16070556640625,297.1499938964844,293.1499938964844,0.0281070005148649,-1034.6572265625,304.15069580078125,0.5272414088249207,0.0710467100143432,0.0659172609448432,294.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.460470050573349,0.050000000745058,0.0494939237833023,293.2730712890625,297.1499938964844,293.1499938964844,0.2742475271224975,-3979.701904296875,304.1685791015625,0.9189054369926452,0.3588882088661194,0.2531917095184326,293.2041320800781,297.1499938964844,293.1499938964844,0.2473928928375244,-4970.68603515625,304.1556091308594,0.8930134177207947,0.3326598703861236,0.3165583312511444,293.3287048339844,297.1499938964844,293.1499938964844,0.0047130323946475,-1754.228271484375,297.3585510253906,0.460470050573349,0.050000000745058,0.2347778677940368,291.1691589355469,291.1499938964844,266.0833435058594,264.7113952636719,282.41912841796875,293.7471008300781,291.1691589355469,1.0,0.2702759802341461,0.8517755270004272,0.8517755270004272,1.0,1.0,-1.1040431261062622,0.4522007703781128,0.6518423557281494,0.2589261531829834,0.0,0.0,0.430895984172821,62.831504821777344,73.0,-0.3986636400222778,-9731.0654296875,194.3749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6969909667969,307.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.337890625,18000.0,0.0,0.0,0.2159004509449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517253696918487,0.3517302274703979,-4.860684839513851e-06,0.0,0.0002191115054301,0.0,0.0,17.077377319335938,0.0,0.0,0.0,0.3229568898677826,4.0,0.0,1.0
391200,293.16070556640625,297.1499938964844,293.1499938964844,0.0281070005148649,-1034.6572265625,304.15069580078125,0.5272414088249207,0.0710467100143432,0.0659172609448432,294.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.460470050573349,0.050000000745058,0.0494939237833023,293.2730712890625,297.1499938964844,293.1499938964844,0.2742475271224975,-3979.701904296875,304.1685791015625,0.9189054369926452,0.3588882088661194,0.2531917095184326,293.2041320800781,297.1499938964844,293.1499938964844,0.2473928928375244,-4970.68603515625,304.1556091308594,0.8930134177207947,0.3326598703861236,0.3165583312511444,293.3287048339844,297.1499938964844,293.1499938964844,0.0047130323946475,-1754.228271484375,297.3585510253906,0.460470050573349,0.050000000745058,0.2347778677940368,291.1691589355469,291.1499938964844,266.0833435058594,264.7113952636719,282.41912841796875,293.7471008300781,291.1691589355469,1.0,0.2702759802341461,0.8517755270004272,0.8517755270004272,1.0,1.0,-1.1040431261062622,0.4522007703781128,0.6518423557281494,0.2589261531829834,0.0,0.0,0.430895984172821,62.831504821777344,73.0,-0.3986636400222778,-9731.0654296875,194.3749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6969909667969,307.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.337890625,18000.0,0.0,0.0,0.2159004509449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517253696918487,0.3517302274703979,-4.860684839513851e-06,0.0,0.0002191115054301,0.0,0.0,17.077377319335938,0.0,0.0,0.0,0.3229568898677826,4.0,0.0,1.0
391260,293.1592102050781,297.1499938964844,293.1499938964844,0.0281978156417608,-1036.7025146484375,304.1502990722656,0.5213856101036072,0.0710781961679458,0.0660568252205848,294.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4532392919063568,0.050000000745058,0.0496224388480186,293.2965393066406,297.1499938964844,293.1499938964844,0.2673604786396026,-3899.13671875,304.1738586425781,0.9018797874450684,0.3510120213031769,0.2479932308197021,293.1983337402344,297.1499938964844,293.1499938964844,0.2470860481262207,-4966.21923828125,304.1542358398437,0.8836342096328735,0.332459032535553,0.3163429498672485,293.3285217285156,297.1499938964844,293.1499938964844,0.0046746795997023,-1741.212890625,297.2979736328125,0.4532392919063568,0.050000000745058,0.2353874742984771,291.1705627441406,291.1499938964844,266.1199951171875,264.7453918457031,282.4620666503906,293.775146484375,291.1707763671875,1.0,0.2736790776252746,0.8515981435775757,0.8515981435775757,1.0,1.0,-1.0985984802246094,0.4495292007923126,0.6490693092346191,0.258115291595459,0.0,0.0,0.4280783832073211,66.02127075195312,76.0,1.755113124847412,-9640.0380859375,198.63058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6468200683594,307.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.08203125,18000.0,0.0,0.0,0.214318573474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348235160112381,0.3482400178909302,-4.84741303807823e-06,0.0,0.0002175061090383,0.0,0.0,16.83511734008789,0.0,0.0,0.0,0.3219741880893707,4.0,0.0,1.0
391320,293.1592102050781,297.1499938964844,293.1499938964844,0.0281978156417608,-1036.7025146484375,304.1502990722656,0.5213856101036072,0.0710781961679458,0.0660568252205848,294.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4532392919063568,0.050000000745058,0.0496224388480186,293.2965393066406,297.1499938964844,293.1499938964844,0.2673604786396026,-3899.13671875,304.1738586425781,0.9018797874450684,0.3510120213031769,0.2479932308197021,293.1983337402344,297.1499938964844,293.1499938964844,0.2470860481262207,-4966.21923828125,304.1542358398437,0.8836342096328735,0.332459032535553,0.3163429498672485,293.3285217285156,297.1499938964844,293.1499938964844,0.0046746795997023,-1741.212890625,297.2979736328125,0.4532392919063568,0.050000000745058,0.2353874742984771,291.1705627441406,291.1499938964844,266.1199951171875,264.7453918457031,282.4620666503906,293.775146484375,291.1707763671875,1.0,0.2736790776252746,0.8515981435775757,0.8515981435775757,1.0,1.0,-1.0985984802246094,0.4495292007923126,0.6490693092346191,0.258115291595459,0.0,0.0,0.4280783832073211,66.02127075195312,76.0,1.755113124847412,-9640.0380859375,198.63058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6468200683594,307.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.08203125,18000.0,0.0,0.0,0.214318573474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348235160112381,0.3482400178909302,-4.84741303807823e-06,0.0,0.0002175061090383,0.0,0.0,16.83511734008789,0.0,0.0,0.0,0.3219741880893707,4.0,0.0,1.0
391380,293.15777587890625,297.1499938964844,293.1499938964844,0.0283078700304031,-1039.16357421875,304.1500244140625,0.5161596536636353,0.0711358040571212,0.066226027905941,294.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4467159211635589,0.050000000745058,0.0497506596148014,293.3202209472656,297.1499938964844,293.1499938964844,0.2597383856773376,-3809.77490234375,304.1785583496094,0.8860025405883789,0.3424989879131317,0.2422621846199035,293.1913757324219,297.1499938964844,293.1499938964844,0.2471950948238372,-4968.4248046875,304.15264892578125,0.875370442867279,0.3326447606086731,0.3165746629238128,293.327880859375,297.1499938964844,293.1499938964844,0.0046371514908969,-1728.3807373046875,297.2391052246094,0.4467159211635589,0.050000000745058,0.2359957098960876,291.1727294921875,291.1499938964844,266.1566772460937,264.7792358398437,282.5062561035156,293.81121826171875,291.1729736328125,1.0,0.2769980728626251,0.8514207005500793,0.8514207005500793,1.0,1.0,-1.0930848121643066,0.4469700455665588,0.646114706993103,0.2569058537483215,0.0,0.0,0.4249014556407928,69.19354248046875,79.0,2.7867186069488525,-9546.421875,202.78350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6067810058594,306.9804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.654296875,18000.0,0.0,0.0,0.212816372513771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442952632904053,0.3443000912666321,-4.832759714190615e-06,0.0,0.0002159815630875,0.0,0.0,16.564790725708008,0.0,0.0,0.0,0.3208790719509125,4.0,0.0,1.0
391440,293.15777587890625,297.1499938964844,293.1499938964844,0.0283078700304031,-1039.16357421875,304.1500244140625,0.5161596536636353,0.0711358040571212,0.066226027905941,294.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4467159211635589,0.050000000745058,0.0497506596148014,293.3202209472656,297.1499938964844,293.1499938964844,0.2597383856773376,-3809.77490234375,304.1785583496094,0.8860025405883789,0.3424989879131317,0.2422621846199035,293.1913757324219,297.1499938964844,293.1499938964844,0.2471950948238372,-4968.4248046875,304.15264892578125,0.875370442867279,0.3326447606086731,0.3165746629238128,293.327880859375,297.1499938964844,293.1499938964844,0.0046371514908969,-1728.3807373046875,297.2391052246094,0.4467159211635589,0.050000000745058,0.2359957098960876,291.1727294921875,291.1499938964844,266.1566772460937,264.7792358398437,282.5062561035156,293.81121826171875,291.1729736328125,1.0,0.2769980728626251,0.8514207005500793,0.8514207005500793,1.0,1.0,-1.0930848121643066,0.4469700455665588,0.646114706993103,0.2569058537483215,0.0,0.0,0.4249014556407928,69.19354248046875,79.0,2.7867186069488525,-9546.421875,202.78350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6067810058594,306.9804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.654296875,18000.0,0.0,0.0,0.212816372513771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442952632904053,0.3443000912666321,-4.832759714190615e-06,0.0,0.0002159815630875,0.0,0.0,16.564790725708008,0.0,0.0,0.0,0.3208790719509125,4.0,0.0,1.0
391500,293.1571350097656,297.1499938964844,293.1499938964844,0.028366032987833,-1040.462890625,304.1499328613281,0.5137403607368469,0.0711678490042686,0.0663151070475578,294.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4436973035335541,0.050000000745058,0.0498146638274192,293.3315734863281,297.1499938964844,293.1499938964844,0.2557719945907593,-3763.176025390625,304.1805725097656,0.8781980872154236,0.3381076157093048,0.2392830103635788,293.1879272460937,297.1499938964844,293.1499938964844,0.2473327815532684,-4970.82763671875,304.15191650390625,0.8715525269508362,0.3328034281730652,0.3167727589607239,293.327392578125,297.1499938964844,293.1499938964844,0.0046187015250325,-1722.0504150390625,297.210205078125,0.4436973035335541,0.050000000745058,0.2362993061542511,291.1738586425781,291.1499938964844,266.17498779296875,264.7961120605469,282.5282897949219,293.8310852050781,291.1741027832031,1.0,0.2786281704902649,0.8513320088386536,0.8513320088386536,1.0,1.0,-1.0902948379516602,0.4457212388515472,0.6445735692977905,0.2561725378036499,0.0,0.0,0.4231935441493988,70.7735595703125,79.0,2.9953057765960693,-9499.2470703125,204.8198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5911865234375,306.95703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.779296875,18000.0,0.0,0.0,0.2120757699012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421842753887176,0.3421891033649444,-4.824934421776561e-06,0.0,0.000215229942114,0.0,0.0,16.420944213867188,0.0,0.0,0.0,0.3202954530715942,4.0,0.0,1.0
