time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.15606689453125,297.1499938964844,293.1499938964844,0.0284377560019493,-1042.073486328125,304.1498107910156,0.5114879012107849,0.0712860971689224,0.0664239600300788,294.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.4408290088176727,0.050000000745058,0.0498785972595214,293.3424377441406,297.1499938964844,293.1499938964844,0.2517489492893219,-3715.8271484375,304.18231201171875,0.8705416321754456,0.3336688280105591,0.2362605035305023,293.1849060058594,297.1499938964844,293.1499938964844,0.2474847733974456,-4973.4228515625,304.1513061523437,0.8678895235061646,0.3329189121723175,0.3169796466827392,293.32684326171875,297.1499938964844,293.1499938964844,0.0046004690229892,-1715.7847900390625,297.1815795898437,0.4408290088176727,0.050000000745058,0.2366025894880294,291.17498779296875,291.1499938964844,266.1933288574219,264.8129577636719,282.5499267578125,293.851318359375,291.1752014160156,1.0,0.280240386724472,0.8512496948242188,0.8512496948242188,1.0,1.0,-1.0874866247177124,0.4444903433322906,0.6429962515830994,0.2553677558898926,0.0,0.0,0.4214155972003937,72.3500747680664,82.0,3.000548839569092,-9452.07421875,206.83172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785522460937,306.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.796875,18000.0,0.0,0.0,0.2113332003355026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399904370307922,0.3399952352046966,-4.816829914489063e-06,0.0,0.0002144763420801,0.0,0.0,16.272201538085938,0.0,0.0,0.0,0.3196914196014404,4.0,0.0,1.0
391620,293.14971923828125,297.1499938964844,293.1499938964844,0.0294659361243248,-1054.66796875,304.1480712890625,0.509220540523529,0.0724143385887146,0.0673220977187156,294.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.4355355203151703,0.050000000745058,0.0500056520104408,293.3621826171875,297.1499938964844,293.1499938964844,0.2436574697494506,-3620.317138671875,304.1849975585937,0.8558407425880432,0.3247843086719513,0.2301655709743499,293.1827087402344,297.1499938964844,293.1499938964844,0.2473622113466262,-4971.49365234375,304.151123046875,0.8605629801750183,0.332484096288681,0.3168947100639343,293.3255615234375,297.1499938964844,293.1499938964844,0.0045646429061889,-1703.48681640625,297.1247863769531,0.4355355203151703,0.050000000745058,0.2372052818536758,291.1764831542969,291.1499938964844,266.2300109863281,264.8464660644531,282.5903625488281,293.89019775390625,291.1765441894531,1.0,0.2834193110466003,0.8510850667953491,0.8510850667953491,1.0,1.0,-1.0820226669311523,0.4421644806861877,0.6398581266403198,0.2536216378211975,0.0,0.0,0.4177690148353576,75.48062896728516,85.0,1.890729188919068,-9359.9423828125,210.8275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56182861328125,306.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.833984375,18000.0,0.0,0.0,0.20982326567173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354532420635223,0.3354580402374267,-4.800023816642352e-06,0.0,0.0002129439380951,0.0,0.0,15.96660327911377,0.0,0.0,0.0,0.3184490501880646,4.0,0.0,1.0
391680,293.14971923828125,297.1499938964844,293.1499938964844,0.0294659361243248,-1054.66796875,304.1480712890625,0.509220540523529,0.0724143385887146,0.0673220977187156,294.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.4355355203151703,0.050000000745058,0.0500056520104408,293.3621826171875,297.1499938964844,293.1499938964844,0.2436574697494506,-3620.317138671875,304.1849975585937,0.8558407425880432,0.3247843086719513,0.2301655709743499,293.1827087402344,297.1499938964844,293.1499938964844,0.2473622113466262,-4971.49365234375,304.151123046875,0.8605629801750183,0.332484096288681,0.3168947100639343,293.3255615234375,297.1499938964844,293.1499938964844,0.0045646429061889,-1703.48681640625,297.1247863769531,0.4355355203151703,0.050000000745058,0.2372052818536758,291.1764831542969,291.1499938964844,266.2300109863281,264.8464660644531,282.5903625488281,293.89019775390625,291.1765441894531,1.0,0.2834193110466003,0.8510850667953491,0.8510850667953491,1.0,1.0,-1.0820226669311523,0.4421644806861877,0.6398581266403198,0.2536216378211975,0.0,0.0,0.4177690148353576,75.48062896728516,85.0,1.890729188919068,-9359.9423828125,210.8275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56182861328125,306.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.833984375,18000.0,0.0,0.0,0.20982326567173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354532420635223,0.3354580402374267,-4.800023816642352e-06,0.0,0.0002129439380951,0.0,0.0,15.96660327911377,0.0,0.0,0.0,0.3184490501880646,4.0,0.0,1.0
391740,293.1443786621094,297.1499938964844,293.1499938964844,0.0307067465037107,-1075.052734375,304.146728515625,0.5081546306610107,0.0735106840729713,0.0685401633381843,294.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4308291375637054,0.050000000745058,0.0501300767064094,293.3700561523437,297.1499938964844,293.1499938964844,0.2366940081119537,-3538.208740234375,304.184814453125,0.8431039452552795,0.3177835941314697,0.2249189615249633,293.18267822265625,297.1499938964844,293.1499938964844,0.2468412071466446,-4963.064453125,304.151611328125,0.8534309267997742,0.3316634893417358,0.3163003325462341,293.32421875,297.1499938964844,293.1499938964844,0.0045292414724826,-1691.4913330078125,297.06695556640625,0.4308291375637054,0.050000000745058,0.2377955019474029,291.17498779296875,291.1499938964844,266.26666259765625,264.8798217773437,282.6141052246094,293.9057922363281,291.17431640625,1.0,0.2865611612796783,0.8509204983711243,0.8509204983711243,1.0,1.0,-1.0773308277130127,0.4402623176574707,0.6370685696601868,0.2518697679042816,0.0,0.0,0.4144654870033264,78.55113220214844,73.0,-3.5310795307159424,-9280.8623046875,214.9220428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538024902344,306.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.482421875,18000.0,0.0,0.0,0.2082741111516952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311135768890381,0.3311183750629425,-4.783442363986978e-06,0.0,0.0002113717491738,0.0,0.0,15.67548656463623,0.0,0.0,0.0,0.3172647655010223,4.0,0.0,1.0
391800,293.1443786621094,297.1499938964844,293.1499938964844,0.0307067465037107,-1075.052734375,304.146728515625,0.5081546306610107,0.0735106840729713,0.0685401633381843,294.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4308291375637054,0.050000000745058,0.0501300767064094,293.3700561523437,297.1499938964844,293.1499938964844,0.2366940081119537,-3538.208740234375,304.184814453125,0.8431039452552795,0.3177835941314697,0.2249189615249633,293.18267822265625,297.1499938964844,293.1499938964844,0.2468412071466446,-4963.064453125,304.151611328125,0.8534309267997742,0.3316634893417358,0.3163003325462341,293.32421875,297.1499938964844,293.1499938964844,0.0045292414724826,-1691.4913330078125,297.06695556640625,0.4308291375637054,0.050000000745058,0.2377955019474029,291.17498779296875,291.1499938964844,266.26666259765625,264.8798217773437,282.6141052246094,293.9057922363281,291.17431640625,1.0,0.2865611612796783,0.8509204983711243,0.8509204983711243,1.0,1.0,-1.0773308277130127,0.4402623176574707,0.6370685696601868,0.2518697679042816,0.0,0.0,0.4144654870033264,78.55113220214844,73.0,-3.5310795307159424,-9280.8623046875,214.9220428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538024902344,306.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.482421875,18000.0,0.0,0.0,0.2082741111516952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311135768890381,0.3311183750629425,-4.783442363986978e-06,0.0,0.0002113717491738,0.0,0.0,15.67548656463623,0.0,0.0,0.0,0.3172647655010223,4.0,0.0,1.0
391860,293.1434631347656,297.1499938964844,293.1499938964844,0.0311192646622657,-1082.141845703125,304.14715576171875,0.510791003704071,0.0738462805747985,0.0689591169357299,294.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4323494434356689,0.050000000745058,0.0500886365771293,293.3684997558594,297.1499938964844,293.1499938964844,0.2315124869346618,-3477.426025390625,304.18182373046875,0.840495765209198,0.3125151097774505,0.2210106253623962,293.1827697753906,297.1499938964844,293.1499938964844,0.2461652010679245,-4952.1904296875,304.1521911621094,0.8548357486724854,0.3308180570602417,0.3154560923576355,293.322998046875,297.1499938964844,293.1499938964844,0.0044792974367737,-1674.50439453125,297.0068664550781,0.4323494434356689,0.050000000745058,0.2375989258289337,291.1692810058594,291.1499938964844,266.3033447265625,264.9129333496094,282.62701416015625,293.9017944335937,291.1689453125,1.0,0.2842344641685486,0.850760817527771,0.850760817527771,1.0,1.0,-1.071844220161438,0.4379999041557312,0.6338443756103516,0.2499378025531768,0.0,0.0,0.4123134911060333,77.41152954101562,61.0,-5.19923734664917,-9218.2587890625,211.03192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472717285156,306.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.2067365795373916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328129231929779,0.3281340003013611,-4.770593932335032e-06,0.0,0.0002098113473039,0.0,0.0,15.472537994384766,0.0,0.0,0.0,0.3164285123348236,4.0,0.0,1.0
391920,293.1434631347656,297.1499938964844,293.1499938964844,0.0311192646622657,-1082.141845703125,304.14715576171875,0.510791003704071,0.0738462805747985,0.0689591169357299,294.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4323494434356689,0.050000000745058,0.0500886365771293,293.3684997558594,297.1499938964844,293.1499938964844,0.2315124869346618,-3477.426025390625,304.18182373046875,0.840495765209198,0.3125151097774505,0.2210106253623962,293.1827697753906,297.1499938964844,293.1499938964844,0.2461652010679245,-4952.1904296875,304.1521911621094,0.8548357486724854,0.3308180570602417,0.3154560923576355,293.322998046875,297.1499938964844,293.1499938964844,0.0044792974367737,-1674.50439453125,297.0068664550781,0.4323494434356689,0.050000000745058,0.2375989258289337,291.1692810058594,291.1499938964844,266.3033447265625,264.9129333496094,282.62701416015625,293.9017944335937,291.1689453125,1.0,0.2842344641685486,0.850760817527771,0.850760817527771,1.0,1.0,-1.071844220161438,0.4379999041557312,0.6338443756103516,0.2499378025531768,0.0,0.0,0.4123134911060333,77.41152954101562,61.0,-5.19923734664917,-9218.2587890625,211.03192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472717285156,306.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.2067365795373916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328129231929779,0.3281340003013611,-4.770593932335032e-06,0.0,0.0002098113473039,0.0,0.0,15.472537994384766,0.0,0.0,0.0,0.3164285123348236,4.0,0.0,1.0
391980,293.14459228515625,297.1499938964844,293.1499938964844,0.030996985733509,-1080.0013427734375,304.1483154296875,0.5167514085769653,0.0737843289971351,0.0688140615820884,294.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4390007853507995,0.050000000745058,0.0499212369322776,293.3642578125,297.1499938964844,293.1499938964844,0.2268519401550293,-3422.431884765625,304.1789855957031,0.844960629940033,0.3078335225582123,0.2175550311803817,293.1825256347656,297.1499938964844,293.1499938964844,0.2452996671199798,-4938.1708984375,304.1529235839844,0.8631818890571594,0.3300332427024841,0.3145352303981781,293.3219909667969,297.1499938964844,293.1499938964844,0.0044167074374854,-1652.622314453125,296.9494934082031,0.4390007853507995,0.050000000745058,0.2368048578500747,291.1686706542969,291.1499938964844,266.3399963378906,264.94580078125,282.6398010253906,293.8942565917969,291.1687316894531,1.0,0.2782521545886993,0.850601077079773,0.850601077079773,1.0,1.0,-1.0652633905410769,0.43521848320961,0.6300448775291443,0.2478191703557968,0.0,0.0,0.4098968505859375,73.06986999511719,49.0,-1.1780630350112915,-9153.14453125,201.01730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389709472656,306.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.630859375,18000.0,0.0,0.0,0.2052469998598098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253215849399566,0.3253263235092163,-4.760393494507298e-06,0.0,0.0002082996215904,0.0,0.0,15.288384437561035,0.0,0.0,0.0,0.3156693577766418,4.0,0.0,1.0
392040,293.14459228515625,297.1499938964844,293.1499938964844,0.030996985733509,-1080.0013427734375,304.1483154296875,0.5167514085769653,0.0737843289971351,0.0688140615820884,294.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4390007853507995,0.050000000745058,0.0499212369322776,293.3642578125,297.1499938964844,293.1499938964844,0.2268519401550293,-3422.431884765625,304.1789855957031,0.844960629940033,0.3078335225582123,0.2175550311803817,293.1825256347656,297.1499938964844,293.1499938964844,0.2452996671199798,-4938.1708984375,304.1529235839844,0.8631818890571594,0.3300332427024841,0.3145352303981781,293.3219909667969,297.1499938964844,293.1499938964844,0.0044167074374854,-1652.622314453125,296.9494934082031,0.4390007853507995,0.050000000745058,0.2368048578500747,291.1686706542969,291.1499938964844,266.3399963378906,264.94580078125,282.6398010253906,293.8942565917969,291.1687316894531,1.0,0.2782521545886993,0.850601077079773,0.850601077079773,1.0,1.0,-1.0652633905410769,0.43521848320961,0.6300448775291443,0.2478191703557968,0.0,0.0,0.4098968505859375,73.06986999511719,49.0,-1.1780630350112915,-9153.14453125,201.01730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389709472656,306.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.630859375,18000.0,0.0,0.0,0.2052469998598098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253215849399566,0.3253263235092163,-4.760393494507298e-06,0.0,0.0002082996215904,0.0,0.0,15.288384437561035,0.0,0.0,0.0,0.3156693577766418,4.0,0.0,1.0
392100,293.1454772949219,297.1499938964844,293.1499938964844,0.0308285634964704,-1077.086181640625,304.14892578125,0.5210407972335815,0.0736797600984573,0.0686282068490982,294.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4441555142402649,0.050000000745058,0.0498049594461917,293.3618469238281,297.1499938964844,293.1499938964844,0.2246081829071045,-3395.807861328125,304.17779541015625,0.8493511080741882,0.3055955767631531,0.21589195728302,293.1823425292969,297.1499938964844,293.1499938964844,0.2448353171348571,-4930.6533203125,304.1532287597656,0.8696468472480774,0.3296619057655334,0.314063012599945,293.3215637207031,297.1499938964844,293.1499938964844,0.0043825209140777,-1640.5631103515625,296.92120361328125,0.4441555142402649,0.050000000745058,0.2362532913684845,291.16925048828125,291.1499938964844,266.3583374023437,264.962158203125,282.6468505859375,293.89044189453125,291.1694030761719,1.0,0.2741999924182892,0.8505212664604187,0.8505212664604187,1.0,1.0,-1.061675786972046,0.4336806535720825,0.6279950737953186,0.2467278689146042,0.0,0.0,0.4085588455200195,70.07132720947266,49.0,0.4003238081932068,-9117.486328125,194.46446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53515625,306.8051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.634765625,18000.0,0.0,0.0,0.2045113295316696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237618505954742,0.3237665891647339,-4.755025656777434e-06,0.0,0.0002075530064757,0.0,0.0,15.187424659729004,0.0,0.0,0.0,0.3152567446231842,4.0,0.0,1.0
392160,293.1464538574219,297.1499938964844,293.1499938964844,0.0306154061108827,-1073.3963623046875,304.1495056152344,0.5263049006462097,0.0735464617609977,0.0683951899409294,294.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4506344497203827,0.050000000745058,0.0496723875403404,293.3593139648437,297.1499938964844,293.1499938964844,0.2224021703004837,-3369.535400390625,304.1767578125,0.8551653623580933,0.3034100234508514,0.2142546623945236,293.1820678710937,297.1499938964844,293.1499938964844,0.2443577051162719,-4922.92529296875,304.15350341796875,0.8776576519012451,0.3293050825595855,0.3135873973369598,293.3211669921875,297.1499938964844,293.1499938964844,0.0043468475341796,-1627.9234619140625,296.8930969238281,0.4506344497203827,0.050000000745058,0.2356244325637817,291.1701965332031,291.1499938964844,266.3766784667969,264.9784240722656,282.65435791015625,293.8866577148437,291.17041015625,1.0,0.269568920135498,0.8504542708396912,0.8504542708396912,1.0,1.0,-1.057945966720581,0.4320689439773559,0.6258770823478699,0.2456345409154892,0.0,0.0,0.4071200489997864,66.65914916992188,37.0,1.7432698011398315,-9080.2119140625,187.16510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321044921875,306.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.787109375,18000.0,0.0,0.0,0.2037747502326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221034109592438,0.3221081793308258,-4.749370873469161e-06,0.0,0.0002068054745905,0.0,0.0,15.08058738708496,0.0,0.0,0.0,0.3148198127746582,4.0,0.0,1.0
392220,293.1481018066406,297.1499938964844,293.1499938964844,0.0302092265337705,-1066.352783203125,304.1503295898437,0.5370346903800964,0.0732880681753158,0.0679525285959243,294.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4641025960445404,0.050000000745058,0.0494340136647224,293.3550109863281,297.1499938964844,293.1499938964844,0.2189632952213287,-3328.40966796875,304.1753234863281,0.8677132725715637,0.3000291287899017,0.2116955071687698,293.1814880371094,297.1499938964844,293.1499938964844,0.2435860186815261,-4910.45556640625,304.15386962890625,0.893917441368103,0.3287699818611145,0.3128324747085571,293.32061767578125,297.1499938964844,293.1499938964844,0.0042876526713371,-1606.85693359375,296.8483581542969,0.4641025960445404,0.050000000745058,0.2344936728477478,291.17218017578125,291.1499938964844,266.406005859375,265.0043334960937,282.666748046875,293.8797912597656,291.1724548339844,1.0,0.2611236870288849,0.850347101688385,0.850347101688385,1.0,1.0,-1.0517934560775757,0.4293815493583679,0.6224119067192078,0.2439155876636505,0.0,0.0,0.404594749212265,60.53438568115234,37.0,2.99446964263916,-9017.41796875,174.34213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.94140625,18000.0,0.0,0.0,0.2025819271802902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192025423049927,0.3192072808742523,-4.739594260172453e-06,0.0,0.0002055949007626,0.0,0.0,14.894911766052246,0.0,0.0,0.0,0.3140606880187988,4.0,0.0,1.0
392280,293.1485290527344,297.1499938964844,293.1499938964844,0.030097497627139,-1064.4117431640625,304.1505432128906,0.5402036905288696,0.0732148587703704,0.0678304880857467,294.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4678088426589966,0.050000000745058,0.0493705458939075,293.3539123535156,297.1499938964844,293.1499938964844,0.2181212306022644,-3318.31005859375,304.17498779296875,0.8715325593948364,0.2992013096809387,0.2110666036605835,293.18133544921875,297.1499938964844,293.1499938964844,0.2433941662311554,-4907.35986328125,304.1539306640625,0.8986813426017761,0.3286415338516235,0.3126456141471863,293.32049560546875,297.1499938964844,293.1499938964844,0.0042725824750959,-1601.4810791015625,296.8371887207031,0.4678088426589966,0.050000000745058,0.2341926097869873,291.1726989746094,291.1499938964844,266.413330078125,265.01080322265625,282.6700134277344,293.8780517578125,291.1729736328125,1.0,0.258838415145874,0.8503202795982361,0.8503202795982361,1.0,1.0,-1.0502303838729858,0.4286929666996002,0.621537446975708,0.2434959858655929,0.0,0.0,0.4039285480976105,58.90518951416016,25.0,3.151705980300904,-9001.2099609375,170.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,306.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44140625,18000.0,0.0,0.0,0.2022789865732193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184348940849304,0.31843963265419,-4.737009476230014e-06,0.0,0.0002052874624496,0.0,0.0,14.845967292785645,0.0,0.0,0.0,0.3138605952262878,4.0,0.0,1.0
392340,293.1507568359375,297.1499938964844,293.1499938964844,0.0294999647885561,-1053.7139892578125,304.1513366699219,0.5594643950462341,0.0727987810969352,0.067158006131649,294.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.4853942990303039,0.050000000745058,0.0490361973643302,293.34844970703125,297.1499938964844,293.1499938964844,0.2139955312013626,-3268.65478515625,304.1735534667969,0.8955118656158447,0.2951402962207794,0.2079716026782989,293.18048095703125,297.1499938964844,293.1499938964844,0.2424392849206924,-4891.96826171875,304.1542053222656,0.92975115776062,0.3280214965343475,0.3117192387580871,293.3199157714844,297.1499938964844,293.1499938964844,0.0041962298564612,-1574.170654296875,296.7812805175781,0.4853942990303039,0.050000000745058,0.2326066046953201,291.1752319335937,291.1499938964844,266.45001220703125,265.0428466796875,282.6878662109375,293.86993408203125,291.175537109375,1.0,0.2464526295661926,0.850186288356781,0.850186288356781,1.0,1.0,-1.042291522026062,0.4251562654972076,0.6171352863311768,0.2414775341749191,0.0,0.0,0.4003909528255462,50.330078125,25.0,3.582694292068481,-8917.5185546875,153.49557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5327453613281,306.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.62109375,18000.0,0.0,0.0,0.2007235884666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143749237060547,0.3143796622753143,-4.723353413282894e-06,0.0,0.0002037089288933,0.0,0.0,14.588430404663086,0.0,0.0,0.0,0.3128066062927246,4.0,0.0,1.0
392400,293.1507568359375,297.1499938964844,293.1499938964844,0.0294999647885561,-1053.7139892578125,304.1513366699219,0.5594643950462341,0.0727987810969352,0.067158006131649,294.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.4853942990303039,0.050000000745058,0.0490361973643302,293.34844970703125,297.1499938964844,293.1499938964844,0.2139955312013626,-3268.65478515625,304.1735534667969,0.8955118656158447,0.2951402962207794,0.2079716026782989,293.18048095703125,297.1499938964844,293.1499938964844,0.2424392849206924,-4891.96826171875,304.1542053222656,0.92975115776062,0.3280214965343475,0.3117192387580871,293.3199157714844,297.1499938964844,293.1499938964844,0.0041962298564612,-1574.170654296875,296.7812805175781,0.4853942990303039,0.050000000745058,0.2326066046953201,291.1752319335937,291.1499938964844,266.45001220703125,265.0428466796875,282.6878662109375,293.86993408203125,291.175537109375,1.0,0.2464526295661926,0.850186288356781,0.850186288356781,1.0,1.0,-1.042291522026062,0.4251562654972076,0.6171352863311768,0.2414775341749191,0.0,0.0,0.4003909528255462,50.330078125,25.0,3.582694292068481,-8917.5185546875,153.49557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5327453613281,306.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.62109375,18000.0,0.0,0.0,0.2007235884666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143749237060547,0.3143796622753143,-4.723353413282894e-06,0.0,0.0002037089288933,0.0,0.0,14.588430404663086,0.0,0.0,0.0,0.3128066062927246,4.0,0.0,1.0
392460,293.1629638671875,297.1499938964844,293.1499938964844,0.0278538167476654,-1027.2352294921875,304.153564453125,0.5698073506355286,0.0702819973230362,0.0650303289294242,294.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4980623722076416,0.050000000745058,0.0488072521984577,293.3529357910156,297.1499938964844,293.1499938964844,0.2086561620235443,-3203.388916015625,304.1746520996094,0.9138299226760864,0.2891842424869537,0.203910082578659,293.1906433105469,297.1499938964844,293.1499938964844,0.2400261312723159,-4852.36474609375,304.1568908691406,0.9543238878250122,0.3251740932464599,0.3092962503433227,293.3318176269531,297.1499938964844,293.1499938964844,0.0040987120009958,-1539.024658203125,296.6932067871094,0.4980623722076416,0.050000000745058,0.2315205931663513,291.1817626953125,291.1499938964844,266.4866638183594,265.0747375488281,282.71112060546875,293.85992431640625,291.18310546875,1.0,0.2371108084917068,0.8500977754592896,0.8500977754592896,1.0,1.0,-1.0303775072097778,0.4197441637516022,0.6106333136558533,0.2387728691101074,0.0,0.0,0.3958505392074585,44.37784957885742,25.0,10.740307807922363,-8811.55078125,139.86314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445251464844,306.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09765625,18000.0,0.0,0.0,0.1990554630756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096279501914978,0.309632658958435,-4.708307642431464e-06,0.0,0.0002020159881794,0.0,0.0,14.29260540008545,0.0,0.0,0.0,0.3115898370742798,4.0,0.0,1.0
392520,293.1629638671875,297.1499938964844,293.1499938964844,0.0278538167476654,-1027.2352294921875,304.153564453125,0.5698073506355286,0.0702819973230362,0.0650303289294242,294.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4980623722076416,0.050000000745058,0.0488072521984577,293.3529357910156,297.1499938964844,293.1499938964844,0.2086561620235443,-3203.388916015625,304.1746520996094,0.9138299226760864,0.2891842424869537,0.203910082578659,293.1906433105469,297.1499938964844,293.1499938964844,0.2400261312723159,-4852.36474609375,304.1568908691406,0.9543238878250122,0.3251740932464599,0.3092962503433227,293.3318176269531,297.1499938964844,293.1499938964844,0.0040987120009958,-1539.024658203125,296.6932067871094,0.4980623722076416,0.050000000745058,0.2315205931663513,291.1817626953125,291.1499938964844,266.4866638183594,265.0747375488281,282.71112060546875,293.85992431640625,291.18310546875,1.0,0.2371108084917068,0.8500977754592896,0.8500977754592896,1.0,1.0,-1.0303775072097778,0.4197441637516022,0.6106333136558533,0.2387728691101074,0.0,0.0,0.3958505392074585,44.37784957885742,25.0,10.740307807922363,-8811.55078125,139.86314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445251464844,306.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09765625,18000.0,0.0,0.0,0.1990554630756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096279501914978,0.309632658958435,-4.708307642431464e-06,0.0,0.0002020159881794,0.0,0.0,14.29260540008545,0.0,0.0,0.0,0.3115898370742798,4.0,0.0,1.0
392580,293.16778564453125,297.1499938964844,293.1499938964844,0.0262551084160804,-995.8355102539062,304.15484619140625,0.579031765460968,0.0689680725336074,0.0635067000985145,294.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.5090915560722351,0.050000000745058,0.0486427247524261,293.3510131835937,297.1499938964844,293.1499938964844,0.2039442956447601,-3145.8115234375,304.1742248535156,0.9301283359527588,0.2844289541244507,0.200321152806282,293.1977844238281,297.1499938964844,293.1499938964844,0.2375187128782272,-4811.51220703125,304.1587219238281,0.9724425673484802,0.3226967453956604,0.3067553639411926,293.3402404785156,297.1499938964844,293.1499938964844,0.0040163281373679,-1509.2802734375,296.6100158691406,0.5090915560722351,0.050000000745058,0.2307401299476623,291.18701171875,291.1499938964844,266.5233459472656,265.1065368652344,282.7214050292969,293.8316955566406,291.18670654296875,1.0,0.2298059612512588,0.8500092625617981,0.8500092625617981,1.0,1.0,-1.0200560092926023,0.4150949120521545,0.6049611568450928,0.2363475114107132,0.0,0.0,0.3904009163379669,40.07645034790039,25.0,3.595079183578491,-8699.361328125,129.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703125,306.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.16796875,18000.0,0.0,0.0,0.1971722841262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033217489719391,0.3033264577388763,-4.6884756557119545e-06,0.0,0.0002001048123929,0.0,0.0,13.904391288757324,0.0,0.0,0.0,0.3100137114524841,4.0,0.0,1.0
392640,293.16778564453125,297.1499938964844,293.1499938964844,0.0262551084160804,-995.8355102539062,304.15484619140625,0.579031765460968,0.0689680725336074,0.0635067000985145,294.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.5090915560722351,0.050000000745058,0.0486427247524261,293.3510131835937,297.1499938964844,293.1499938964844,0.2039442956447601,-3145.8115234375,304.1742248535156,0.9301283359527588,0.2844289541244507,0.200321152806282,293.1977844238281,297.1499938964844,293.1499938964844,0.2375187128782272,-4811.51220703125,304.1587219238281,0.9724425673484802,0.3226967453956604,0.3067553639411926,293.3402404785156,297.1499938964844,293.1499938964844,0.0040163281373679,-1509.2802734375,296.6100158691406,0.5090915560722351,0.050000000745058,0.2307401299476623,291.18701171875,291.1499938964844,266.5233459472656,265.1065368652344,282.7214050292969,293.8316955566406,291.18670654296875,1.0,0.2298059612512588,0.8500092625617981,0.8500092625617981,1.0,1.0,-1.0200560092926023,0.4150949120521545,0.6049611568450928,0.2363475114107132,0.0,0.0,0.3904009163379669,40.07645034790039,25.0,3.595079183578491,-8699.361328125,129.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703125,306.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.16796875,18000.0,0.0,0.0,0.1971722841262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033217489719391,0.3033264577388763,-4.6884756557119545e-06,0.0,0.0002001048123929,0.0,0.0,13.904391288757324,0.0,0.0,0.0,0.3100137114524841,4.0,0.0,1.0
392700,293.1692810058594,297.1499938964844,293.1499938964844,0.0257844477891922,-987.1953125,304.1548156738281,0.5834178328514099,0.06845124065876,0.0629497542977333,294.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.514213502407074,0.050000000745058,0.0485769398510456,293.34918212890625,297.1499938964844,293.1499938964844,0.2018934190273285,-3120.794189453125,304.1735534667969,0.9372846484184264,0.2822393774986267,0.1987148076295852,293.2008056640625,297.1499938964844,293.1499938964844,0.2363941818475723,-4793.33251953125,304.1591796875,0.9796395301818848,0.3214979469776153,0.3055493235588074,293.34344482421875,297.1499938964844,293.1499938964844,0.0039787339046597,-1495.8651123046875,296.56768798828125,0.514213502407074,0.050000000745058,0.230428084731102,291.185546875,291.1499938964844,266.5416564941406,265.1224060058594,282.7262268066406,293.8187866210937,291.18511962890625,1.0,0.2267672270536422,0.84996497631073,0.84996497631073,1.0,1.0,-1.0155582427978516,0.4130812883377075,0.6024770140647888,0.2352640479803085,0.0,0.0,0.3881726562976837,38.35150146484375,25.0,-0.1650202423334121,-8651.8203125,125.69286346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867004394531,306.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.89453125,18000.0,0.0,0.0,0.1961514949798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006017804145813,0.3006064593791961,-4.6787386054347735e-06,0.0,0.000199068832444,0.0,0.0,13.735236167907717,0.0,0.0,0.0,0.3093176782131195,4.0,0.0,1.0
392760,293.17047119140625,297.1499938964844,293.1499938964844,0.0253662131726741,-979.437255859375,304.1547241210937,0.5873947143554688,0.0679733455181121,0.0624490492045879,294.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5190401077270508,0.050000000745058,0.0485201738774776,293.3471984863281,297.1499938964844,293.1499938964844,0.1999209821224212,-3096.683349609375,304.1728515625,0.9435747861862184,0.2801072895526886,0.1971691846847534,293.2034912109375,297.1499938964844,293.1499938964844,0.235292300581932,-4775.533203125,304.1595153808594,0.9857445955276488,0.3203231394290924,0.3043747246265411,293.3461608886719,297.1499938964844,293.1499938964844,0.003942780662328,-1483.0029296875,296.5261535644531,0.5190401077270508,0.050000000745058,0.2301588207483291,291.18414306640625,291.1499938964844,266.5599975585937,265.13824462890625,282.7317199707031,293.8078308105469,291.183837890625,1.0,0.2240617573261261,0.8499541878700256,0.8499541878700256,1.0,1.0,-1.011300802230835,0.4111833274364471,0.6001175045967102,0.2342273443937301,0.0,0.0,0.3860380947589874,36.858009338378906,25.0,-1.7061060667037964,-8607.970703125,122.10132598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603271484375,306.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.947265625,18000.0,0.0,0.0,0.1950956434011459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298130452632904,0.2981351315975189,-4.66997516923584e-06,0.0,0.0001979972730623,0.0,0.0,13.58261013031006,0.0,0.0,0.0,0.3086850047111511,4.0,0.0,1.0
392820,293.1723022460937,297.1499938964844,293.1499938964844,0.0246180947870016,-965.3723754882812,304.1543884277344,0.5939911007881165,0.0670832991600036,0.0615444630384445,294.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5277103185653687,0.050000000745058,0.0484289191663265,293.3431396484375,297.1499938964844,293.1499938964844,0.1961061060428619,-3049.863525390625,304.1716003417969,0.9535297751426696,0.2759328484535217,0.1941772252321243,293.2080383300781,297.1499938964844,293.1499938964844,0.2331515848636627,-4740.96923828125,304.159912109375,0.9952222108840942,0.3180470764636993,0.3021169006824493,293.35040283203125,297.1499938964844,293.1499938964844,0.0038743300829082,-1458.4088134765625,296.4453430175781,0.5277103185653687,0.050000000745058,0.2297259420156479,291.18218994140625,291.1499938964844,266.5966796875,265.1698913574219,282.7453308105469,293.7919006347656,291.18194580078125,1.0,0.2194867730140686,0.8499325513839722,0.8499325513839722,1.0,1.0,-1.0032846927642822,0.4076282083988189,0.5956564545631409,0.2322385907173156,0.0,0.0,0.381879985332489,34.44129943847656,28.0,-2.526354551315308,-8523.4189453125,116.08939361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339416503906,306.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9921875,18000.0,0.0,0.0,0.1929125934839248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934361398220062,0.2934408187866211,-4.6541285882995e-06,0.0,0.0001957817585207,0.0,0.0,13.296991348266602,0.0,0.0,0.0,0.3075047731399536,4.0,0.0,1.0
392880,293.1723022460937,297.1499938964844,293.1499938964844,0.0246180947870016,-965.3723754882812,304.1543884277344,0.5939911007881165,0.0670832991600036,0.0615444630384445,294.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5277103185653687,0.050000000745058,0.0484289191663265,293.3431396484375,297.1499938964844,293.1499938964844,0.1961061060428619,-3049.863525390625,304.1716003417969,0.9535297751426696,0.2759328484535217,0.1941772252321243,293.2080383300781,297.1499938964844,293.1499938964844,0.2331515848636627,-4740.96923828125,304.159912109375,0.9952222108840942,0.3180470764636993,0.3021169006824493,293.35040283203125,297.1499938964844,293.1499938964844,0.0038743300829082,-1458.4088134765625,296.4453430175781,0.5277103185653687,0.050000000745058,0.2297259420156479,291.18218994140625,291.1499938964844,266.5966796875,265.1698913574219,282.7453308105469,293.7919006347656,291.18194580078125,1.0,0.2194867730140686,0.8499325513839722,0.8499325513839722,1.0,1.0,-1.0032846927642822,0.4076282083988189,0.5956564545631409,0.2322385907173156,0.0,0.0,0.381879985332489,34.44129943847656,28.0,-2.526354551315308,-8523.4189453125,116.08939361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339416503906,306.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9921875,18000.0,0.0,0.0,0.1929125934839248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934361398220062,0.2934408187866211,-4.6541285882995e-06,0.0,0.0001957817585207,0.0,0.0,13.296991348266602,0.0,0.0,0.0,0.3075047731399536,4.0,0.0,1.0
392940,293.1737060546875,297.1499938964844,293.1499938964844,0.0239588785916566,-952.7723999023438,304.1540222167969,0.5958800315856934,0.0662320256233215,0.0607337094843387,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5321694612503052,0.050000000745058,0.0483865216374397,293.3393249511719,297.1499938964844,293.1499938964844,0.1924227774143219,-3004.4267578125,304.1705322265625,0.955785036087036,0.2718129158020019,0.191270962357521,293.2115783691406,297.1499938964844,293.1499938964844,0.2310743182897567,-4707.40185546875,304.1600646972656,0.9987053275108336,0.3158582150936126,0.2999269366264343,293.35357666015625,297.1499938964844,293.1499938964844,0.0038113426417112,-1435.7120361328125,296.3660583496094,0.5321694612503052,0.050000000745058,0.2295248359441757,291.1802978515625,291.1499938964844,266.6333312988281,265.20147705078125,282.7615661621094,293.78277587890625,291.1800231933594,1.0,0.2169644981622696,0.8499109745025635,0.8499109745025635,1.0,1.0,-0.995905876159668,0.404386818408966,0.5915190577507019,0.2303395867347717,0.0,0.0,0.3779661655426025,33.26914978027344,31.0,-2.730006217956543,-8442.41796875,112.41584777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658935546875,306.68023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6796875,18000.0,0.0,0.0,0.1906745135784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890522181987762,0.2890568673610687,-4.639667167793959e-06,0.0,0.0001935103937285,0.0,0.0,13.033631324768066,0.0,0.0,0.0,0.3064183592796325,4.0,0.0,1.0
393000,293.1737060546875,297.1499938964844,293.1499938964844,0.0239588785916566,-952.7723999023438,304.1540222167969,0.5958800315856934,0.0662320256233215,0.0607337094843387,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5321694612503052,0.050000000745058,0.0483865216374397,293.3393249511719,297.1499938964844,293.1499938964844,0.1924227774143219,-3004.4267578125,304.1705322265625,0.955785036087036,0.2718129158020019,0.191270962357521,293.2115783691406,297.1499938964844,293.1499938964844,0.2310743182897567,-4707.40185546875,304.1600646972656,0.9987053275108336,0.3158582150936126,0.2999269366264343,293.35357666015625,297.1499938964844,293.1499938964844,0.0038113426417112,-1435.7120361328125,296.3660583496094,0.5321694612503052,0.050000000745058,0.2295248359441757,291.1802978515625,291.1499938964844,266.6333312988281,265.20147705078125,282.7615661621094,293.78277587890625,291.1800231933594,1.0,0.2169644981622696,0.8499109745025635,0.8499109745025635,1.0,1.0,-0.995905876159668,0.404386818408966,0.5915190577507019,0.2303395867347717,0.0,0.0,0.3779661655426025,33.26914978027344,31.0,-2.730006217956543,-8442.41796875,112.41584777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658935546875,306.68023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6796875,18000.0,0.0,0.0,0.1906745135784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890522181987762,0.2890568673610687,-4.639667167793959e-06,0.0,0.0001935103937285,0.0,0.0,13.033631324768066,0.0,0.0,0.0,0.3064183592796325,4.0,0.0,1.0
393060,293.1749267578125,297.1499938964844,293.1499938964844,0.0233459826558828,-940.86376953125,304.1537170410156,0.593519926071167,0.0653819069266319,0.05996710434556,294.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5326364040374756,0.050000000745058,0.0483822785317897,293.3359069824219,297.1499938964844,293.1499938964844,0.1888204216957092,-2959.756591796875,304.1697082519531,0.9513559341430664,0.2677141726016998,0.1884111762046814,293.2143859863281,297.1499938964844,293.1499938964844,0.2292058169841766,-4677.32080078125,304.1598205566406,0.9976807832717896,0.3137267529964447,0.2979738414287567,293.3561096191406,297.1499938964844,293.1499938964844,0.0037521903868764,-1414.336669921875,296.2875366210937,0.5326364040374756,0.050000000745058,0.2295046895742416,291.17840576171875,291.1499938964844,266.6700134277344,265.2330017089844,282.7794189453125,293.7792358398437,291.1781311035156,1.0,0.2159855514764785,0.8498804569244385,0.8498804569244385,1.0,1.0,-0.9891757369041444,0.4014745652675628,0.5877012014389038,0.2285016775131225,0.0,0.0,0.3743008077144623,33.0698356628418,34.0,-2.823115348815918,-8365.1416015625,110.57151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761169433594,306.662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5,18000.0,0.0,0.0,0.1884300708770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850018739700317,0.2850064933300018,-4.626496320270235e-06,0.0,0.0001912325678858,0.0,0.0,12.792901992797852,0.0,0.0,0.0,0.3054247200489044,4.0,0.0,1.0
393120,293.1749267578125,297.1499938964844,293.1499938964844,0.0233459826558828,-940.86376953125,304.1537170410156,0.593519926071167,0.0653819069266319,0.05996710434556,294.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5326364040374756,0.050000000745058,0.0483822785317897,293.3359069824219,297.1499938964844,293.1499938964844,0.1888204216957092,-2959.756591796875,304.1697082519531,0.9513559341430664,0.2677141726016998,0.1884111762046814,293.2143859863281,297.1499938964844,293.1499938964844,0.2292058169841766,-4677.32080078125,304.1598205566406,0.9976807832717896,0.3137267529964447,0.2979738414287567,293.3561096191406,297.1499938964844,293.1499938964844,0.0037521903868764,-1414.336669921875,296.2875366210937,0.5326364040374756,0.050000000745058,0.2295046895742416,291.17840576171875,291.1499938964844,266.6700134277344,265.2330017089844,282.7794189453125,293.7792358398437,291.1781311035156,1.0,0.2159855514764785,0.8498804569244385,0.8498804569244385,1.0,1.0,-0.9891757369041444,0.4014745652675628,0.5877012014389038,0.2285016775131225,0.0,0.0,0.3743008077144623,33.0698356628418,34.0,-2.823115348815918,-8365.1416015625,110.57151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761169433594,306.662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5,18000.0,0.0,0.0,0.1884300708770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850018739700317,0.2850064933300018,-4.626496320270235e-06,0.0,0.0001912325678858,0.0,0.0,12.792901992797852,0.0,0.0,0.0,0.3054247200489044,4.0,0.0,1.0
393180,293.1761169433594,297.1499938964844,293.1499938964844,0.0227554403245449,-929.1978759765624,304.1534423828125,0.5877126455307007,0.0645130425691604,0.0592155270278453,294.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5299561619758606,0.050000000745058,0.0484073311090469,293.33282470703125,297.1499938964844,293.1499938964844,0.1852795481681823,-2915.628173828125,304.1690368652344,0.9414269328117372,0.2636286914348602,0.1855828911066055,293.216796875,297.1499938964844,293.1499938964844,0.2273292243480682,-4646.99267578125,304.15966796875,0.992830216884613,0.3116084933280945,0.2959993481636047,293.35821533203125,297.1499938964844,293.1499938964844,0.0036956900730729,-1393.8671875,296.2091979980469,0.5299561619758606,0.050000000745058,0.2296235412359237,291.17645263671875,291.1499938964844,266.7066650390625,265.264404296875,282.7984619140625,293.7802124023437,291.1762084960937,1.0,0.2162021249532699,0.8498499393463135,0.8498499393463135,1.0,1.0,-0.9826818108558656,0.3987137079238891,0.5839681029319763,0.2266112715005874,0.0,0.0,0.3709115087985992,33.613468170166016,37.0,-2.6102209091186523,-8290.2109375,110.04061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,306.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.298828125,18000.0,0.0,0.0,0.1862242966890335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812955677509308,0.2813001871109009,-4.614566023519728e-06,0.0,0.0001889939885586,0.0,0.0,12.57466983795166,0.0,0.0,0.0,0.3045234978199005,4.0,0.0,1.0
393240,293.1761169433594,297.1499938964844,293.1499938964844,0.0227554403245449,-929.1978759765624,304.1534423828125,0.5877126455307007,0.0645130425691604,0.0592155270278453,294.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5299561619758606,0.050000000745058,0.0484073311090469,293.33282470703125,297.1499938964844,293.1499938964844,0.1852795481681823,-2915.628173828125,304.1690368652344,0.9414269328117372,0.2636286914348602,0.1855828911066055,293.216796875,297.1499938964844,293.1499938964844,0.2273292243480682,-4646.99267578125,304.15966796875,0.992830216884613,0.3116084933280945,0.2959993481636047,293.35821533203125,297.1499938964844,293.1499938964844,0.0036956900730729,-1393.8671875,296.2091979980469,0.5299561619758606,0.050000000745058,0.2296235412359237,291.17645263671875,291.1499938964844,266.7066650390625,265.264404296875,282.7984619140625,293.7802124023437,291.1762084960937,1.0,0.2162021249532699,0.8498499393463135,0.8498499393463135,1.0,1.0,-0.9826818108558656,0.3987137079238891,0.5839681029319763,0.2266112715005874,0.0,0.0,0.3709115087985992,33.613468170166016,37.0,-2.6102209091186523,-8290.2109375,110.04061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,306.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.298828125,18000.0,0.0,0.0,0.1862242966890335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812955677509308,0.2813001871109009,-4.614566023519728e-06,0.0,0.0001889939885586,0.0,0.0,12.57466983795166,0.0,0.0,0.0,0.3045234978199005,4.0,0.0,1.0
393300,293.1766967773437,297.1499938964844,293.1499938964844,0.0224626846611499,-923.337158203125,304.1533508300781,0.583786129951477,0.0640667825937271,0.0588387176394462,294.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5277550220489502,0.050000000745058,0.0484286360442638,293.3314208984375,297.1499938964844,293.1499938964844,0.1835250854492187,-2893.6796875,304.16876220703125,0.934815526008606,0.2615896463394165,0.1841779798269271,293.21783447265625,297.1499938964844,293.1499938964844,0.2264027595520019,-4631.99755859375,304.1596069335937,0.989169716835022,0.3105544149875641,0.2950271368026733,293.3591613769531,297.1499938964844,293.1499938964844,0.003668091725558,-1383.8388671875,296.1700744628906,0.5277550220489502,0.050000000745058,0.2297246009111404,291.1756286621094,291.1499938964844,266.7250061035156,265.28009033203125,282.80810546875,293.78204345703125,291.1754150390625,1.0,0.216669887304306,0.849834680557251,0.849834680557251,1.0,1.0,-0.9795231819152832,0.3973945379257202,0.582128643989563,0.2256344258785247,0.0,0.0,0.3692834675312042,34.107643127441406,37.0,-2.4334936141967773,-8253.388671875,110.16603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68505859375,306.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.44921875,18000.0,0.0,0.0,0.185147225856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795432806015014,0.2795478999614715,-4.609023562807124e-06,0.0,0.0001879008923424,0.0,0.0,12.47231388092041,0.0,0.0,0.0,0.3041008412837982,4.0,0.0,1.0
