time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.17730712890625,297.1499938964844,293.1499938964844,0.0221697445958852,-917.4207153320312,304.1532897949219,0.5793105363845825,0.0636106505990028,0.0584582909941673,294.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5251393914222717,0.050000000745058,0.0484548807144165,293.330078125,297.1499938964844,293.1499938964844,0.1817816346883773,-2871.81640625,304.16851806640625,0.9273741245269777,0.2595527470111847,0.1827781498432159,293.2188415527344,297.1499938964844,293.1499938964844,0.2254824042320251,-4617.0869140625,304.1595153808594,0.9847511649131776,0.3094991147518158,0.2940602600574493,293.360107421875,297.1499938964844,293.1499938964844,0.00364082143642,-1373.9163818359375,296.1308898925781,0.5251393914222717,0.050000000745058,0.2298490852117538,291.1748352050781,291.1499938964844,266.74334716796875,265.2957763671875,282.8177185058594,293.7846984863281,291.17462158203125,1.0,0.2173366248607635,0.8498212695121765,0.8498212695121765,1.0,1.0,-0.976406753063202,0.3961108326911926,0.5802959203720093,0.22462759912014,0.0,0.0,0.3677082359790802,34.726680755615234,40.0,-2.3622934818267822,-8216.9111328125,110.50619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6836853027344,306.6168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.642578125,18000.0,0.0,0.0,0.1840921193361282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778502106666565,0.2778548300266266,-4.603705292538507e-06,0.0,0.0001868301042122,0.0,0.0,12.373856544494627,0.0,0.0,0.0,0.3036946058273315,4.0,0.0,1.0
393420,293.1785583496094,297.1499938964844,293.1499938964844,0.0215789582580328,-905.3262939453124,304.1531677246094,0.5691003799438477,0.0626633316278457,0.0576795265078544,294.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5190972089767456,0.050000000745058,0.0485198013484478,293.3264465332031,297.1499938964844,293.1499938964844,0.1784424930810928,-2829.845458984375,304.1679077148437,0.9113208055496216,0.2557274103164673,0.1800890862941742,293.2205505371094,297.1499938964844,293.1499938964844,0.2236608117818832,-4587.53955078125,304.1593933105469,0.9738636016845704,0.3074049055576324,0.2921383082866668,293.3619079589844,297.1499938964844,293.1499938964844,0.003586966311559,-1354.2943115234375,296.052001953125,0.5190972089767456,0.050000000745058,0.2301570475101471,291.1730041503906,291.1499938964844,266.7799987792969,265.3270568847656,282.83416748046875,293.7883605957031,291.17266845703125,1.0,0.2191738784313202,0.8497944474220276,0.8497944474220276,1.0,1.0,-0.970384955406189,0.3936949074268341,0.5766900181770325,0.2225233912467956,0.0,0.0,0.3647572994232178,36.27946472167969,43.0,-2.93760633468628,-8146.71240234375,111.7427749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748962402344,306.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.865234375,18000.0,0.0,0.0,0.1820607185363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746772170066833,0.274681806564331,-4.593766789184883e-06,0.0,0.0001847684761742,0.0,0.0,12.190311431884766,0.0,0.0,0.0,0.302937239408493,4.0,0.0,1.0
393480,293.1785583496094,297.1499938964844,293.1499938964844,0.0215789582580328,-905.3262939453124,304.1531677246094,0.5691003799438477,0.0626633316278457,0.0576795265078544,294.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5190972089767456,0.050000000745058,0.0485198013484478,293.3264465332031,297.1499938964844,293.1499938964844,0.1784424930810928,-2829.845458984375,304.1679077148437,0.9113208055496216,0.2557274103164673,0.1800890862941742,293.2205505371094,297.1499938964844,293.1499938964844,0.2236608117818832,-4587.53955078125,304.1593933105469,0.9738636016845704,0.3074049055576324,0.2921383082866668,293.3619079589844,297.1499938964844,293.1499938964844,0.003586966311559,-1354.2943115234375,296.052001953125,0.5190972089767456,0.050000000745058,0.2301570475101471,291.1730041503906,291.1499938964844,266.7799987792969,265.3270568847656,282.83416748046875,293.7883605957031,291.17266845703125,1.0,0.2191738784313202,0.8497944474220276,0.8497944474220276,1.0,1.0,-0.970384955406189,0.3936949074268341,0.5766900181770325,0.2225233912467956,0.0,0.0,0.3647572994232178,36.27946472167969,43.0,-2.93760633468628,-8146.71240234375,111.7427749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748962402344,306.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.865234375,18000.0,0.0,0.0,0.1820607185363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746772170066833,0.274681806564331,-4.593766789184883e-06,0.0,0.0001847684761742,0.0,0.0,12.190311431884766,0.0,0.0,0.0,0.302937239408493,4.0,0.0,1.0
393540,293.1799011230469,297.1499938964844,293.1499938964844,0.020978769287467,-892.8213500976562,304.1531066894531,0.5578315854072571,0.0616643093526363,0.0568678565323352,294.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5125779509544373,0.050000000745058,0.0485976375639438,293.32208251953125,297.1499938964844,293.1499938964844,0.1754192858934402,-2791.77294921875,304.1669921875,0.8959951996803284,0.2521398663520813,0.1776313930749893,293.22119140625,297.1499938964844,293.1499938964844,0.2220104336738586,-4560.826171875,304.15899658203125,0.9608922600746156,0.3054862916469574,0.290368378162384,293.3636779785156,297.1499938964844,293.1499938964844,0.0035338883753865,-1334.979736328125,295.9716796875,0.5125779509544373,0.050000000745058,0.2305262684822082,291.169677734375,291.1499938964844,266.8166809082031,265.3582458496094,282.84619140625,293.7896423339844,291.1691589355469,1.0,0.2215497195720672,0.8497676253318787,0.8497676253318787,1.0,1.0,-0.9648728370666504,0.3915947079658508,0.5732781291007996,0.2203204929828643,0.0,0.0,0.3623480796813965,38.161354064941406,46.0,-4.5146074295043945,-8083.82568359375,113.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580810546875,306.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75390625,18000.0,0.0,0.0,0.1801609694957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719988524913788,0.2720034420490265,-4.585101578413742e-06,0.0,0.0001828404783736,0.0,0.0,12.035614013671877,0.0,0.0,0.0,0.3022974729537964,4.0,0.0,1.0
393600,293.1799011230469,297.1499938964844,293.1499938964844,0.020978769287467,-892.8213500976562,304.1531066894531,0.5578315854072571,0.0616643093526363,0.0568678565323352,294.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5125779509544373,0.050000000745058,0.0485976375639438,293.32208251953125,297.1499938964844,293.1499938964844,0.1754192858934402,-2791.77294921875,304.1669921875,0.8959951996803284,0.2521398663520813,0.1776313930749893,293.22119140625,297.1499938964844,293.1499938964844,0.2220104336738586,-4560.826171875,304.15899658203125,0.9608922600746156,0.3054862916469574,0.290368378162384,293.3636779785156,297.1499938964844,293.1499938964844,0.0035338883753865,-1334.979736328125,295.9716796875,0.5125779509544373,0.050000000745058,0.2305262684822082,291.169677734375,291.1499938964844,266.8166809082031,265.3582458496094,282.84619140625,293.7896423339844,291.1691589355469,1.0,0.2215497195720672,0.8497676253318787,0.8497676253318787,1.0,1.0,-0.9648728370666504,0.3915947079658508,0.5732781291007996,0.2203204929828643,0.0,0.0,0.3623480796813965,38.161354064941406,46.0,-4.5146074295043945,-8083.82568359375,113.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580810546875,306.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75390625,18000.0,0.0,0.0,0.1801609694957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719988524913788,0.2720034420490265,-4.585101578413742e-06,0.0,0.0001828404783736,0.0,0.0,12.035614013671877,0.0,0.0,0.0,0.3022974729537964,4.0,0.0,1.0
393660,293.181396484375,297.1499938964844,293.1499938964844,0.0203616488724946,-879.6874389648438,304.1531066894531,0.5459930896759033,0.0606092475354671,0.0560172796249389,294.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5059621930122375,0.050000000745058,0.0486864894628524,293.31805419921875,297.1499938964844,293.1499938964844,0.1724683344364166,-2754.432373046875,304.166259765625,0.8807166218757629,0.2485969215631485,0.1752215325832367,293.22149658203125,297.1499938964844,293.1499938964844,0.2204533070325851,-4535.5888671875,304.1585998535156,0.946295201778412,0.3036248981952667,0.2886981964111328,293.36541748046875,297.1499938964844,293.1499938964844,0.0034811489749699,-1315.7254638671875,295.8907775878906,0.5059621930122375,0.050000000745058,0.2309477478265762,291.1664123535156,291.1499938964844,266.85333251953125,265.389404296875,282.8570251464844,293.7934875488281,291.1660461425781,1.0,0.224331259727478,0.849744439125061,0.849744439125061,1.0,1.0,-0.959567129611969,0.3896726667881012,0.5698944926261902,0.2179545313119888,0.0,0.0,0.3603915274143219,40.3205680847168,49.0,-4.195325374603272,-8027.23291015625,115.9575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63287353515625,306.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.80859375,18000.0,0.0,0.0,0.1784294843673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698777616024017,0.269882321357727,-4.578188054438215e-06,0.0,0.0001810832472983,0.0,0.0,11.913578033447266,0.0,0.0,0.0,0.3017901182174682,4.0,0.0,1.0
393720,293.181396484375,297.1499938964844,293.1499938964844,0.0203616488724946,-879.6874389648438,304.1531066894531,0.5459930896759033,0.0606092475354671,0.0560172796249389,294.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5059621930122375,0.050000000745058,0.0486864894628524,293.31805419921875,297.1499938964844,293.1499938964844,0.1724683344364166,-2754.432373046875,304.166259765625,0.8807166218757629,0.2485969215631485,0.1752215325832367,293.22149658203125,297.1499938964844,293.1499938964844,0.2204533070325851,-4535.5888671875,304.1585998535156,0.946295201778412,0.3036248981952667,0.2886981964111328,293.36541748046875,297.1499938964844,293.1499938964844,0.0034811489749699,-1315.7254638671875,295.8907775878906,0.5059621930122375,0.050000000745058,0.2309477478265762,291.1664123535156,291.1499938964844,266.85333251953125,265.389404296875,282.8570251464844,293.7934875488281,291.1660461425781,1.0,0.224331259727478,0.849744439125061,0.849744439125061,1.0,1.0,-0.959567129611969,0.3896726667881012,0.5698944926261902,0.2179545313119888,0.0,0.0,0.3603915274143219,40.3205680847168,49.0,-4.195325374603272,-8027.23291015625,115.9575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63287353515625,306.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.80859375,18000.0,0.0,0.0,0.1784294843673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698777616024017,0.269882321357727,-4.578188054438215e-06,0.0,0.0001810832472983,0.0,0.0,11.913578033447266,0.0,0.0,0.0,0.3017901182174682,4.0,0.0,1.0
393780,293.1829528808594,297.1499938964844,293.1499938964844,0.0197237692773342,-865.7841796875,304.15313720703125,0.5340577960014343,0.0594941265881061,0.0551221556961536,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4994983673095703,0.050000000745058,0.0487844310700893,293.3143615722656,297.1499938964844,293.1499938964844,0.1695604771375656,-2717.455078125,304.1656799316406,0.8656778335571289,0.2450924813747406,0.1728464663028717,293.2217712402344,297.1499938964844,293.1499938964844,0.2188947647809982,-4510.22998046875,304.1583251953125,0.9307567477226256,0.3017559945583343,0.2870396375656128,293.36724853515625,297.1499938964844,293.1499938964844,0.0034282363485544,-1296.3082275390625,295.8097229003906,0.4994983673095703,0.050000000745058,0.231412336230278,291.16412353515625,291.1499938964844,266.8900146484375,265.4204406738281,282.86700439453125,293.7998962402344,291.16387939453125,1.0,0.227409079670906,0.8497213125228882,0.8497213125228882,1.0,1.0,-0.9543263912200928,0.3878598213195801,0.5664665699005127,0.2154078334569931,0.0,0.0,0.3586678206920624,42.70700454711914,52.0,-3.177741289138794,-7973.33447265625,118.65572357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.103515625,18000.0,0.0,0.0,0.1768857687711715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680564522743225,0.2680610120296478,-4.572478246700484e-06,0.0,0.000179516559001,0.0,0.0,11.809762954711914,0.0,0.0,0.0,0.3013598918914795,4.0,0.0,1.0
393840,293.1829528808594,297.1499938964844,293.1499938964844,0.0197237692773342,-865.7841796875,304.15313720703125,0.5340577960014343,0.0594941265881061,0.0551221556961536,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4994983673095703,0.050000000745058,0.0487844310700893,293.3143615722656,297.1499938964844,293.1499938964844,0.1695604771375656,-2717.455078125,304.1656799316406,0.8656778335571289,0.2450924813747406,0.1728464663028717,293.2217712402344,297.1499938964844,293.1499938964844,0.2188947647809982,-4510.22998046875,304.1583251953125,0.9307567477226256,0.3017559945583343,0.2870396375656128,293.36724853515625,297.1499938964844,293.1499938964844,0.0034282363485544,-1296.3082275390625,295.8097229003906,0.4994983673095703,0.050000000745058,0.231412336230278,291.16412353515625,291.1499938964844,266.8900146484375,265.4204406738281,282.86700439453125,293.7998962402344,291.16387939453125,1.0,0.227409079670906,0.8497213125228882,0.8497213125228882,1.0,1.0,-0.9543263912200928,0.3878598213195801,0.5664665699005127,0.2154078334569931,0.0,0.0,0.3586678206920624,42.70700454711914,52.0,-3.177741289138794,-7973.33447265625,118.65572357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.103515625,18000.0,0.0,0.0,0.1768857687711715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680564522743225,0.2680610120296478,-4.572478246700484e-06,0.0,0.000179516559001,0.0,0.0,11.809762954711914,0.0,0.0,0.0,0.3013598918914795,4.0,0.0,1.0
393900,293.1838073730469,297.1499938964844,293.1499938964844,0.0193965416401624,-858.5161743164062,304.1531677246094,0.5281748175621033,0.0589123852550983,0.0546557903289794,294.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4963540136814117,0.050000000745058,0.0488363392651081,293.3126220703125,297.1499938964844,293.1499938964844,0.1681202203035354,-2699.074951171875,304.1654663085937,0.8583799004554749,0.2433505356311798,0.1716693192720413,293.2219543457031,297.1499938964844,293.1499938964844,0.2181079536676406,-4497.39208984375,304.15826416015625,0.9229349493980408,0.3008125722408294,0.2862059772014618,293.3681640625,297.1499938964844,293.1499938964844,0.0034016489516943,-1286.518310546875,295.76904296875,0.4963540136814117,0.050000000745058,0.2316585779190063,291.1632995605469,291.1499938964844,266.9083251953125,265.4359436035156,282.8717041015625,293.8039855957031,291.1630859375,1.0,0.2290340512990951,0.849709689617157,0.849709689617157,1.0,1.0,-0.951710879802704,0.3869827091693878,0.5647282004356384,0.2140699028968811,0.0,0.0,0.3578700721263885,43.97346496582031,52.0,-2.633901834487915,-7947.06103515625,120.11188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5822448730469,306.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.176187589764595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672248482704162,0.2672294378280639,-4.569924840325257e-06,0.0,0.0001788080116966,0.0,0.0,11.76262092590332,0.0,0.0,0.0,0.3011648952960968,4.0,0.0,1.0
393960,293.1846618652344,297.1499938964844,293.1499938964844,0.0190647207200527,-851.0479125976562,304.1531982421875,0.5224186182022095,0.0583158954977989,0.0541774965822696,294.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4932757318019867,0.050000000745058,0.0488898307085037,293.3110046386719,297.1499938964844,293.1499938964844,0.1666859537363052,-2680.728759765625,304.1652526855469,0.8512865900993347,0.2416122108697891,0.1704964935779571,293.2221374511719,297.1499938964844,293.1499938964844,0.2173147797584533,-4484.42919921875,304.158203125,0.9152995347976683,0.2998626828193664,0.2853679656982422,293.369140625,297.1499938964844,293.1499938964844,0.0033749258145689,-1276.657470703125,295.7282409667969,0.4932757318019867,0.050000000745058,0.231912299990654,291.1626281738281,291.1499938964844,266.9266662597656,265.451416015625,282.876220703125,293.8085632324219,291.1624755859375,1.0,0.23069928586483,0.8497002720832825,0.8497002720832825,1.0,1.0,-0.949091911315918,0.3861201405525207,0.5629717707633972,0.2126930356025695,0.0,0.0,0.3570948839187622,45.27919387817383,55.0,-2.091458559036255,-7921.09765625,121.6216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,306.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05078125,18000.0,0.0,0.0,0.1755332946777343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664262056350708,0.2664307653903961,-4.567506039165892e-06,0.0,0.0001781439787009,0.0,0.0,11.717499732971191,0.0,0.0,0.0,0.3009784519672394,4.0,0.0,1.0
394020,293.1864318847656,297.1499938964844,293.1499938964844,0.0183884538710117,-835.505859375,304.1532592773437,0.5113933086395264,0.0570783875882625,0.0531845353543758,294.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.487263947725296,0.050000000745058,0.0490009635686874,293.3080139160156,297.1499938964844,293.1499938964844,0.1638288050889969,-2644.055908203125,304.1649475097656,0.8377413153648376,0.2381379306316375,0.1681577712297439,293.2225952148437,297.1499938964844,293.1499938964844,0.2157078385353088,-4458.10595703125,304.1581420898437,0.9012854695320128,0.2979416251182556,0.2836764454841614,293.37115478515625,297.1499938964844,293.1499938964844,0.0033210029359906,-1256.700927734375,295.6462097167969,0.487263947725296,0.050000000745058,0.2324394732713699,291.1618347167969,291.1499938964844,266.9633483886719,265.4823303222656,282.8847961425781,293.81903076171875,291.1617736816406,1.0,0.2341226637363433,0.8496814966201782,0.8496814966201782,1.0,1.0,-0.9438287019729614,0.3844241797924042,0.5594045519828796,0.2098384648561477,0.0,0.0,0.3555755615234375,47.99406433105469,43.0,-1.1061402559280396,-7869.76220703125,124.77291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242004394531,306.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1743505299091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648843824863434,0.2648889422416687,-4.562937192531535e-06,0.0,0.0001769436203176,0.0,0.0,11.630839347839355,0.0,0.0,0.0,0.3006210327148437,4.0,0.0,1.0
394080,293.1864318847656,297.1499938964844,293.1499938964844,0.0183884538710117,-835.505859375,304.1532592773437,0.5113933086395264,0.0570783875882625,0.0531845353543758,294.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.487263947725296,0.050000000745058,0.0490009635686874,293.3080139160156,297.1499938964844,293.1499938964844,0.1638288050889969,-2644.055908203125,304.1649475097656,0.8377413153648376,0.2381379306316375,0.1681577712297439,293.2225952148437,297.1499938964844,293.1499938964844,0.2157078385353088,-4458.10595703125,304.1581420898437,0.9012854695320128,0.2979416251182556,0.2836764454841614,293.37115478515625,297.1499938964844,293.1499938964844,0.0033210029359906,-1256.700927734375,295.6462097167969,0.487263947725296,0.050000000745058,0.2324394732713699,291.1618347167969,291.1499938964844,266.9633483886719,265.4823303222656,282.8847961425781,293.81903076171875,291.1617736816406,1.0,0.2341226637363433,0.8496814966201782,0.8496814966201782,1.0,1.0,-0.9438287019729614,0.3844241797924042,0.5594045519828796,0.2098384648561477,0.0,0.0,0.3555755615234375,47.99406433105469,43.0,-1.1061402559280396,-7869.76220703125,124.77291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242004394531,306.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1743505299091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648843824863434,0.2648889422416687,-4.562937192531535e-06,0.0,0.0001769436203176,0.0,0.0,11.630839347839355,0.0,0.0,0.0,0.3006210327148437,4.0,0.0,1.0
394140,293.1881103515625,297.1499938964844,293.1499938964844,0.0176193937659263,-817.24755859375,304.1534423828125,0.5086838603019714,0.0558133348822593,0.0520257353782653,294.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4885606467723846,0.050000000745058,0.0489764213562011,293.3050537109375,297.1499938964844,293.1499938964844,0.16087606549263,-2605.935791015625,304.1648864746094,0.8360216021537781,0.2347362339496612,0.1657476872205734,293.2230529785156,297.1499938964844,293.1499938964844,0.2139327228069305,-4428.853515625,304.15838623046875,0.9017052054405212,0.2960115671157837,0.2818327248096466,293.3732604980469,297.1499938964844,293.1499938964844,0.0032569635659456,-1232.830322265625,295.5644226074219,0.4885606467723846,0.050000000745058,0.2323230654001236,291.1627502441406,291.1499938964844,267.0,265.5131225585937,282.8944396972656,293.82940673828125,291.16314697265625,1.0,0.2318897396326065,0.849662721157074,0.849662721157074,1.0,1.0,-0.937163472175598,0.3821035325527191,0.5550599694252014,0.2066816836595535,0.0,0.0,0.3538587391376495,47.257904052734375,31.0,2.1961655616760254,-7812.884765625,122.05165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,306.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1733084022998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632805705070495,0.2632851302623749,-4.558481123240199e-06,0.0,0.0001758859871188,0.0,0.0,11.541681289672852,0.0,0.0,0.0,0.3002535402774811,4.0,0.0,1.0
394200,293.1881103515625,297.1499938964844,293.1499938964844,0.0176193937659263,-817.24755859375,304.1534423828125,0.5086838603019714,0.0558133348822593,0.0520257353782653,294.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4885606467723846,0.050000000745058,0.0489764213562011,293.3050537109375,297.1499938964844,293.1499938964844,0.16087606549263,-2605.935791015625,304.1648864746094,0.8360216021537781,0.2347362339496612,0.1657476872205734,293.2230529785156,297.1499938964844,293.1499938964844,0.2139327228069305,-4428.853515625,304.15838623046875,0.9017052054405212,0.2960115671157837,0.2818327248096466,293.3732604980469,297.1499938964844,293.1499938964844,0.0032569635659456,-1232.830322265625,295.5644226074219,0.4885606467723846,0.050000000745058,0.2323230654001236,291.1627502441406,291.1499938964844,267.0,265.5131225585937,282.8944396972656,293.82940673828125,291.16314697265625,1.0,0.2318897396326065,0.849662721157074,0.849662721157074,1.0,1.0,-0.937163472175598,0.3821035325527191,0.5550599694252014,0.2066816836595535,0.0,0.0,0.3538587391376495,47.257904052734375,31.0,2.1961655616760254,-7812.884765625,122.05165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,306.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1733084022998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632805705070495,0.2632851302623749,-4.558481123240199e-06,0.0,0.0001758859871188,0.0,0.0,11.541681289672852,0.0,0.0,0.0,0.3002535402774811,4.0,0.0,1.0
394260,293.18951416015625,297.1499938964844,293.1499938964844,0.0168091002851724,-797.2780151367188,304.1536560058594,0.5128280520439148,0.0545624904334545,0.0507684983313083,294.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4961311519145965,0.050000000745058,0.0488403066992759,293.3017883300781,297.1499938964844,293.1499938964844,0.1579111218452453,-2567.46435546875,304.16485595703125,0.8443440794944763,0.231467455625534,0.1633485257625579,293.2233581542969,297.1499938964844,293.1499938964844,0.2120195925235748,-4397.1923828125,304.1587829589844,0.9145682454109192,0.2941001057624817,0.2798910140991211,293.3753356933594,297.1499938964844,293.1499938964844,0.0031849164515733,-1205.7894287109375,295.48388671875,0.4961311519145965,0.050000000745058,0.2316773831844329,291.1665344238281,291.1499938964844,267.0366516113281,265.5438842773437,282.9037780761719,293.8373413085937,291.1670227050781,1.0,0.2256129533052444,0.8496555089950562,0.8496555089950562,1.0,1.0,-0.9295061826705932,0.379338264465332,0.5501679182052612,0.2033306956291198,0.0,0.0,0.3514105677604675,43.68649291992188,25.0,4.701916694641113,-7746.087890625,114.65350341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552307128906,306.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.521484375,18000.0,0.0,0.0,0.1723398119211197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610472738742828,0.2610518336296081,-4.552878181129927e-06,0.0,0.0001749029906932,0.0,0.0,11.41941738128662,0.0,0.0,0.0,0.2997560501098633,4.0,0.0,1.0
394320,293.18951416015625,297.1499938964844,293.1499938964844,0.0168091002851724,-797.2780151367188,304.1536560058594,0.5128280520439148,0.0545624904334545,0.0507684983313083,294.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4961311519145965,0.050000000745058,0.0488403066992759,293.3017883300781,297.1499938964844,293.1499938964844,0.1579111218452453,-2567.46435546875,304.16485595703125,0.8443440794944763,0.231467455625534,0.1633485257625579,293.2233581542969,297.1499938964844,293.1499938964844,0.2120195925235748,-4397.1923828125,304.1587829589844,0.9145682454109192,0.2941001057624817,0.2798910140991211,293.3753356933594,297.1499938964844,293.1499938964844,0.0031849164515733,-1205.7894287109375,295.48388671875,0.4961311519145965,0.050000000745058,0.2316773831844329,291.1665344238281,291.1499938964844,267.0366516113281,265.5438842773437,282.9037780761719,293.8373413085937,291.1670227050781,1.0,0.2256129533052444,0.8496555089950562,0.8496555089950562,1.0,1.0,-0.9295061826705932,0.379338264465332,0.5501679182052612,0.2033306956291198,0.0,0.0,0.3514105677604675,43.68649291992188,25.0,4.701916694641113,-7746.087890625,114.65350341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552307128906,306.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.521484375,18000.0,0.0,0.0,0.1723398119211197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610472738742828,0.2610518336296081,-4.552878181129927e-06,0.0,0.0001749029906932,0.0,0.0,11.41941738128662,0.0,0.0,0.0,0.2997560501098633,4.0,0.0,1.0
394380,293.1907043457031,297.1499938964844,293.1499938964844,0.0160229690372943,-777.1636352539062,304.1537475585937,0.5196564197540283,0.0533192530274391,0.0495001673698425,294.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5063197016716003,0.050000000745058,0.0486817173659801,293.29864501953125,297.1499938964844,293.1499938964844,0.1550128310918808,-2529.724853515625,304.16473388671875,0.8566895723342896,0.2282602041959762,0.1609905511140823,293.2235412597656,297.1499938964844,293.1499938964844,0.2101084589958191,-4365.54931640625,304.1590270996094,0.9333817958831788,0.2922036051750183,0.2779432535171509,293.3773498535156,297.1499938964844,293.1499938964844,0.0031114108860492,-1178.1705322265625,295.4026184082031,0.5063197016716003,0.050000000745058,0.2309250980615615,291.16998291015625,291.1499938964844,267.0733337402344,265.5745544433594,282.912353515625,293.8442077636719,291.1703186035156,1.0,0.2185124158859253,0.8496482372283936,0.8496482372283936,1.0,1.0,-0.9217223525047302,0.3765220642089844,0.5452002882957458,0.1999589055776596,0.0,0.0,0.3485024571418762,39.54577255249024,25.0,4.4409708976745605,-7674.869140625,106.44745635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.02734375,18000.0,0.0,0.0,0.1713674962520599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582928538322449,0.2582973837852478,-4.545675437839236e-06,0.0,0.0001739162253215,0.0,0.0,11.268640518188477,0.0,0.0,0.0,0.2991424202919006,4.0,0.0,1.0
394440,293.1907043457031,297.1499938964844,293.1499938964844,0.0160229690372943,-777.1636352539062,304.1537475585937,0.5196564197540283,0.0533192530274391,0.0495001673698425,294.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5063197016716003,0.050000000745058,0.0486817173659801,293.29864501953125,297.1499938964844,293.1499938964844,0.1550128310918808,-2529.724853515625,304.16473388671875,0.8566895723342896,0.2282602041959762,0.1609905511140823,293.2235412597656,297.1499938964844,293.1499938964844,0.2101084589958191,-4365.54931640625,304.1590270996094,0.9333817958831788,0.2922036051750183,0.2779432535171509,293.3773498535156,297.1499938964844,293.1499938964844,0.0031114108860492,-1178.1705322265625,295.4026184082031,0.5063197016716003,0.050000000745058,0.2309250980615615,291.16998291015625,291.1499938964844,267.0733337402344,265.5745544433594,282.912353515625,293.8442077636719,291.1703186035156,1.0,0.2185124158859253,0.8496482372283936,0.8496482372283936,1.0,1.0,-0.9217223525047302,0.3765220642089844,0.5452002882957458,0.1999589055776596,0.0,0.0,0.3485024571418762,39.54577255249024,25.0,4.4409708976745605,-7674.869140625,106.44745635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.02734375,18000.0,0.0,0.0,0.1713674962520599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582928538322449,0.2582973837852478,-4.545675437839236e-06,0.0,0.0001739162253215,0.0,0.0,11.268640518188477,0.0,0.0,0.0,0.2991424202919006,4.0,0.0,1.0
394500,293.1912536621094,297.1499938964844,293.1499938964844,0.0156495813280344,-767.3375854492188,304.1537475585937,0.5224744081497192,0.0526939928531646,0.0488788187503814,294.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5110692381858826,0.050000000745058,0.0486173331737518,293.2972412109375,297.1499938964844,293.1499938964844,0.1535919308662414,-2511.17724609375,304.1646423339844,0.8620899319648743,0.2266541421413421,0.1598259359598159,293.2236022949219,297.1499938964844,293.1499938964844,0.209177553653717,-4350.1416015625,304.1590881347656,0.9416470527648926,0.2912560999393463,0.2769865393638611,293.3783569335937,297.1499938964844,293.1499938964844,0.0030757144559174,-1164.7611083984375,295.3614501953125,0.5110692381858826,0.050000000745058,0.2306196987628936,291.1712341308594,291.1499938964844,267.0916748046875,265.58984375,282.9164733886719,293.8477478027344,291.1714782714844,1.0,0.2155924886465072,0.849644660949707,0.849644660949707,1.0,1.0,-0.9179863929748536,0.3751863241195678,0.5428000688552856,0.1983076632022857,0.0,0.0,0.3469618558883667,37.85518264770508,25.0,3.737943649291992,-7639.58447265625,103.01810455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,306.3201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.1708632558584213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568153738975525,0.2568199336528778,-4.541694579529576e-06,0.0,0.0001734044926706,0.0,0.0,11.18781566619873,0.0,0.0,0.0,0.2988124489784241,4.0,0.0,1.0
394560,293.1918334960937,297.1499938964844,293.1499938964844,0.0152871524915099,-757.6224975585938,304.1537170410156,0.5246608853340149,0.0520628429949283,0.0482629910111427,294.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5153858661651611,0.050000000745058,0.0485634505748748,293.2959899902344,297.1499938964844,293.1499938964844,0.152180939912796,-2492.726318359375,304.16455078125,0.8666509389877319,0.2250353693962097,0.158662348985672,293.22369384765625,297.1499938964844,293.1499938964844,0.208262637257576,-4335.0,304.1590881347656,0.9486677646636964,0.2903062105178833,0.2760388851165771,293.3793334960937,297.1499938964844,293.1499938964844,0.0030407733283936,-1151.6409912109375,295.31988525390625,0.5153858661651611,0.050000000745058,0.2303640991449356,291.1720886230469,291.1499938964844,267.1099853515625,265.6051330566406,282.9206237792969,293.8516540527344,291.1722106933594,1.0,0.2129823565483093,0.8496608138084412,0.8496608138084412,1.0,1.0,-0.9143416285514832,0.3738906681537628,0.540450930595398,0.1966859847307205,0.0,0.0,0.3454025387763977,36.43193054199219,25.0,2.817621946334839,-7604.8388671875,100.04901123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,306.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.064453125,18000.0,0.0,0.0,0.1703419685363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255309134721756,0.2553136646747589,-4.537586391961668e-06,0.0,0.0001728754432406,0.0,0.0,11.105536460876465,0.0,0.0,0.0,0.2984761595726013,4.0,0.0,1.0
394620,293.1929016113281,297.1499938964844,293.1499938964844,0.0145870801061391,-738.3233032226562,304.1536560058594,0.5275740027427673,0.050785232335329,0.0470371209084987,294.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5230512022972107,0.050000000745058,0.0484771393239498,293.2938842773437,297.1499938964844,293.1499938964844,0.1493685990571975,-2455.83984375,304.1643981933594,0.8738729357719421,0.2217660844326019,0.1563272774219513,293.2239074707031,297.1499938964844,293.1499938964844,0.2064602971076965,-4305.15185546875,304.1590576171875,0.9599175453186036,0.2883988916873932,0.2741579413414001,293.3812561035156,297.1499938964844,293.1499938964844,0.0029722419567406,-1125.905517578125,295.23583984375,0.5230512022972107,0.050000000745058,0.2299546748399734,291.1730651855469,291.1499938964844,267.14666748046875,265.6356201171875,282.92938232421875,293.860107421875,291.17315673828125,1.0,0.2085584253072738,0.8496931791305542,0.8496931791305542,1.0,1.0,-0.907214879989624,0.3713580965995788,0.5358567833900452,0.1935273855924606,0.0,0.0,0.3422585129737854,34.132137298583984,25.0,1.6172267198562622,-7537.26953125,95.05199432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256896972656,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.15234375,18000.0,0.0,0.0,0.169240802526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522894144058227,0.2522939443588257,-4.529279522103025e-06,0.0,0.0001717578998068,0.0,0.0,10.941140174865724,0.0,0.0,0.0,0.2978028357028961,4.0,0.0,1.0
394680,293.1929016113281,297.1499938964844,293.1499938964844,0.0145870801061391,-738.3233032226562,304.1536560058594,0.5275740027427673,0.050785232335329,0.0470371209084987,294.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5230512022972107,0.050000000745058,0.0484771393239498,293.2938842773437,297.1499938964844,293.1499938964844,0.1493685990571975,-2455.83984375,304.1643981933594,0.8738729357719421,0.2217660844326019,0.1563272774219513,293.2239074707031,297.1499938964844,293.1499938964844,0.2064602971076965,-4305.15185546875,304.1590576171875,0.9599175453186036,0.2883988916873932,0.2741579413414001,293.3812561035156,297.1499938964844,293.1499938964844,0.0029722419567406,-1125.905517578125,295.23583984375,0.5230512022972107,0.050000000745058,0.2299546748399734,291.1730651855469,291.1499938964844,267.14666748046875,265.6356201171875,282.92938232421875,293.860107421875,291.17315673828125,1.0,0.2085584253072738,0.8496931791305542,0.8496931791305542,1.0,1.0,-0.907214879989624,0.3713580965995788,0.5358567833900452,0.1935273855924606,0.0,0.0,0.3422585129737854,34.132137298583984,25.0,1.6172267198562622,-7537.26953125,95.05199432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256896972656,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.15234375,18000.0,0.0,0.0,0.169240802526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522894144058227,0.2522939443588257,-4.529279522103025e-06,0.0,0.0001717578998068,0.0,0.0,10.941140174865724,0.0,0.0,0.0,0.2978028357028961,4.0,0.0,1.0
394740,293.1939697265625,297.1499938964844,293.1499938964844,0.0139739951118826,-721.1629028320312,304.1463928222656,0.5296794176101685,0.050000000745058,0.0460075847804546,294.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5295196771621704,0.050000000745058,0.0484121367335319,293.2922058105469,297.1499938964844,293.1499938964844,0.146559789776802,-2418.842041015625,304.1642761230469,0.8788833618164062,0.2184587270021438,0.1539816856384277,293.22412109375,297.1499938964844,293.1499938964844,0.2046770453453064,-4275.5712890625,304.1590270996094,0.96815687417984,0.2864830791950226,0.2722897827625274,293.3831481933594,297.1499938964844,293.1499938964844,0.00290495948866,-1100.6099853515625,295.1510925292969,0.5295196771621704,0.050000000745058,0.2296463400125503,291.1737976074219,291.1499938964844,267.1833190917969,265.6660461425781,282.9385986328125,293.868896484375,291.1738586425781,1.0,0.2049794644117355,0.8497255444526672,0.8497255444526672,1.0,1.0,-0.9004731178283691,0.3689720332622528,0.531501054763794,0.1905318796634674,0.0,0.0,0.3390300273895263,32.378814697265625,25.0,0.9299032688140868,-7471.95556640625,91.03752136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43267822265625,306.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.255859375,18000.0,0.0,0.0,0.168055772781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492318898439407,0.2492364048957824,-4.520971288002329e-06,0.0,0.0001705552422208,0.0,0.0,10.77589225769043,0.0,0.0,0.0,0.297126293182373,4.0,0.0,1.0
394800,293.1939697265625,297.1499938964844,293.1499938964844,0.0139739951118826,-721.1629028320312,304.1463928222656,0.5296794176101685,0.050000000745058,0.0460075847804546,294.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5295196771621704,0.050000000745058,0.0484121367335319,293.2922058105469,297.1499938964844,293.1499938964844,0.146559789776802,-2418.842041015625,304.1642761230469,0.8788833618164062,0.2184587270021438,0.1539816856384277,293.22412109375,297.1499938964844,293.1499938964844,0.2046770453453064,-4275.5712890625,304.1590270996094,0.96815687417984,0.2864830791950226,0.2722897827625274,293.3831481933594,297.1499938964844,293.1499938964844,0.00290495948866,-1100.6099853515625,295.1510925292969,0.5295196771621704,0.050000000745058,0.2296463400125503,291.1737976074219,291.1499938964844,267.1833190917969,265.6660461425781,282.9385986328125,293.868896484375,291.1738586425781,1.0,0.2049794644117355,0.8497255444526672,0.8497255444526672,1.0,1.0,-0.9004731178283691,0.3689720332622528,0.531501054763794,0.1905318796634674,0.0,0.0,0.3390300273895263,32.378814697265625,25.0,0.9299032688140868,-7471.95556640625,91.03752136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43267822265625,306.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.255859375,18000.0,0.0,0.0,0.168055772781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492318898439407,0.2492364048957824,-4.520971288002329e-06,0.0,0.0001705552422208,0.0,0.0,10.77589225769043,0.0,0.0,0.0,0.297126293182373,4.0,0.0,1.0
394860,293.1961975097656,297.1499938964844,293.1499938964844,0.0138877313584089,-719.0062866210938,304.1239929199219,0.535092294216156,0.050000000745058,0.0459245033562183,294.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5350930690765381,0.050000000745058,0.0483608916401863,293.2912292480469,297.1499938964844,293.1499938964844,0.1437340974807739,-2381.474853515625,304.1642150878906,0.8822148442268372,0.2150593250989914,0.1515924334526062,293.2243347167969,297.1499938964844,293.1499938964844,0.202932059764862,-4246.6103515625,304.1589050292969,0.9743730425834656,0.2845597267150879,0.270427942276001,293.3850402832031,297.1499938964844,293.1499938964844,0.0028385436162352,-1075.6717529296875,295.0646667480469,0.5350930690765381,0.050000000745058,0.2294032573699951,291.17303466796875,291.1499938964844,267.2200012207031,265.6964111328125,282.9495849609375,293.8821716308594,291.1728210449219,1.0,0.2020745575428009,0.8497702479362488,0.8497702479362488,1.0,1.0,-0.8949175477027893,0.3670954704284668,0.5278220772743225,0.1878527849912643,0.0,0.0,0.3359846472740173,30.9890365600586,25.0,-1.1728484630584717,-7412.36328125,87.85392761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443603515625,306.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.318359375,18000.0,0.0,0.0,0.1667946279048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462760806083679,0.2462805807590484,-4.512798568612197e-06,0.0,0.0001692753430688,0.0,0.0,10.61674690246582,0.0,0.0,0.0,0.2964748442173004,4.0,0.0,1.0
394920,293.1961975097656,297.1499938964844,293.1499938964844,0.0138877313584089,-719.0062866210938,304.1239929199219,0.535092294216156,0.050000000745058,0.0459245033562183,294.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5350930690765381,0.050000000745058,0.0483608916401863,293.2912292480469,297.1499938964844,293.1499938964844,0.1437340974807739,-2381.474853515625,304.1642150878906,0.8822148442268372,0.2150593250989914,0.1515924334526062,293.2243347167969,297.1499938964844,293.1499938964844,0.202932059764862,-4246.6103515625,304.1589050292969,0.9743730425834656,0.2845597267150879,0.270427942276001,293.3850402832031,297.1499938964844,293.1499938964844,0.0028385436162352,-1075.6717529296875,295.0646667480469,0.5350930690765381,0.050000000745058,0.2294032573699951,291.17303466796875,291.1499938964844,267.2200012207031,265.6964111328125,282.9495849609375,293.8821716308594,291.1728210449219,1.0,0.2020745575428009,0.8497702479362488,0.8497702479362488,1.0,1.0,-0.8949175477027893,0.3670954704284668,0.5278220772743225,0.1878527849912643,0.0,0.0,0.3359846472740173,30.9890365600586,25.0,-1.1728484630584717,-7412.36328125,87.85392761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443603515625,306.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.318359375,18000.0,0.0,0.0,0.1667946279048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462760806083679,0.2462805807590484,-4.512798568612197e-06,0.0,0.0001692753430688,0.0,0.0,10.61674690246582,0.0,0.0,0.0,0.2964748442173004,4.0,0.0,1.0
394980,293.19927978515625,297.1499938964844,293.1499938964844,0.0138032156974077,-717.0728149414062,304.09881591796875,0.5396026968955994,0.050000000745058,0.0458879359066486,294.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5396026968955994,0.050000000745058,0.0483222045004367,293.29058837890625,297.1499938964844,293.1499938964844,0.1408739686012268,-2343.47607421875,304.16424560546875,0.8837341070175171,0.2116092294454574,0.1491636037826538,293.2245483398437,297.1499938964844,293.1499938964844,0.2011967003345489,-4217.74609375,304.1588439941406,0.978671371936798,0.2826338410377502,0.2685739398002624,293.38690185546875,297.1499938964844,293.1499938964844,0.0027724620886147,-1050.8226318359375,294.9775390625,0.5396026968955994,0.050000000745058,0.2292197346687317,291.17218017578125,291.1499938964844,267.25665283203125,265.7266540527344,282.9622802734375,293.8960876464844,291.172119140625,1.0,0.199687197804451,0.8498150110244751,0.8498150110244751,1.0,1.0,-0.8894664645195007,0.3652071058750152,0.5242593288421631,0.1853543668985366,0.0,0.0,0.3331021070480346,29.922103881835938,25.0,-0.8741707801818848,-7356.2626953125,85.21380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4551086425781,306.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1953125,18000.0,0.0,0.0,0.1654815673828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435765266418457,0.2435810267925262,-4.505353444983484e-06,0.0,0.0001679427514318,0.0,0.0,10.472233772277832,0.0,0.0,0.0,0.295880913734436,4.0,0.0,1.0
395040,293.19927978515625,297.1499938964844,293.1499938964844,0.0138032156974077,-717.0728149414062,304.09881591796875,0.5396026968955994,0.050000000745058,0.0458879359066486,294.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5396026968955994,0.050000000745058,0.0483222045004367,293.29058837890625,297.1499938964844,293.1499938964844,0.1408739686012268,-2343.47607421875,304.16424560546875,0.8837341070175171,0.2116092294454574,0.1491636037826538,293.2245483398437,297.1499938964844,293.1499938964844,0.2011967003345489,-4217.74609375,304.1588439941406,0.978671371936798,0.2826338410377502,0.2685739398002624,293.38690185546875,297.1499938964844,293.1499938964844,0.0027724620886147,-1050.8226318359375,294.9775390625,0.5396026968955994,0.050000000745058,0.2292197346687317,291.17218017578125,291.1499938964844,267.25665283203125,265.7266540527344,282.9622802734375,293.8960876464844,291.172119140625,1.0,0.199687197804451,0.8498150110244751,0.8498150110244751,1.0,1.0,-0.8894664645195007,0.3652071058750152,0.5242593288421631,0.1853543668985366,0.0,0.0,0.3331021070480346,29.922103881835938,25.0,-0.8741707801818848,-7356.2626953125,85.21380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4551086425781,306.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1953125,18000.0,0.0,0.0,0.1654815673828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435765266418457,0.2435810267925262,-4.505353444983484e-06,0.0,0.0001679427514318,0.0,0.0,10.472233772277832,0.0,0.0,0.0,0.295880913734436,4.0,0.0,1.0
395100,293.2007141113281,297.1499938964844,293.1499938964844,0.0137630812823772,-716.1572875976562,304.0861511230469,0.5415052175521851,0.050000000745058,0.0458730682730674,294.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5415052175521851,0.050000000745058,0.0483065508306026,293.290283203125,297.1499938964844,293.1499938964844,0.1394471079111099,-2324.45654296875,304.16424560546875,0.8839353919029236,0.2098879963159561,0.147949680685997,293.224609375,297.1499938964844,293.1499938964844,0.2003358006477356,-4203.40478515625,304.1587829589844,0.980257213115692,0.2816809415817261,0.2676555812358856,293.38775634765625,297.1499938964844,293.1499938964844,0.002739822724834,-1038.533203125,294.9340515136719,0.5415052175521851,0.050000000745058,0.2291454821825027,291.17193603515625,291.1499938964844,267.2749938964844,265.74176025390625,282.967041015625,293.8992919921875,291.1717834472656,1.0,0.1986507475376129,0.8498373627662659,0.8498373627662659,1.0,1.0,-0.8867813944816589,0.3642562925815582,0.5225251317024231,0.1841798722743988,0.0,0.0,0.3316631019115448,29.48407936096192,25.0,-1.0798060894012451,-7328.708984375,84.05596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604797363281,306.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.017578125,18000.0,0.0,0.0,0.1648118644952774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422350496053695,0.2422395497560501,-4.501768216869095e-06,0.0,0.0001672630896791,0.0,0.0,10.40095329284668,0.0,0.0,0.0,0.2955893874168396,4.0,0.0,1.0
