time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.2020263671875,297.1499938964844,293.1499938964844,0.0137251690030097,-715.30322265625,304.0736999511719,0.5432096719741821,0.050000000745058,0.0458600521087646,294.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5432096719741821,0.050000000745058,0.0482928417623043,293.2899475097656,297.1499938964844,293.1499938964844,0.1380355209112167,-2305.60693359375,304.1642150878906,0.8838396668434143,0.2081777602434158,0.1467430889606475,293.2245788574219,297.1499938964844,293.1499938964844,0.1994927376508712,-4189.35986328125,304.1587219238281,0.9815534353256226,0.280740886926651,0.2667496800422668,293.3885498046875,297.1499938964844,293.1499938964844,0.002707376377657,-1026.3226318359375,294.8904113769531,0.5432096719741821,0.050000000745058,0.2290804535150528,291.1713562011719,291.1499938964844,267.2933349609375,265.7568359375,282.9712219238281,293.9006652832031,291.171142578125,1.0,0.1977007538080215,0.8498579859733582,0.8498579859733582,1.0,1.0,-0.8841357231140137,0.3633053004741668,0.5208304524421692,0.1830603033304214,0.0,0.0,0.3302946090698242,29.09678077697754,25.0,-1.5726760625839231,-7301.87841796875,82.98776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,306.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1641365736722946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409380376338958,0.2409425377845764,-4.498257112572901e-06,0.0,0.0001665777526795,0.0,0.0,10.332110404968262,0.0,0.0,0.0,0.2953079342842102,4.0,0.0,1.0
395220,293.2041320800781,297.1499938964844,293.1499938964844,0.0136542059481143,-713.7183227539062,304.0494689941406,0.546087384223938,0.050000000745058,0.0458386801183223,294.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.546087384223938,0.050000000745058,0.0482703372836113,293.2891540527344,297.1499938964844,293.1499938964844,0.1352577209472656,-2268.402099609375,304.16412353515625,0.8828815221786499,0.2047964185476303,0.1443593353033065,293.2243347167969,297.1499938964844,293.1499938964844,0.1978515535593032,-4161.99658203125,304.1585693359375,0.983418345451355,0.2788993418216705,0.2649795413017273,293.3898010253906,297.1499938964844,293.1499938964844,0.0026431470178067,-1002.1427001953124,294.8032531738281,0.546087384223938,0.050000000745058,0.22897370159626,291.1698608398437,291.1499938964844,267.3299865722656,265.7869567871094,282.9795227050781,293.9007568359375,291.169677734375,1.0,0.1960259675979614,0.8498991131782532,0.8498991131782532,1.0,1.0,-0.8789692521095276,0.3614023923873901,0.5175668597221375,0.1809961795806884,0.0,0.0,0.3277494311332702,28.451210021972656,25.0,-1.8516037464141848,-7250.837890625,81.08348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730224609375,306.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.248046875,18000.0,0.0,0.0,0.1627821028232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238550066947937,0.2385545670986175,-4.491725121624768e-06,0.0,0.0001652031351113,0.0,0.0,10.205660820007324,0.0,0.0,0.0,0.2947893142700195,4.0,0.0,1.0
395280,293.2041320800781,297.1499938964844,293.1499938964844,0.0136542059481143,-713.7183227539062,304.0494689941406,0.546087384223938,0.050000000745058,0.0458386801183223,294.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.546087384223938,0.050000000745058,0.0482703372836113,293.2891540527344,297.1499938964844,293.1499938964844,0.1352577209472656,-2268.402099609375,304.16412353515625,0.8828815221786499,0.2047964185476303,0.1443593353033065,293.2243347167969,297.1499938964844,293.1499938964844,0.1978515535593032,-4161.99658203125,304.1585693359375,0.983418345451355,0.2788993418216705,0.2649795413017273,293.3898010253906,297.1499938964844,293.1499938964844,0.0026431470178067,-1002.1427001953124,294.8032531738281,0.546087384223938,0.050000000745058,0.22897370159626,291.1698608398437,291.1499938964844,267.3299865722656,265.7869567871094,282.9795227050781,293.9007568359375,291.169677734375,1.0,0.1960259675979614,0.8498991131782532,0.8498991131782532,1.0,1.0,-0.8789692521095276,0.3614023923873901,0.5175668597221375,0.1809961795806884,0.0,0.0,0.3277494311332702,28.451210021972656,25.0,-1.8516037464141848,-7250.837890625,81.08348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730224609375,306.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.248046875,18000.0,0.0,0.0,0.1627821028232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238550066947937,0.2385545670986175,-4.491725121624768e-06,0.0,0.0001652031351113,0.0,0.0,10.205660820007324,0.0,0.0,0.0,0.2947893142700195,4.0,0.0,1.0
395340,293.205810546875,297.1499938964844,293.1499938964844,0.0135869551450014,-712.2088623046875,304.0258178710937,0.5483677387237549,0.050000000745058,0.0458222590386867,294.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5483677387237549,0.050000000745058,0.0482530482113361,293.28814697265625,297.1499938964844,293.1499938964844,0.1325328946113586,-2231.74365234375,304.1639404296875,0.8810877799987793,0.2014716863632202,0.1420177817344665,293.2239074707031,297.1499938964844,293.1499938964844,0.1962480396032333,-4135.20361328125,304.15838623046875,0.984506130218506,0.277101457118988,0.2632579803466797,293.3907165527344,297.1499938964844,293.1499938964844,0.0025796499103307,-978.1943969726562,294.7170104980469,0.5483677387237549,0.050000000745058,0.2288916856050491,291.1689147949219,291.1499938964844,267.3666687011719,265.81695556640625,282.98944091796875,293.899658203125,291.1688232421875,1.0,0.1945972144603729,0.849940299987793,0.849940299987793,1.0,1.0,-0.873953640460968,0.3594849705696106,0.5144686698913574,0.1791768223047256,0.0,0.0,0.3252985775470733,27.94387435913086,25.0,-1.2307231426239014,-7201.04052734375,79.43077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768981933594,306.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.1614423394203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363140136003494,0.2363184988498687,-4.485767476580804e-06,0.0,0.0001638434478081,0.0,0.0,10.08812141418457,0.0,0.0,0.0,0.2943079173564911,4.0,0.0,1.0
395400,293.205810546875,297.1499938964844,293.1499938964844,0.0135869551450014,-712.2088623046875,304.0258178710937,0.5483677387237549,0.050000000745058,0.0458222590386867,294.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5483677387237549,0.050000000745058,0.0482530482113361,293.28814697265625,297.1499938964844,293.1499938964844,0.1325328946113586,-2231.74365234375,304.1639404296875,0.8810877799987793,0.2014716863632202,0.1420177817344665,293.2239074707031,297.1499938964844,293.1499938964844,0.1962480396032333,-4135.20361328125,304.15838623046875,0.984506130218506,0.277101457118988,0.2632579803466797,293.3907165527344,297.1499938964844,293.1499938964844,0.0025796499103307,-978.1943969726562,294.7170104980469,0.5483677387237549,0.050000000745058,0.2288916856050491,291.1689147949219,291.1499938964844,267.3666687011719,265.81695556640625,282.98944091796875,293.899658203125,291.1688232421875,1.0,0.1945972144603729,0.849940299987793,0.849940299987793,1.0,1.0,-0.873953640460968,0.3594849705696106,0.5144686698913574,0.1791768223047256,0.0,0.0,0.3252985775470733,27.94387435913086,25.0,-1.2307231426239014,-7201.04052734375,79.43077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768981933594,306.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.1614423394203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363140136003494,0.2363184988498687,-4.485767476580804e-06,0.0,0.0001638434478081,0.0,0.0,10.08812141418457,0.0,0.0,0.0,0.2943079173564911,4.0,0.0,1.0
395460,293.20721435546875,297.1499938964844,293.1499938964844,0.0135219655930995,-710.7389526367188,304.00244140625,0.5501653552055359,0.050000000745058,0.045809619128704,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5501653552055359,0.050000000745058,0.0482397340238094,293.2869873046875,297.1499938964844,293.1499938964844,0.1298644840717315,-2195.68212890625,304.16375732421875,0.8786472082138062,0.198209136724472,0.1397213190793991,293.223388671875,297.1499938964844,293.1499938964844,0.1946733891963958,-4108.83203125,304.158203125,0.9849905371665956,0.2753385007381439,0.2615752220153808,293.3913879394531,297.1499938964844,293.1499938964844,0.0025167106650769,-954.4161376953124,294.631591796875,0.5501653552055359,0.050000000745058,0.2288285344839096,291.1685791015625,291.1499938964844,267.4033203125,265.8468933105469,283.001708984375,293.8983764648437,291.1685485839844,1.0,0.1933632940053939,0.8499941825866699,0.8499941825866699,1.0,1.0,-0.8690707087516785,0.3575383722782135,0.5115323066711426,0.1776155233383178,0.0,0.0,0.3228503763675689,27.54361724853516,25.0,-0.4756429493427276,-7150.77587890625,77.97572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771423339844,306.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.20703125,18000.0,0.0,0.0,0.1601308435201645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341184169054031,0.2341229021549224,-4.480075858737109e-06,0.0,0.0001625124423298,0.0,0.0,9.97353172302246,0.0,0.0,0.0,0.2938401103019714,4.0,0.0,1.0
395520,293.20721435546875,297.1499938964844,293.1499938964844,0.0135219655930995,-710.7389526367188,304.00244140625,0.5501653552055359,0.050000000745058,0.045809619128704,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5501653552055359,0.050000000745058,0.0482397340238094,293.2869873046875,297.1499938964844,293.1499938964844,0.1298644840717315,-2195.68212890625,304.16375732421875,0.8786472082138062,0.198209136724472,0.1397213190793991,293.223388671875,297.1499938964844,293.1499938964844,0.1946733891963958,-4108.83203125,304.158203125,0.9849905371665956,0.2753385007381439,0.2615752220153808,293.3913879394531,297.1499938964844,293.1499938964844,0.0025167106650769,-954.4161376953124,294.631591796875,0.5501653552055359,0.050000000745058,0.2288285344839096,291.1685791015625,291.1499938964844,267.4033203125,265.8468933105469,283.001708984375,293.8983764648437,291.1685485839844,1.0,0.1933632940053939,0.8499941825866699,0.8499941825866699,1.0,1.0,-0.8690707087516785,0.3575383722782135,0.5115323066711426,0.1776155233383178,0.0,0.0,0.3228503763675689,27.54361724853516,25.0,-0.4756429493427276,-7150.77587890625,77.97572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771423339844,306.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.20703125,18000.0,0.0,0.0,0.1601308435201645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341184169054031,0.2341229021549224,-4.480075858737109e-06,0.0,0.0001625124423298,0.0,0.0,9.97353172302246,0.0,0.0,0.0,0.2938401103019714,4.0,0.0,1.0
395580,293.2084350585937,297.1499938964844,293.1499938964844,0.0134584186598658,-709.291015625,303.9791564941406,0.5515812635421753,0.050000000745058,0.0457998439669609,294.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5515812635421753,0.050000000745058,0.0482294410467147,293.2856140136719,297.1499938964844,293.1499938964844,0.1272585242986679,-2160.30712890625,304.1635131835937,0.8757257461547852,0.1950158774852752,0.1374738812446594,293.2227478027344,297.1499938964844,293.1499938964844,0.1931232213973999,-4082.81201171875,304.1580505371094,0.9850080013275146,0.2736043632030487,0.2599238157272339,293.391845703125,297.1499938964844,293.1499938964844,0.0024541763123124,-930.759033203125,294.5468444824219,0.5515812635421753,0.050000000745058,0.2287797182798385,291.168701171875,291.1499938964844,267.44000244140625,265.8767395019531,283.01678466796875,293.8970642089844,291.1687316894531,1.0,0.1922837197780609,0.8500480055809021,0.8500480055809021,1.0,1.0,-0.8643085956573486,0.3555496633052826,0.5087589025497437,0.1763252168893814,0.0,0.0,0.3203517198562622,27.22617530822754,25.0,0.1873262077569961,-7099.41357421875,76.67704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,306.1591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.158852145075798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319107949733734,0.2319152653217315,-4.47446427642717e-06,0.0,0.0001612147316336,0.0,0.0,9.859023094177246,0.0,0.0,0.0,0.2933736741542816,4.0,0.0,1.0
395640,293.2084350585937,297.1499938964844,293.1499938964844,0.0134584186598658,-709.291015625,303.9791564941406,0.5515812635421753,0.050000000745058,0.0457998439669609,294.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5515812635421753,0.050000000745058,0.0482294410467147,293.2856140136719,297.1499938964844,293.1499938964844,0.1272585242986679,-2160.30712890625,304.1635131835937,0.8757257461547852,0.1950158774852752,0.1374738812446594,293.2227478027344,297.1499938964844,293.1499938964844,0.1931232213973999,-4082.81201171875,304.1580505371094,0.9850080013275146,0.2736043632030487,0.2599238157272339,293.391845703125,297.1499938964844,293.1499938964844,0.0024541763123124,-930.759033203125,294.5468444824219,0.5515812635421753,0.050000000745058,0.2287797182798385,291.168701171875,291.1499938964844,267.44000244140625,265.8767395019531,283.01678466796875,293.8970642089844,291.1687316894531,1.0,0.1922837197780609,0.8500480055809021,0.8500480055809021,1.0,1.0,-0.8643085956573486,0.3555496633052826,0.5087589025497437,0.1763252168893814,0.0,0.0,0.3203517198562622,27.22617530822754,25.0,0.1873262077569961,-7099.41357421875,76.67704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,306.1591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.158852145075798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319107949733734,0.2319152653217315,-4.47446427642717e-06,0.0,0.0001612147316336,0.0,0.0,9.859023094177246,0.0,0.0,0.0,0.2933736741542816,4.0,0.0,1.0
395700,293.2090148925781,297.1499938964844,293.1499938964844,0.0134270237758755,-708.5716552734375,303.96746826171875,0.5521755814552307,0.050000000745058,0.0457957908511161,294.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5521755814552307,0.050000000745058,0.0482251718640327,293.28485107421875,297.1499938964844,293.1499938964844,0.1259809732437133,-2142.907470703125,304.16339111328125,0.8741331696510315,0.1934489756822586,0.1363700181245803,293.2224426269531,297.1499938964844,293.1499938964844,0.1923563480377197,-4069.91845703125,304.1579895019531,0.984878957271576,0.2727468311786651,0.259108155965805,293.3920288085937,297.1499938964844,293.1499938964844,0.0024230210110545,-918.9629516601562,294.5046691894531,0.5521755814552307,0.050000000745058,0.2287594527006149,291.1689147949219,291.1499938964844,267.4583435058594,265.89166259765625,283.025390625,293.8963623046875,291.1689758300781,1.0,0.1917909234762191,0.8500749468803406,0.8500749468803406,1.0,1.0,-0.8619704842567444,0.3545361459255218,0.5074343085289001,0.1757864356040954,0.0,0.0,0.3190706670284271,27.09205818176269,25.0,0.4646312594413757,-7073.2197265625,76.07561492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,306.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.287109375,18000.0,0.0,0.0,0.1582244485616684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307902574539184,0.2307947278022766,-4.4716516640619375e-06,0.0,0.0001605777069926,0.0,0.0,9.801156997680664,0.0,0.0,0.0,0.2931382954120636,4.0,0.0,1.0
395760,293.20953369140625,297.1499938964844,293.1499938964844,0.0133960740640759,-707.8603515625,303.95587158203125,0.5527105331420898,0.050000000745058,0.0457921624183654,294.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5527105331420898,0.050000000745058,0.0482213497161865,293.28387451171875,297.1499938964844,293.1499938964844,0.1247311905026435,-2125.85205078125,304.1632080078125,0.8724976181983948,0.1919302642345428,0.1352888792753219,293.2220764160156,297.1499938964844,293.1499938964844,0.1915963739156723,-4057.129150390625,304.1579284667969,0.9846798181533812,0.2718990743160248,0.2583001255989074,293.39215087890625,297.1499938964844,293.1499938964844,0.0023919425439089,-907.1914672851562,294.4626159667969,0.5527105331420898,0.050000000745058,0.228741317987442,291.1691589355469,291.1499938964844,267.4766540527344,265.9065246582031,283.03424072265625,293.8948059082031,291.1692199707031,1.0,0.1913253515958786,0.8501118421554565,0.8501118421554565,1.0,1.0,-0.8596723675727844,0.3535143733024597,0.5061579942703247,0.1753236353397369,0.0,0.0,0.3177658915519714,26.97113800048828,25.0,0.6018832325935364,-7046.833984375,75.50301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,306.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.39453125,18000.0,0.0,0.0,0.157603770494461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296542823314666,0.2296587377786636,-4.468819952307968e-06,0.0,0.0001599477982381,0.0,0.0,9.742655754089355,0.0,0.0,0.0,0.2929005324840545,4.0,0.0,1.0
395820,293.2103271484375,297.1499938964844,293.1499938964844,0.013336231932044,-706.4907836914062,303.93292236328125,0.5536502599716187,0.050000000745058,0.0457858368754386,294.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5536502599716187,0.050000000745058,0.0482146926224231,293.2813720703125,297.1499938964844,293.1499938964844,0.1223721578717231,-2093.58251953125,304.1627502441406,0.8692697882652283,0.1890497952699661,0.1332411915063858,293.22125244140625,297.1499938964844,293.1499938964844,0.1901163011789322,-4032.203369140625,304.1577453613281,0.9841436743736268,0.2702405154705047,0.2567185759544372,293.39227294921875,297.1499938964844,293.1499938964844,0.0023301541805267,-883.7931518554688,294.3785705566406,0.5536502599716187,0.050000000745058,0.2287097424268722,291.1693725585937,291.1499938964844,267.5133361816406,265.93621826171875,283.0522766113281,293.88818359375,291.1693420410156,1.0,0.1904685795307159,0.8501856327056885,0.8501856327056885,1.0,1.0,-0.8552630543708801,0.3514710962772369,0.5037919282913208,0.1746455430984497,0.0,0.0,0.3151633143424988,26.7603816986084,25.0,0.1441461741924286,-6994.3125,74.4422378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,306.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.36328125,18000.0,0.0,0.0,0.1563824415206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273745238780975,0.2273789793252945,-4.463119239517255e-06,0.0,0.0001587082952028,0.0,0.0,9.625587463378906,0.0,0.0,0.0,0.2924250364303589,4.0,0.0,1.0
395880,293.2103271484375,297.1499938964844,293.1499938964844,0.013336231932044,-706.4907836914062,303.93292236328125,0.5536502599716187,0.050000000745058,0.0457858368754386,294.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5536502599716187,0.050000000745058,0.0482146926224231,293.2813720703125,297.1499938964844,293.1499938964844,0.1223721578717231,-2093.58251953125,304.1627502441406,0.8692697882652283,0.1890497952699661,0.1332411915063858,293.22125244140625,297.1499938964844,293.1499938964844,0.1901163011789322,-4032.203369140625,304.1577453613281,0.9841436743736268,0.2702405154705047,0.2567185759544372,293.39227294921875,297.1499938964844,293.1499938964844,0.0023301541805267,-883.7931518554688,294.3785705566406,0.5536502599716187,0.050000000745058,0.2287097424268722,291.1693725585937,291.1499938964844,267.5133361816406,265.93621826171875,283.0522766113281,293.88818359375,291.1693420410156,1.0,0.1904685795307159,0.8501856327056885,0.8501856327056885,1.0,1.0,-0.8552630543708801,0.3514710962772369,0.5037919282913208,0.1746455430984497,0.0,0.0,0.3151633143424988,26.7603816986084,25.0,0.1441461741924286,-6994.3125,74.4422378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,306.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.36328125,18000.0,0.0,0.0,0.1563824415206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273745238780975,0.2273789793252945,-4.463119239517255e-06,0.0,0.0001587082952028,0.0,0.0,9.625587463378906,0.0,0.0,0.0,0.2924250364303589,4.0,0.0,1.0
395940,293.2109680175781,297.1499938964844,293.1499938964844,0.013278174214065,-705.1608276367188,303.9102783203125,0.554430365562439,0.050000000745058,0.045780636370182,294.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.554430365562439,0.050000000745058,0.0482092164456844,293.278564453125,297.1499938964844,293.1499938964844,0.1201385110616684,-2062.91064453125,304.1622314453125,0.8660151362419128,0.1862916201353073,0.1312939971685409,293.2203369140625,297.1499938964844,293.1499938964844,0.1886790543794632,-4007.962646484375,304.1575622558594,0.983435332775116,0.2686212062835693,0.2551780939102173,293.3922424316406,297.1499938964844,293.1499938964844,0.0022688412573188,-860.5700073242188,294.2948303222656,0.554430365562439,0.050000000745058,0.2286837697029113,291.1693725585937,291.1499938964844,267.54998779296875,265.9658203125,283.0733947753906,293.8807373046875,291.1694030761719,1.0,0.1896974891424179,0.8502594232559204,0.8502594232559204,1.0,1.0,-0.8510332107543945,0.3493875563144684,0.5016456842422485,0.1743050962686538,0.0,0.0,0.3125868439674377,26.5874137878418,25.0,0.2655666768550873,-6942.2353515625,73.47518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598388671875,306.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1551879793405532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251476645469665,0.2251521199941635,-4.457547674974194e-06,0.0,0.0001574960770085,0.0,0.0,9.51170539855957,0.0,0.0,0.0,0.2919619083404541,4.0,0.0,1.0
396000,293.2109680175781,297.1499938964844,293.1499938964844,0.013278174214065,-705.1608276367188,303.9102783203125,0.554430365562439,0.050000000745058,0.045780636370182,294.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.554430365562439,0.050000000745058,0.0482092164456844,293.278564453125,297.1499938964844,293.1499938964844,0.1201385110616684,-2062.91064453125,304.1622314453125,0.8660151362419128,0.1862916201353073,0.1312939971685409,293.2203369140625,297.1499938964844,293.1499938964844,0.1886790543794632,-4007.962646484375,304.1575622558594,0.983435332775116,0.2686212062835693,0.2551780939102173,293.3922424316406,297.1499938964844,293.1499938964844,0.0022688412573188,-860.5700073242188,294.2948303222656,0.554430365562439,0.050000000745058,0.2286837697029113,291.1693725585937,291.1499938964844,267.54998779296875,265.9658203125,283.0733947753906,293.8807373046875,291.1694030761719,1.0,0.1896974891424179,0.8502594232559204,0.8502594232559204,1.0,1.0,-0.8510332107543945,0.3493875563144684,0.5016456842422485,0.1743050962686538,0.0,0.0,0.3125868439674377,26.5874137878418,25.0,0.2655666768550873,-6942.2353515625,73.47518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598388671875,306.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1551879793405532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251476645469665,0.2251521199941635,-4.457547674974194e-06,0.0,0.0001574960770085,0.0,0.0,9.51170539855957,0.0,0.0,0.0,0.2919619083404541,4.0,0.0,1.0
396060,293.2114562988281,297.1499938964844,293.1499938964844,0.0132203223183751,-703.8123168945312,303.8877868652344,0.5550797581672668,0.050000000745058,0.0457763411104679,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5550797581672668,0.050000000745058,0.0482046902179718,293.27569580078125,297.1499938964844,293.1499938964844,0.1179814413189888,-2033.158447265625,304.1617431640625,0.8627038598060608,0.1836151927709579,0.1294117867946624,293.2193908691406,297.1499938964844,293.1499938964844,0.1872617900371551,-3983.9990234375,304.15740966796875,0.982578456401825,0.267032265663147,0.2536684870719909,293.3920288085937,297.1499938964844,293.1499938964844,0.0022078265901654,-837.4301147460938,294.2120361328125,0.5550797581672668,0.050000000745058,0.228662297129631,291.1700439453125,291.1499938964844,267.5882873535156,265.9967956542969,283.0989990234375,293.8741149902344,291.170166015625,1.0,0.1889941096305847,0.8503468632698059,0.8503468632698059,1.0,1.0,-0.8469261527061462,0.3472494482994079,0.4996767342090606,0.1742641180753708,0.0,0.0,0.3098769783973694,26.445226669311523,25.0,1.0871610641479492,-6888.73291015625,72.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,306.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.357421875,18000.0,0.0,0.0,0.154015377163887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228662520647049,0.2228707075119018,-4.452008852240397e-06,0.0,0.0001563060213811,0.0,0.0,9.39586067199707,0.0,0.0,0.0,0.2914920449256897,4.0,0.0,1.0
396120,293.2114562988281,297.1499938964844,293.1499938964844,0.0132203223183751,-703.8123168945312,303.8877868652344,0.5550797581672668,0.050000000745058,0.0457763411104679,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5550797581672668,0.050000000745058,0.0482046902179718,293.27569580078125,297.1499938964844,293.1499938964844,0.1179814413189888,-2033.158447265625,304.1617431640625,0.8627038598060608,0.1836151927709579,0.1294117867946624,293.2193908691406,297.1499938964844,293.1499938964844,0.1872617900371551,-3983.9990234375,304.15740966796875,0.982578456401825,0.267032265663147,0.2536684870719909,293.3920288085937,297.1499938964844,293.1499938964844,0.0022078265901654,-837.4301147460938,294.2120361328125,0.5550797581672668,0.050000000745058,0.228662297129631,291.1700439453125,291.1499938964844,267.5882873535156,265.9967956542969,283.0989990234375,293.8741149902344,291.170166015625,1.0,0.1889941096305847,0.8503468632698059,0.8503468632698059,1.0,1.0,-0.8469261527061462,0.3472494482994079,0.4996767342090606,0.1742641180753708,0.0,0.0,0.3098769783973694,26.445226669311523,25.0,1.0871610641479492,-6888.73291015625,72.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,306.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.357421875,18000.0,0.0,0.0,0.154015377163887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228662520647049,0.2228707075119018,-4.452008852240397e-06,0.0,0.0001563060213811,0.0,0.0,9.39586067199707,0.0,0.0,0.0,0.2914920449256897,4.0,0.0,1.0
396180,293.2118835449219,297.1499938964844,293.1499938964844,0.0131623856723308,-702.4374389648438,303.86529541015625,0.555608332157135,0.050000000745058,0.0457728654146194,294.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.555608332157135,0.050000000745058,0.0482010319828987,293.2730712890625,297.1499938964844,293.1499938964844,0.1158577129244804,-2003.7283935546875,304.161376953125,0.8592715263366699,0.1809621900320053,0.1275559514760971,293.2184143066406,297.1499938964844,293.1499938964844,0.18586066365242,-3960.248779296875,304.1572570800781,0.9815791249275208,0.2654704451560974,0.2521860897541046,293.3917541503906,297.1499938964844,293.1499938964844,0.002147069433704,-814.3602905273438,294.1301574707031,0.555608332157135,0.050000000745058,0.2286449372768402,291.17144775390625,291.1499938964844,267.6296691894531,266.030517578125,283.1297607421875,293.86932373046875,291.17169189453125,1.0,0.1883466094732284,0.8504343032836914,0.8504343032836914,1.0,1.0,-0.8428904414176941,0.3450531959533691,0.4978372454643249,0.1744603961706161,0.0,0.0,0.3069254457950592,26.33006858825684,25.0,2.0587680339813232,-6832.23779296875,71.74343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449951171875,306.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.076171875,18000.0,0.0,0.0,0.1528511494398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204258888959884,0.2204303294420242,-4.446239927347051e-06,0.0,0.0001551244931761,0.0,0.0,9.272789001464844,0.0,0.0,0.0,0.2909945547580719,4.0,0.0,1.0
396240,293.2118835449219,297.1499938964844,293.1499938964844,0.0131623856723308,-702.4374389648438,303.86529541015625,0.555608332157135,0.050000000745058,0.0457728654146194,294.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.555608332157135,0.050000000745058,0.0482010319828987,293.2730712890625,297.1499938964844,293.1499938964844,0.1158577129244804,-2003.7283935546875,304.161376953125,0.8592715263366699,0.1809621900320053,0.1275559514760971,293.2184143066406,297.1499938964844,293.1499938964844,0.18586066365242,-3960.248779296875,304.1572570800781,0.9815791249275208,0.2654704451560974,0.2521860897541046,293.3917541503906,297.1499938964844,293.1499938964844,0.002147069433704,-814.3602905273438,294.1301574707031,0.555608332157135,0.050000000745058,0.2286449372768402,291.17144775390625,291.1499938964844,267.6296691894531,266.030517578125,283.1297607421875,293.86932373046875,291.17169189453125,1.0,0.1883466094732284,0.8504343032836914,0.8504343032836914,1.0,1.0,-0.8428904414176941,0.3450531959533691,0.4978372454643249,0.1744603961706161,0.0,0.0,0.3069254457950592,26.33006858825684,25.0,2.0587680339813232,-6832.23779296875,71.74343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449951171875,306.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.076171875,18000.0,0.0,0.0,0.1528511494398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204258888959884,0.2204303294420242,-4.446239927347051e-06,0.0,0.0001551244931761,0.0,0.0,9.272789001464844,0.0,0.0,0.0,0.2909945547580719,4.0,0.0,1.0
396300,293.21209716796875,297.1499938964844,293.1499938964844,0.0131333405151963,-701.73974609375,303.85406494140625,0.5558311939239502,0.050000000745058,0.0457714051008224,294.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5558311939239502,0.050000000745058,0.0481994934380054,293.2718811035156,297.1499938964844,293.1499938964844,0.1148003712296485,-1989.02392578125,304.1612243652344,0.8575006127357483,0.1796377301216125,0.1266304701566696,293.2179260253906,297.1499938964844,293.1499938964844,0.185166135430336,-3948.454833984375,304.1572265625,0.981029450893402,0.2646991014480591,0.2514545321464538,293.3915710449219,297.1499938964844,293.1499938964844,0.0021167402155697,-802.8356323242188,294.08953857421875,0.5558311939239502,0.050000000745058,0.2286376506090164,291.17242431640625,291.1499938964844,267.6514892578125,266.0483703613281,283.1471252441406,293.8677062988281,291.1726989746094,1.0,0.1880412250757217,0.8504780530929565,0.8504780530929565,1.0,1.0,-0.8408894538879395,0.3439292907714844,0.4969601929187774,0.1746440976858139,0.0,0.0,0.3053279221057892,26.281694412231445,25.0,2.479828119277954,-6802.55224609375,71.34314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486999511719,306.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.1522654145956039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191197276115417,0.2191241681575775,-4.443199941306375e-06,0.0,0.0001545300328871,0.0,0.0,9.207234382629396,0.0,0.0,0.0,0.2907300591468811,4.0,0.0,1.0
396360,293.2123107910156,297.1499938964844,293.1499938964844,0.0131043083965778,-701.038330078125,303.8428039550781,0.5560329556465149,0.050000000745058,0.0457700863480567,294.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5560329556465149,0.050000000745058,0.0481981076300144,293.2707824707031,297.1499938964844,293.1499938964844,0.1137452274560928,-1974.3173828125,304.1611022949219,0.8556997776031494,0.1783134490251541,0.1257054209709167,293.21746826171875,297.1499938964844,293.1499938964844,0.184475764632225,-3936.718994140625,304.1571655273437,0.980453372001648,0.2639331519603729,0.2507283389568329,293.3913879394531,297.1499938964844,293.1499938964844,0.0020864915568381,-791.3385620117188,294.0490417480469,0.5560329556465149,0.050000000745058,0.2286310642957687,291.1734924316406,291.1499938964844,267.6739807128906,266.0668029785156,283.1656494140625,293.86651611328125,291.1737976074219,1.0,0.1877454817295074,0.8505300283432007,0.8505300283432007,1.0,1.0,-0.8388965725898743,0.3427882492542267,0.4961083233356476,0.1748815923929214,0.0,0.0,0.3036506772041321,26.23817253112793,25.0,2.8061716556549072,-6771.93212890625,70.95257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482116699219,306.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.083984375,18000.0,0.0,0.0,0.1516734212636947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177553176879882,0.217759758234024,-4.440042175701819e-06,0.0,0.000153929242515,0.0,0.0,9.138956069946287,0.0,0.0,0.0,0.2904548943042755,4.0,0.0,1.0
396420,293.2126159667969,297.1499938964844,293.1499938964844,0.0130471037700772,-699.6481323242188,303.8204040527344,0.5563848614692688,0.050000000745058,0.0457677952945232,294.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5563848614692688,0.050000000745058,0.0481956899166107,293.26873779296875,297.1499938964844,293.1499938964844,0.111642800271511,-1944.9189453125,304.1609191894531,0.8520239591598511,0.1756680607795715,0.1238561272621154,293.21649169921875,297.1499938964844,293.1499938964844,0.183111771941185,-3913.502197265625,304.15704345703125,0.9792373180389404,0.2624224722385406,0.2492934018373489,293.3909912109375,297.1499938964844,293.1499938964844,0.0020261213649064,-768.3898315429688,293.9683837890625,0.5563848614692688,0.050000000745058,0.2286196053028106,291.1757202148437,291.1499938964844,267.72100830078125,266.10546875,283.2046813964844,293.8627319335937,291.176025390625,1.0,0.1871792376041412,0.850633978843689,0.850633978843689,1.0,1.0,-0.8349356651306152,0.3404550850391388,0.4944806098937988,0.1755137145519256,0.0,0.0,0.300064206123352,26.16352653503418,25.0,2.9443347454071045,-6708.45849609375,70.1973648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500427246094,305.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09765625,18000.0,0.0,0.0,0.1504594981670379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148554921150207,0.2148599177598953,-4.433370577316964e-06,0.0,0.0001526972628198,0.0,0.0,8.99446964263916,0.0,0.0,0.0,0.2898732125759125,4.0,0.0,1.0
396480,293.2126159667969,297.1499938964844,293.1499938964844,0.0130471037700772,-699.6481323242188,303.8204040527344,0.5563848614692688,0.050000000745058,0.0457677952945232,294.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5563848614692688,0.050000000745058,0.0481956899166107,293.26873779296875,297.1499938964844,293.1499938964844,0.111642800271511,-1944.9189453125,304.1609191894531,0.8520239591598511,0.1756680607795715,0.1238561272621154,293.21649169921875,297.1499938964844,293.1499938964844,0.183111771941185,-3913.502197265625,304.15704345703125,0.9792373180389404,0.2624224722385406,0.2492934018373489,293.3909912109375,297.1499938964844,293.1499938964844,0.0020261213649064,-768.3898315429688,293.9683837890625,0.5563848614692688,0.050000000745058,0.2286196053028106,291.1757202148437,291.1499938964844,267.72100830078125,266.10546875,283.2046813964844,293.8627319335937,291.176025390625,1.0,0.1871792376041412,0.850633978843689,0.850633978843689,1.0,1.0,-0.8349356651306152,0.3404550850391388,0.4944806098937988,0.1755137145519256,0.0,0.0,0.300064206123352,26.16352653503418,25.0,2.9443347454071045,-6708.45849609375,70.1973648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500427246094,305.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09765625,18000.0,0.0,0.0,0.1504594981670379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148554921150207,0.2148599177598953,-4.433370577316964e-06,0.0,0.0001526972628198,0.0,0.0,8.99446964263916,0.0,0.0,0.0,0.2898732125759125,4.0,0.0,1.0
396540,293.2123413085937,297.1499938964844,293.1499938964844,0.0129959303885698,-698.4207153320312,303.7994689941406,0.5567026138305664,0.050000000745058,0.0457657277584075,294.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5567026138305664,0.050000000745058,0.0481935143470764,293.2667236328125,297.1499938964844,293.1499938964844,0.1095881164073944,-1916.0882568359373,304.16070556640625,0.8483479619026184,0.1730723828077316,0.1220318153500557,293.2152709960937,297.1499938964844,293.1499938964844,0.1818180382251739,-3891.485107421875,304.1568603515625,0.9780197143554688,0.2609845995903015,0.2479142844676971,293.3902893066406,297.1499938964844,293.1499938964844,0.0019667027518153,-745.833740234375,293.88787841796875,0.5567026138305664,0.050000000745058,0.2286092936992645,291.17694091796875,291.1499938964844,267.7705383300781,266.1463623046875,283.2413330078125,293.8490905761719,291.1769714355469,1.0,0.1866435408592224,0.850737988948822,0.850737988948822,1.0,1.0,-0.8310737609863281,0.3380891978740692,0.4929845631122589,0.1763520985841751,0.0,0.0,0.2963700890541076,26.099628448486328,25.0,1.3381669521331787,-6644.73779296875,69.47882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,305.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.421875,18000.0,0.0,0.0,0.1491929590702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118368595838546,0.2118412852287292,-4.426343821251066e-06,0.0,0.0001514118921477,0.0,0.0,8.844698905944824,0.0,0.0,0.0,0.2892703115940094,4.0,0.0,1.0
396600,293.2123413085937,297.1499938964844,293.1499938964844,0.0129959303885698,-698.4207153320312,303.7994689941406,0.5567026138305664,0.050000000745058,0.0457657277584075,294.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5567026138305664,0.050000000745058,0.0481935143470764,293.2667236328125,297.1499938964844,293.1499938964844,0.1095881164073944,-1916.0882568359373,304.16070556640625,0.8483479619026184,0.1730723828077316,0.1220318153500557,293.2152709960937,297.1499938964844,293.1499938964844,0.1818180382251739,-3891.485107421875,304.1568603515625,0.9780197143554688,0.2609845995903015,0.2479142844676971,293.3902893066406,297.1499938964844,293.1499938964844,0.0019667027518153,-745.833740234375,293.88787841796875,0.5567026138305664,0.050000000745058,0.2286092936992645,291.17694091796875,291.1499938964844,267.7705383300781,266.1463623046875,283.2413330078125,293.8490905761719,291.1769714355469,1.0,0.1866435408592224,0.850737988948822,0.850737988948822,1.0,1.0,-0.8310737609863281,0.3380891978740692,0.4929845631122589,0.1763520985841751,0.0,0.0,0.2963700890541076,26.099628448486328,25.0,1.3381669521331787,-6644.73779296875,69.47882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,305.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.421875,18000.0,0.0,0.0,0.1491929590702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118368595838546,0.2118412852287292,-4.426343821251066e-06,0.0,0.0001514118921477,0.0,0.0,8.844698905944824,0.0,0.0,0.0,0.2892703115940094,4.0,0.0,1.0
396660,293.2113342285156,297.1499938964844,293.1499938964844,0.0129517158493399,-697.3812866210938,303.7807006835937,0.5570165514945984,0.050000000745058,0.0457636937499046,294.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5570165514945984,0.050000000745058,0.0481913723051548,293.2645874023437,297.1499938964844,293.1499938964844,0.107605867087841,-1888.1827392578125,304.1604309082031,0.844760537147522,0.170546144247055,0.1202552318572998,293.2137145996094,297.1499938964844,293.1499938964844,0.1806257963180542,-3871.21044921875,304.15655517578125,0.9768836498260498,0.2596440613269806,0.2466246932744979,293.3891296386719,297.1499938964844,293.1499938964844,0.0019085498061031,-723.7894897460938,293.80792236328125,0.5570165514945984,0.050000000745058,0.2285991162061691,291.1768493652344,291.1499938964844,267.8223876953125,266.1892395019531,283.27801513671875,293.8304748535156,291.17681884765625,1.0,0.1861363500356674,0.8508643507957458,0.8508643507957458,1.0,1.0,-0.8273767828941345,0.3357303738594055,0.4916463792324066,0.1773867011070251,0.0,0.0,0.2927887141704559,26.04138565063477,25.0,0.1027528122067451,-6583.32568359375,68.79979705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46368408203125,305.9349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.1478736400604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089219540357589,0.2089263796806335,-4.419440301717259e-06,0.0,0.0001500729413237,0.0,0.0,8.700614929199219,0.0,0.0,0.0,0.2886886298656463,4.0,0.0,1.0
396720,293.2113342285156,297.1499938964844,293.1499938964844,0.0129517158493399,-697.3812866210938,303.7807006835937,0.5570165514945984,0.050000000745058,0.0457636937499046,294.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5570165514945984,0.050000000745058,0.0481913723051548,293.2645874023437,297.1499938964844,293.1499938964844,0.107605867087841,-1888.1827392578125,304.1604309082031,0.844760537147522,0.170546144247055,0.1202552318572998,293.2137145996094,297.1499938964844,293.1499938964844,0.1806257963180542,-3871.21044921875,304.15655517578125,0.9768836498260498,0.2596440613269806,0.2466246932744979,293.3891296386719,297.1499938964844,293.1499938964844,0.0019085498061031,-723.7894897460938,293.80792236328125,0.5570165514945984,0.050000000745058,0.2285991162061691,291.1768493652344,291.1499938964844,267.8223876953125,266.1892395019531,283.27801513671875,293.8304748535156,291.17681884765625,1.0,0.1861363500356674,0.8508643507957458,0.8508643507957458,1.0,1.0,-0.8273767828941345,0.3357303738594055,0.4916463792324066,0.1773867011070251,0.0,0.0,0.2927887141704559,26.04138565063477,25.0,0.1027528122067451,-6583.32568359375,68.79979705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46368408203125,305.9349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.1478736400604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089219540357589,0.2089263796806335,-4.419440301717259e-06,0.0,0.0001500729413237,0.0,0.0,8.700614929199219,0.0,0.0,0.0,0.2886886298656463,4.0,0.0,1.0
396780,293.2096862792969,297.1499938964844,293.1499938964844,0.0129125555977225,-696.4567260742188,303.7640075683594,0.5573289394378662,0.050000000745058,0.0457616709172725,294.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5573289394378662,0.050000000745058,0.0481892451643943,293.262451171875,297.1499938964844,293.1499938964844,0.1056803837418556,-1860.9713134765625,304.16015625,0.8412551283836365,0.1680805087089538,0.1185225695371627,293.2119140625,297.1499938964844,293.1499938964844,0.1795161068439483,-3852.32568359375,304.1562194824219,0.975835382938385,0.2583958506584167,0.2454236447811126,293.38751220703125,297.1499938964844,293.1499938964844,0.0018515869742259,-702.1953125,293.7295227050781,0.5573289394378662,0.050000000745058,0.2285890281200409,291.1766967773437,291.1499938964844,267.8763427734375,266.2340087890625,283.3162536621094,293.8101501464844,291.1766662597656,1.0,0.1856551766395568,0.8509907722473145,0.8509907722473145,1.0,1.0,-0.8238389492034912,0.3333862125873565,0.4904527366161346,0.1785868704319,0.0,0.0,0.2892415523529053,25.9878044128418,25.0,-0.1251879334449768,-6523.27392578125,68.15730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4724426269531,305.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.400390625,18000.0,0.0,0.0,0.1465131938457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060932517051696,0.206097662448883,-4.412835551192984e-06,0.0,0.0001486922556068,0.0,0.0,8.561686515808105,0.0,0.0,0.0,0.2881281971931457,4.0,0.0,1.0
396840,293.2096862792969,297.1499938964844,293.1499938964844,0.0129125555977225,-696.4567260742188,303.7640075683594,0.5573289394378662,0.050000000745058,0.0457616709172725,294.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5573289394378662,0.050000000745058,0.0481892451643943,293.262451171875,297.1499938964844,293.1499938964844,0.1056803837418556,-1860.9713134765625,304.16015625,0.8412551283836365,0.1680805087089538,0.1185225695371627,293.2119140625,297.1499938964844,293.1499938964844,0.1795161068439483,-3852.32568359375,304.1562194824219,0.975835382938385,0.2583958506584167,0.2454236447811126,293.38751220703125,297.1499938964844,293.1499938964844,0.0018515869742259,-702.1953125,293.7295227050781,0.5573289394378662,0.050000000745058,0.2285890281200409,291.1766967773437,291.1499938964844,267.8763427734375,266.2340087890625,283.3162536621094,293.8101501464844,291.1766662597656,1.0,0.1856551766395568,0.8509907722473145,0.8509907722473145,1.0,1.0,-0.8238389492034912,0.3333862125873565,0.4904527366161346,0.1785868704319,0.0,0.0,0.2892415523529053,25.9878044128418,25.0,-0.1251879334449768,-6523.27392578125,68.15730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4724426269531,305.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.400390625,18000.0,0.0,0.0,0.1465131938457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060932517051696,0.206097662448883,-4.412835551192984e-06,0.0,0.0001486922556068,0.0,0.0,8.561686515808105,0.0,0.0,0.0,0.2881281971931457,4.0,0.0,1.0
396900,293.20867919921875,297.1499938964844,293.1499938964844,0.0128946583718061,-696.0309448242188,303.75640869140625,0.5574834942817688,0.050000000745058,0.0457606725394725,294.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5574834942817688,0.050000000745058,0.0481881946325302,293.2613525390625,297.1499938964844,293.1499938964844,0.1047359406948089,-1847.584228515625,304.1600341796875,0.8395269513130188,0.166867583990097,0.1176707372069358,293.2109375,297.1499938964844,293.1499938964844,0.1789893358945846,-3843.353759765625,304.1560363769531,0.9753416776657104,0.2578043043613434,0.24485445022583,293.3865661621094,297.1499938964844,293.1499938964844,0.0018235767493024,-691.5745239257812,293.6910095214844,0.5574834942817688,0.050000000745058,0.2285840362310409,291.1766967773437,291.1499938964844,267.9040832519531,266.25701904296875,283.3360595703125,293.7997436523437,291.1766662597656,1.0,0.1854237020015716,0.8510539531707764,0.8510539531707764,1.0,1.0,-0.8221251368522644,0.3322219550609588,0.4899031817913055,0.1792370975017547,0.0,0.0,0.287463903427124,25.96268081665039,25.0,-0.0819735825061798,-6493.38525390625,67.84870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47674560546875,305.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2578125,18000.0,0.0,0.0,0.145820677280426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046926915645599,0.2046971023082733,-4.409611392475199e-06,0.0,0.000147989456309,0.0,0.0,8.493244171142578,0.0,0.0,0.0,0.2878526151180267,4.0,0.0,1.0
