time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.2075500488281,297.1499938964844,293.1499938964844,0.0128779038786888,-695.6307373046875,303.749267578125,0.5576360821723938,0.050000000745058,0.0457596890628337,294.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5576360821723938,0.050000000745058,0.0481871552765369,293.26031494140625,297.1499938964844,293.1499938964844,0.1038031876087188,-1834.3365478515625,304.159912109375,0.8378124237060547,0.1656673997640609,0.1168279498815536,293.2099304199219,297.1499938964844,293.1499938964844,0.1784814298152923,-3834.69873046875,304.1558837890625,0.9748675227165222,0.2572342753410339,0.2443058937788009,293.385498046875,297.1499938964844,293.1499938964844,0.0017958639655262,-681.065673828125,293.6529235839844,0.5576360821723938,0.050000000745058,0.2285791188478469,291.1766967773437,291.1499938964844,267.9322509765625,266.2803955078125,283.3562316894531,293.789306640625,291.1766967773437,1.0,0.1851981878280639,0.8511249423027039,0.8511249423027039,1.0,1.0,-0.8204470872879028,0.3310658037662506,0.4893813133239746,0.179913580417633,0.0,0.0,0.2856822311878204,25.93865966796875,25.0,-0.0559156239032745,-6463.337890625,67.54829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808654785156,305.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.14453125,18000.0,0.0,0.0,0.1451211720705032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032981067895889,0.2033025175333023,-4.406424523040187e-06,0.0,0.0001472795411245,0.0,0.0,8.425305366516113,0.0,0.0,0.0,0.2875793576240539,4.0,0.0,1.0
397020,293.2050170898437,297.1499938964844,293.1499938964844,0.0128476871177554,-694.909423828125,303.7362976074219,0.5579344630241394,0.050000000745058,0.0457577668130397,294.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5579344630241394,0.050000000745058,0.0481851324439048,293.2582092285156,297.1499938964844,293.1499938964844,0.1019700169563293,-1808.226318359375,304.15966796875,0.834412693977356,0.1632990837097168,0.1151657924056053,293.207763671875,297.1499938964844,293.1499938964844,0.1775190681219101,-3818.290283203125,304.155517578125,0.9739694595336914,0.2561518549919128,0.2432641834020614,293.3831787109375,297.1499938964844,293.1499938964844,0.0017414347967132,-660.4277954101562,293.5777893066406,0.5579344630241394,0.050000000745058,0.2285695225000381,291.1766052246094,291.1499938964844,267.9898681640625,266.32830810546875,283.39752197265625,293.7684936523437,291.1766357421875,1.0,0.1847629398107528,0.8512669801712036,0.8512669801712036,1.0,1.0,-0.8171859979629517,0.3287812173366546,0.488404780626297,0.1813174039125442,0.0,0.0,0.2821392118930816,25.893524169921875,25.0,0.1031105890870094,-6404.85693359375,66.96925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4884338378906,305.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.830078125,18000.0,0.0,0.0,0.1437057256698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005447000265121,0.2005491107702255,-4.400164016260533e-06,0.0,0.0001458430488128,0.0,0.0,8.291715621948242,0.0,0.0,0.0,0.2870425283908844,4.0,0.0,1.0
397080,293.2050170898437,297.1499938964844,293.1499938964844,0.0128476871177554,-694.909423828125,303.7362976074219,0.5579344630241394,0.050000000745058,0.0457577668130397,294.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5579344630241394,0.050000000745058,0.0481851324439048,293.2582092285156,297.1499938964844,293.1499938964844,0.1019700169563293,-1808.226318359375,304.15966796875,0.834412693977356,0.1632990837097168,0.1151657924056053,293.207763671875,297.1499938964844,293.1499938964844,0.1775190681219101,-3818.290283203125,304.155517578125,0.9739694595336914,0.2561518549919128,0.2432641834020614,293.3831787109375,297.1499938964844,293.1499938964844,0.0017414347967132,-660.4277954101562,293.5777893066406,0.5579344630241394,0.050000000745058,0.2285695225000381,291.1766052246094,291.1499938964844,267.9898681640625,266.32830810546875,283.39752197265625,293.7684936523437,291.1766357421875,1.0,0.1847629398107528,0.8512669801712036,0.8512669801712036,1.0,1.0,-0.8171859979629517,0.3287812173366546,0.488404780626297,0.1813174039125442,0.0,0.0,0.2821392118930816,25.893524169921875,25.0,0.1031105890870094,-6404.85693359375,66.96925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4884338378906,305.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.830078125,18000.0,0.0,0.0,0.1437057256698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005447000265121,0.2005491107702255,-4.400164016260533e-06,0.0,0.0001458430488128,0.0,0.0,8.291715621948242,0.0,0.0,0.0,0.2870425283908844,4.0,0.0,1.0
397140,293.20220947265625,297.1499938964844,293.1499938964844,0.0128191150724887,-694.1727294921875,303.72509765625,0.558218777179718,0.050000000745058,0.0457559414207935,294.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.558218777179718,0.050000000745058,0.0481832101941108,293.25616455078125,297.1499938964844,293.1499938964844,0.1001574695110321,-1782.2813720703125,304.1594543457031,0.8310351371765137,0.1609691828489303,0.1135314926505088,293.2055358886719,297.1499938964844,293.1499938964844,0.1765919178724289,-3802.415283203125,304.1552429199219,0.9731301665306092,0.2551428973674774,0.2422932684421539,293.380615234375,297.1499938964844,293.1499938964844,0.001687747426331,-640.0221557617188,293.5056457519531,0.558218777179718,0.050000000745058,0.2285604029893875,291.1783447265625,291.1499938964844,268.0490417480469,266.3775329589844,283.4395446777344,293.7479553222656,291.1788635253906,1.0,0.1843476742506027,0.8514090180397034,0.8514090180397034,1.0,1.0,-0.8140441179275513,0.3265494704246521,0.4874946177005768,0.182740569114685,0.0,0.0,0.278276264667511,25.852108001708984,25.0,3.073424816131592,-6352.23828125,66.41751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,305.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.142293244600296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976970136165619,0.197701409459114,-4.393967628857354e-06,0.0,0.0001444095541955,0.0,0.0,8.154728889465332,0.0,0.0,0.0,0.286493569612503,4.0,0.0,1.0
397200,293.20220947265625,297.1499938964844,293.1499938964844,0.0128191150724887,-694.1727294921875,303.72509765625,0.558218777179718,0.050000000745058,0.0457559414207935,294.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.558218777179718,0.050000000745058,0.0481832101941108,293.25616455078125,297.1499938964844,293.1499938964844,0.1001574695110321,-1782.2813720703125,304.1594543457031,0.8310351371765137,0.1609691828489303,0.1135314926505088,293.2055358886719,297.1499938964844,293.1499938964844,0.1765919178724289,-3802.415283203125,304.1552429199219,0.9731301665306092,0.2551428973674774,0.2422932684421539,293.380615234375,297.1499938964844,293.1499938964844,0.001687747426331,-640.0221557617188,293.5056457519531,0.558218777179718,0.050000000745058,0.2285604029893875,291.1783447265625,291.1499938964844,268.0490417480469,266.3775329589844,283.4395446777344,293.7479553222656,291.1788635253906,1.0,0.1843476742506027,0.8514090180397034,0.8514090180397034,1.0,1.0,-0.8140441179275513,0.3265494704246521,0.4874946177005768,0.182740569114685,0.0,0.0,0.278276264667511,25.852108001708984,25.0,3.073424816131592,-6352.23828125,66.41751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,305.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.142293244600296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976970136165619,0.197701409459114,-4.393967628857354e-06,0.0,0.0001444095541955,0.0,0.0,8.154728889465332,0.0,0.0,0.0,0.286493569612503,4.0,0.0,1.0
397260,293.1991882324219,297.1499938964844,293.1499938964844,0.0127937905490398,-693.5005493164062,303.7154846191406,0.5584824085235596,0.050000000745058,0.0457542538642883,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5584824085235596,0.050000000745058,0.0481814332306385,293.2542419433594,297.1499938964844,293.1499938964844,0.0983750149607658,-1756.6658935546875,304.1592712402344,0.8276582360267639,0.1586728543043136,0.111921489238739,293.2032470703125,297.1499938964844,293.1499938964844,0.1757182478904724,-3787.43310546875,304.1549377441406,0.972335398197174,0.2542009651660919,0.2413873523473739,293.3778686523437,297.1499938964844,293.1499938964844,0.001635055290535,-619.9860229492188,293.43560791015625,0.5584824085235596,0.050000000745058,0.2285519689321518,291.1809387207031,291.1499938964844,268.1095275878906,266.4278869628906,283.4815673828125,293.7279357910156,291.18096923828125,1.0,0.1839507818222046,0.8515641093254089,0.8515641093254089,1.0,1.0,-0.8110105395317078,0.3243924975395202,0.4866180419921875,0.1841180175542831,0.0,0.0,0.2739458978176117,25.814180374145508,25.0,1.637381076812744,-6287.6474609375,65.8906478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,305.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7109375,18000.0,0.0,0.0,0.1408969759941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944853067398071,0.1944896876811981,-4.387201897770865e-06,0.0,0.0001429925177944,0.0,0.0,8.001425743103027,0.0,0.0,0.0,0.2858842313289642,4.0,0.0,1.0
397320,293.1991882324219,297.1499938964844,293.1499938964844,0.0127937905490398,-693.5005493164062,303.7154846191406,0.5584824085235596,0.050000000745058,0.0457542538642883,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5584824085235596,0.050000000745058,0.0481814332306385,293.2542419433594,297.1499938964844,293.1499938964844,0.0983750149607658,-1756.6658935546875,304.1592712402344,0.8276582360267639,0.1586728543043136,0.111921489238739,293.2032470703125,297.1499938964844,293.1499938964844,0.1757182478904724,-3787.43310546875,304.1549377441406,0.972335398197174,0.2542009651660919,0.2413873523473739,293.3778686523437,297.1499938964844,293.1499938964844,0.001635055290535,-619.9860229492188,293.43560791015625,0.5584824085235596,0.050000000745058,0.2285519689321518,291.1809387207031,291.1499938964844,268.1095275878906,266.4278869628906,283.4815673828125,293.7279357910156,291.18096923828125,1.0,0.1839507818222046,0.8515641093254089,0.8515641093254089,1.0,1.0,-0.8110105395317078,0.3243924975395202,0.4866180419921875,0.1841180175542831,0.0,0.0,0.2739458978176117,25.814180374145508,25.0,1.637381076812744,-6287.6474609375,65.8906478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,305.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7109375,18000.0,0.0,0.0,0.1408969759941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944853067398071,0.1944896876811981,-4.387201897770865e-06,0.0,0.0001429925177944,0.0,0.0,8.001425743103027,0.0,0.0,0.0,0.2858842313289642,4.0,0.0,1.0
397380,293.1960144042969,297.1499938964844,293.1499938964844,0.0127803925424814,-693.3021850585938,303.7071228027344,0.5587190389633179,0.050000000745058,0.0457527413964271,294.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5587190389633179,0.050000000745058,0.048179842531681,293.2523803710937,297.1499938964844,293.1499938964844,0.096683956682682,-1732.3829345703125,304.15899658203125,0.8242623805999756,0.1564087271690368,0.1103339716792106,293.200927734375,297.1499938964844,293.1499938964844,0.1750117838382721,-3775.480712890625,304.15447998046875,0.9715712666511536,0.2533210813999176,0.2405411452054977,293.3749694824219,297.1499938964844,293.1499938964844,0.0015834377845749,-600.5242919921875,293.36114501953125,0.5587190389633179,0.050000000745058,0.2285444289445877,291.1765441894531,291.1499938964844,268.171142578125,266.47918701171875,283.5228881835937,293.7089233398437,291.1754455566406,1.0,0.1835707724094391,0.8517192006111145,0.8517192006111145,1.0,1.0,-0.8080770969390869,0.3223344385623932,0.4857426583766937,0.185379222035408,0.0,0.0,0.270614892244339,25.779396057128903,25.0,-6.362336158752441,-6218.43603515625,65.38658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49981689453125,305.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.1394615918397903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917108297348022,0.1917152106761932,-4.380551672511501e-06,0.0,0.0001415357837686,0.0,0.0,7.86826229095459,0.0,0.0,0.0,0.2853493392467499,4.0,0.0,1.0
397440,293.1960144042969,297.1499938964844,293.1499938964844,0.0127803925424814,-693.3021850585938,303.7071228027344,0.5587190389633179,0.050000000745058,0.0457527413964271,294.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5587190389633179,0.050000000745058,0.048179842531681,293.2523803710937,297.1499938964844,293.1499938964844,0.096683956682682,-1732.3829345703125,304.15899658203125,0.8242623805999756,0.1564087271690368,0.1103339716792106,293.200927734375,297.1499938964844,293.1499938964844,0.1750117838382721,-3775.480712890625,304.15447998046875,0.9715712666511536,0.2533210813999176,0.2405411452054977,293.3749694824219,297.1499938964844,293.1499938964844,0.0015834377845749,-600.5242919921875,293.36114501953125,0.5587190389633179,0.050000000745058,0.2285444289445877,291.1765441894531,291.1499938964844,268.171142578125,266.47918701171875,283.5228881835937,293.7089233398437,291.1754455566406,1.0,0.1835707724094391,0.8517192006111145,0.8517192006111145,1.0,1.0,-0.8080770969390869,0.3223344385623932,0.4857426583766937,0.185379222035408,0.0,0.0,0.270614892244339,25.779396057128903,25.0,-6.362336158752441,-6218.43603515625,65.38658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49981689453125,305.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.1394615918397903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917108297348022,0.1917152106761932,-4.380551672511501e-06,0.0,0.0001415357837686,0.0,0.0,7.86826229095459,0.0,0.0,0.0,0.2853493392467499,4.0,0.0,1.0
397500,293.1943664550781,297.1499938964844,293.1499938964844,0.012775469571352,-693.2566528320312,303.7033996582031,0.5588254928588867,0.050000000745058,0.0457520633935928,294.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5588254928588867,0.050000000745058,0.0481791272759437,293.2514953613281,297.1499938964844,293.1499938964844,0.0958530753850936,-1720.4339599609375,304.15887451171875,0.8225533962249756,0.1552894562482834,0.1095491275191307,293.19976806640625,297.1499938964844,293.1499938964844,0.1746857613325119,-3769.969970703125,304.1542358398437,0.9711976051330566,0.2529031932353973,0.2401395291090011,293.3734741210937,297.1499938964844,293.1499938964844,0.0015583721688017,-591.0819702148438,293.32373046875,0.5588254928588867,0.050000000745058,0.2285410314798355,291.1734619140625,291.1499938964844,268.20233154296875,266.5051574707031,283.5430603027344,293.699951171875,291.1727600097656,1.0,0.1833867728710174,0.8517967462539673,0.8517967462539673,1.0,1.0,-0.806647539138794,0.3213513195514679,0.485296219587326,0.1859446465969085,0.0,0.0,0.2693676054477691,25.76303672790528,25.0,-6.288966655731201,-6192.32373046875,65.1427230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023498535156,305.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.89453125,18000.0,0.0,0.0,0.1387336254119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907218247652053,0.1907261908054351,-4.377957338874694e-06,0.0,0.0001407969975844,0.0,0.0,7.820566654205322,0.0,0.0,0.0,0.2851527333259582,4.0,0.0,1.0
397560,293.1927185058594,297.1499938964844,293.1499938964844,0.0127695426344871,-693.148193359375,303.7000732421875,0.5589228272438049,0.050000000745058,0.0457514449954032,294.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5589228272438049,0.050000000745058,0.0481784753501415,293.2506103515625,297.1499938964844,293.1499938964844,0.0950167849659919,-1708.3746337890625,304.1587829589844,0.820833146572113,0.1541782319545745,0.1087700650095939,293.1986389160156,297.1499938964844,293.1499938964844,0.1743492633104324,-3764.236328125,304.1540832519531,0.9708262085914612,0.2524983584880829,0.239750862121582,293.3719482421875,297.1499938964844,293.1499938964844,0.0015334638301283,-581.6644287109375,293.28778076171875,0.5589228272438049,0.050000000745058,0.2285379320383072,291.171875,291.1499938964844,268.23370361328125,266.5312805175781,283.5627746582031,293.6913452148437,291.1716003417969,1.0,0.1832065433263778,0.8518792390823364,0.8518792390823364,1.0,1.0,-0.8052409291267395,0.3204027116298675,0.4848381876945495,0.1864557713270187,0.0,0.0,0.2680792510509491,25.747344970703125,25.0,-4.368004322052002,-6168.30712890625,64.90397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50360107421875,305.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96484375,18000.0,0.0,0.0,0.1380147635936737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897919178009033,0.1897962987422943,-4.375750449980842e-06,0.0,0.0001400674373144,0.0,0.0,7.776200771331787,0.0,0.0,0.0,0.2849715948104858,4.0,0.0,1.0
397620,293.189453125,297.1499938964844,293.1499938964844,0.0127566196024417,-692.841064453125,303.6943359375,0.5590859651565552,0.050000000745058,0.0457504093647003,294.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5590859651565552,0.050000000745058,0.048177383840084,293.2489013671875,297.1499938964844,293.1499938964844,0.0933425202965736,-1684.171142578125,304.1586608886719,0.8173423409461975,0.1519768387079239,0.1072275191545486,293.1963806152344,297.1499938964844,293.1499938964844,0.173669546842575,-3752.58154296875,304.15386962890625,0.9700775742530824,0.2517214715480804,0.2390068024396896,293.3689270019531,297.1499938964844,293.1499938964844,0.0014838096685707,-562.835205078125,293.21905517578125,0.5590859651565552,0.050000000745058,0.2285327613353729,291.1714782714844,291.1499938964844,268.2970275878906,266.583984375,283.600341796875,293.6752014160156,291.1715393066406,1.0,0.1828566491603851,0.8520442247390747,0.8520442247390747,1.0,1.0,-0.8024880290031433,0.3186159431934356,0.4838720858097076,0.1872861385345459,0.0,0.0,0.2652623951435089,25.71803092956543,25.0,-0.9974957704544068,-6120.60400390625,64.44043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,305.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.1366236060857772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877990067005157,0.1878033727407455,-4.371530394564616e-06,0.0,0.000138655595947,0.0,0.0,7.68223237991333,0.0,0.0,0.0,0.2845962047576904,4.0,0.0,1.0
397680,293.189453125,297.1499938964844,293.1499938964844,0.0127566196024417,-692.841064453125,303.6943359375,0.5590859651565552,0.050000000745058,0.0457504093647003,294.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5590859651565552,0.050000000745058,0.048177383840084,293.2489013671875,297.1499938964844,293.1499938964844,0.0933425202965736,-1684.171142578125,304.1586608886719,0.8173423409461975,0.1519768387079239,0.1072275191545486,293.1963806152344,297.1499938964844,293.1499938964844,0.173669546842575,-3752.58154296875,304.15386962890625,0.9700775742530824,0.2517214715480804,0.2390068024396896,293.3689270019531,297.1499938964844,293.1499938964844,0.0014838096685707,-562.835205078125,293.21905517578125,0.5590859651565552,0.050000000745058,0.2285327613353729,291.1714782714844,291.1499938964844,268.2970275878906,266.583984375,283.600341796875,293.6752014160156,291.1715393066406,1.0,0.1828566491603851,0.8520442247390747,0.8520442247390747,1.0,1.0,-0.8024880290031433,0.3186159431934356,0.4838720858097076,0.1872861385345459,0.0,0.0,0.2652623951435089,25.71803092956543,25.0,-0.9974957704544068,-6120.60400390625,64.44043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,305.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.1366236060857772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877990067005157,0.1878033727407455,-4.371530394564616e-06,0.0,0.000138655595947,0.0,0.0,7.68223237991333,0.0,0.0,0.0,0.2845962047576904,4.0,0.0,1.0
397740,293.1863098144531,297.1499938964844,293.1499938964844,0.0127454297617077,-692.5701293945312,303.689453125,0.5592025518417358,0.050000000745058,0.0457496717572212,294.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5592025518417358,0.050000000745058,0.0481766089797019,293.24725341796875,297.1499938964844,293.1499938964844,0.0916879773139953,-1660.22607421875,304.1585388183594,0.8137573003768921,0.1498008370399475,0.1057033687829971,293.1942443847656,297.1499938964844,293.1499938964844,0.1730202734470367,-3741.432373046875,304.1536560058594,0.9693042039871216,0.2509802877902984,0.2382989972829818,293.3659362792969,297.1499938964844,293.1499938964844,0.0014346886891871,-544.2030029296875,293.1516418457031,0.5592025518417358,0.050000000745058,0.228529080748558,291.1715393066406,291.1499938964844,268.3608703613281,266.6371154785156,283.6351623535156,293.66070556640625,291.17144775390625,1.0,0.1825196146965026,0.8522091507911682,0.8522091507911682,1.0,1.0,-0.7998031973838806,0.3169828653335571,0.4828203022480011,0.187830314040184,0.0,0.0,0.2623757421970367,25.69156646728516,25.0,-0.6391260623931885,-6070.990234375,63.993534088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,305.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.1353014558553695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185716912150383,0.1857212781906128,-4.367157998785842e-06,0.0,0.0001373137638438,0.0,0.0,7.584458827972412,0.0,0.0,0.0,0.2842078804969787,4.0,0.0,1.0
397800,293.1863098144531,297.1499938964844,293.1499938964844,0.0127454297617077,-692.5701293945312,303.689453125,0.5592025518417358,0.050000000745058,0.0457496717572212,294.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5592025518417358,0.050000000745058,0.0481766089797019,293.24725341796875,297.1499938964844,293.1499938964844,0.0916879773139953,-1660.22607421875,304.1585388183594,0.8137573003768921,0.1498008370399475,0.1057033687829971,293.1942443847656,297.1499938964844,293.1499938964844,0.1730202734470367,-3741.432373046875,304.1536560058594,0.9693042039871216,0.2509802877902984,0.2382989972829818,293.3659362792969,297.1499938964844,293.1499938964844,0.0014346886891871,-544.2030029296875,293.1516418457031,0.5592025518417358,0.050000000745058,0.228529080748558,291.1715393066406,291.1499938964844,268.3608703613281,266.6371154785156,283.6351623535156,293.66070556640625,291.17144775390625,1.0,0.1825196146965026,0.8522091507911682,0.8522091507911682,1.0,1.0,-0.7998031973838806,0.3169828653335571,0.4828203022480011,0.187830314040184,0.0,0.0,0.2623757421970367,25.69156646728516,25.0,-0.6391260623931885,-6070.990234375,63.993534088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,305.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.1353014558553695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185716912150383,0.1857212781906128,-4.367157998785842e-06,0.0,0.0001373137638438,0.0,0.0,7.584458827972412,0.0,0.0,0.0,0.2842078804969787,4.0,0.0,1.0
397860,293.1833190917969,297.1499938964844,293.1499938964844,0.0127370674163103,-692.3969116210938,303.6851501464844,0.5592722296714783,0.050000000745058,0.0457492358982563,294.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5592722296714783,0.050000000745058,0.0481761470437049,293.2457275390625,297.1499938964844,293.1499938964844,0.0900616198778152,-1636.6939697265625,304.15838623046875,0.8100504875183105,0.1476492136716842,0.1041965335607528,293.1922607421875,297.1499938964844,293.1499938964844,0.1724147945642471,-3731.04931640625,304.1534423828125,0.9684953689575196,0.2502668499946594,0.2376195192337036,293.363037109375,297.1499938964844,293.1499938964844,0.0013862409396097,-525.847900390625,293.0840148925781,0.5592722296714783,0.050000000745058,0.2285269051790237,291.17047119140625,291.1499938964844,268.4250793457031,266.69049072265625,283.6672058105469,293.64801025390625,291.1702575683594,1.0,0.1821942031383514,0.8523784279823303,0.8523784279823303,1.0,1.0,-0.7971756458282471,0.315498799085617,0.48167684674263,0.188087984919548,0.0,0.0,0.2597139179706573,25.667888641357425,25.0,-1.447089433670044,-6023.4619140625,63.56134414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,305.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.607421875,18000.0,0.0,0.0,0.1340502202510833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837728917598724,0.1837772578001022,-4.362921572464984e-06,0.0,0.0001360439346171,0.0,0.0,7.493222236633301,0.0,0.0,0.0,0.2838437557220459,4.0,0.0,1.0
397920,293.1833190917969,297.1499938964844,293.1499938964844,0.0127370674163103,-692.3969116210938,303.6851501464844,0.5592722296714783,0.050000000745058,0.0457492358982563,294.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5592722296714783,0.050000000745058,0.0481761470437049,293.2457275390625,297.1499938964844,293.1499938964844,0.0900616198778152,-1636.6939697265625,304.15838623046875,0.8100504875183105,0.1476492136716842,0.1041965335607528,293.1922607421875,297.1499938964844,293.1499938964844,0.1724147945642471,-3731.04931640625,304.1534423828125,0.9684953689575196,0.2502668499946594,0.2376195192337036,293.363037109375,297.1499938964844,293.1499938964844,0.0013862409396097,-525.847900390625,293.0840148925781,0.5592722296714783,0.050000000745058,0.2285269051790237,291.17047119140625,291.1499938964844,268.4250793457031,266.69049072265625,283.6672058105469,293.64801025390625,291.1702575683594,1.0,0.1821942031383514,0.8523784279823303,0.8523784279823303,1.0,1.0,-0.7971756458282471,0.315498799085617,0.48167684674263,0.188087984919548,0.0,0.0,0.2597139179706573,25.667888641357425,25.0,-1.447089433670044,-6023.4619140625,63.56134414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,305.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.607421875,18000.0,0.0,0.0,0.1340502202510833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837728917598724,0.1837772578001022,-4.362921572464984e-06,0.0,0.0001360439346171,0.0,0.0,7.493222236633301,0.0,0.0,0.0,0.2838437557220459,4.0,0.0,1.0
397980,293.1805114746094,297.1499938964844,293.1499938964844,0.0127302072942256,-692.2680053710938,303.6813049316406,0.5593027472496033,0.050000000745058,0.0457490496337413,294.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5593027472496033,0.050000000745058,0.0481759533286094,293.2442626953125,297.1499938964844,293.1499938964844,0.0884559825062751,-1613.46875,304.15826416015625,0.8061999678611755,0.1455226987600326,0.1027071326971054,293.1903991699219,297.1499938964844,293.1499938964844,0.1718349754810333,-3721.10009765625,304.1532592773437,0.9676532745361328,0.2495751082897186,0.236962005496025,293.3602600097656,297.1499938964844,293.1499938964844,0.0013382598990574,-507.67376708984375,293.01678466796875,0.5593027472496033,0.050000000745058,0.2285259813070297,291.1690673828125,291.1499938964844,268.4894104003906,266.7439880371094,283.6969909667969,293.6369323730469,291.1688232421875,1.0,0.1818790733814239,0.8525477051734924,0.8525477051734924,1.0,1.0,-0.7945974469184875,0.3141357898712158,0.4804616570472717,0.1881166994571685,0.0,0.0,0.2572706937789917,25.64674186706543,25.0,-1.844337701797485,-5978.7900390625,63.14214706420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,305.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1328795701265335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820096224546432,0.1820139735937118,-4.359063950687414e-06,0.0,0.0001348558726022,0.0,0.0,7.41070556640625,0.0,0.0,0.0,0.2835138142108917,4.0,0.0,1.0
398040,293.1805114746094,297.1499938964844,293.1499938964844,0.0127302072942256,-692.2680053710938,303.6813049316406,0.5593027472496033,0.050000000745058,0.0457490496337413,294.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5593027472496033,0.050000000745058,0.0481759533286094,293.2442626953125,297.1499938964844,293.1499938964844,0.0884559825062751,-1613.46875,304.15826416015625,0.8061999678611755,0.1455226987600326,0.1027071326971054,293.1903991699219,297.1499938964844,293.1499938964844,0.1718349754810333,-3721.10009765625,304.1532592773437,0.9676532745361328,0.2495751082897186,0.236962005496025,293.3602600097656,297.1499938964844,293.1499938964844,0.0013382598990574,-507.67376708984375,293.01678466796875,0.5593027472496033,0.050000000745058,0.2285259813070297,291.1690673828125,291.1499938964844,268.4894104003906,266.7439880371094,283.6969909667969,293.6369323730469,291.1688232421875,1.0,0.1818790733814239,0.8525477051734924,0.8525477051734924,1.0,1.0,-0.7945974469184875,0.3141357898712158,0.4804616570472717,0.1881166994571685,0.0,0.0,0.2572706937789917,25.64674186706543,25.0,-1.844337701797485,-5978.7900390625,63.14214706420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,305.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1328795701265335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820096224546432,0.1820139735937118,-4.359063950687414e-06,0.0,0.0001348558726022,0.0,0.0,7.41070556640625,0.0,0.0,0.0,0.2835138142108917,4.0,0.0,1.0
398100,293.17919921875,297.1499938964844,293.1499938964844,0.0127271572127938,-692.2125244140625,303.6795654296875,0.5593079924583435,0.050000000745058,0.0457490198314189,294.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5593079924583435,0.050000000745058,0.0481759198009967,293.2435607910156,297.1499938964844,293.1499938964844,0.0876601636409759,-1601.962646484375,304.158203125,0.8042240142822266,0.1444694697856903,0.101969413459301,293.18951416015625,297.1499938964844,293.1499938964844,0.1715518832206726,-3716.23681640625,304.1531982421875,0.9672250151634216,0.2492365837097168,0.236640453338623,293.3589172363281,297.1499938964844,293.1499938964844,0.001314447959885,-498.6534423828125,292.9833984375,0.5593079924583435,0.050000000745058,0.2285258322954177,291.1683654785156,291.1499938964844,268.5215759277344,266.77069091796875,283.7113952636719,293.6318664550781,291.16815185546875,1.0,0.1817251145839691,0.8526323437690735,0.8526323437690735,1.0,1.0,-0.7933259010314941,0.3134839534759521,0.4798419773578644,0.1880820840597152,0.0,0.0,0.2561206519603729,25.637035369873047,25.0,-1.856082439422608,-5957.3388671875,62.93711471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,305.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.458984375,18000.0,0.0,0.0,0.1323278993368148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811868846416473,0.1811912506818771,-4.357276338851079e-06,0.0,0.0001342959876637,0.0,0.0,7.372309684753418,0.0,0.0,0.0,0.2833603918552398,4.0,0.0,1.0
398160,293.17791748046875,297.1499938964844,293.1499938964844,0.0127243129536509,-692.1602783203125,303.67791748046875,0.5593089461326599,0.050000000745058,0.0457490198314189,294.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5593089461326599,0.050000000745058,0.0481759198009967,293.24285888671875,297.1499938964844,293.1499938964844,0.086868517100811,-1590.5213623046875,304.1581726074219,0.8022417426109314,0.1434234678745269,0.1012364402413368,293.18865966796875,297.1499938964844,293.1499938964844,0.1712721139192581,-3711.426513671875,304.1531066894531,0.966795027256012,0.2489030361175537,0.2363234460353851,293.3576354980469,297.1499938964844,293.1499938964844,0.0012907381169497,-489.6700744628906,292.9501953125,0.5593089461326599,0.050000000745058,0.2285258173942566,291.167724609375,291.1499938964844,268.5537109375,266.79736328125,283.7255859375,293.6269226074219,291.16754150390625,1.0,0.1815733313560485,0.8527177572250366,0.8527177572250366,1.0,1.0,-0.7920657992362976,0.3128452897071838,0.4792205095291137,0.188030406832695,0.0,0.0,0.2550061643123626,25.627805709838867,25.0,-1.7433241605758667,-5936.369140625,62.73492050170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537353515625,305.58984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.14453125,18000.0,0.0,0.0,0.1317986696958542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803959608078003,0.1804003119468689,-4.355569217295852e-06,0.0,0.0001337588910246,0.0,0.0,7.335467338562012,0.0,0.0,0.0,0.2832133173942566,4.0,0.0,1.0
398220,293.17547607421875,297.1499938964844,293.1499938964844,0.0127192633226513,-692.0651245117188,303.6750183105469,0.5593022108078003,0.050000000745058,0.0457490682601928,294.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5593022108078003,0.050000000745058,0.0481759719550609,293.2414245605469,297.1499938964844,293.1499938964844,0.0853010639548301,-1567.8878173828125,304.1580505371094,0.7982810139656067,0.1413621604442596,0.0997883975505828,293.1870422363281,297.1499938964844,293.1499938964844,0.170722484588623,-3701.963623046875,304.1529846191406,0.9659366011619568,0.2482515424489975,0.2357035875320434,293.3551025390625,297.1499938964844,293.1499938964844,0.0012435971293598,-471.8037414550781,292.8844299316406,0.5593022108078003,0.050000000745058,0.2285260707139969,291.1667175292969,291.1499938964844,268.6177673339844,266.8504638671875,283.7532043457031,293.6171264648437,291.16656494140625,1.0,0.1812757551670074,0.8528885841369629,0.8528885841369629,1.0,1.0,-0.7895843982696533,0.311607152223587,0.4779772162437439,0.187882512807846,0.0,0.0,0.2528515756130218,25.6102237701416,25.0,-1.4054179191589355,-5895.60888671875,62.33893966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353942871094,305.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.658203125,18000.0,0.0,0.0,0.1308040469884872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788829714059829,0.1788873225450515,-4.352342784841312e-06,0.0,0.0001327494683209,0.0,0.0,7.26519250869751,0.0,0.0,0.0,0.282933235168457,4.0,0.0,1.0
398280,293.17547607421875,297.1499938964844,293.1499938964844,0.0127192633226513,-692.0651245117188,303.6750183105469,0.5593022108078003,0.050000000745058,0.0457490682601928,294.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5593022108078003,0.050000000745058,0.0481759719550609,293.2414245605469,297.1499938964844,293.1499938964844,0.0853010639548301,-1567.8878173828125,304.1580505371094,0.7982810139656067,0.1413621604442596,0.0997883975505828,293.1870422363281,297.1499938964844,293.1499938964844,0.170722484588623,-3701.963623046875,304.1529846191406,0.9659366011619568,0.2482515424489975,0.2357035875320434,293.3551025390625,297.1499938964844,293.1499938964844,0.0012435971293598,-471.8037414550781,292.8844299316406,0.5593022108078003,0.050000000745058,0.2285260707139969,291.1667175292969,291.1499938964844,268.6177673339844,266.8504638671875,283.7532043457031,293.6171264648437,291.16656494140625,1.0,0.1812757551670074,0.8528885841369629,0.8528885841369629,1.0,1.0,-0.7895843982696533,0.311607152223587,0.4779772162437439,0.187882512807846,0.0,0.0,0.2528515756130218,25.6102237701416,25.0,-1.4054179191589355,-5895.60888671875,62.33893966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353942871094,305.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.658203125,18000.0,0.0,0.0,0.1308040469884872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788829714059829,0.1788873225450515,-4.352342784841312e-06,0.0,0.0001327494683209,0.0,0.0,7.26519250869751,0.0,0.0,0.0,0.282933235168457,4.0,0.0,1.0
398340,293.17303466796875,297.1499938964844,293.1499938964844,0.012715995311737,-692.0111694335938,303.6728820800781,0.5593062043190002,0.050000000745058,0.0457490533590316,294.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5593062043190002,0.050000000745058,0.0481759533286094,293.2395324707031,297.1499938964844,293.1499938964844,0.0838041380047798,-1546.316650390625,304.1578674316406,0.7944822311401367,0.1394284814596176,0.0984093248844146,293.1854858398437,297.1499938964844,293.1499938964844,0.1701969802379608,-3692.91064453125,304.1528625488281,0.965124785900116,0.2476328909397125,0.2351110130548477,293.3526611328125,297.1499938964844,293.1499938964844,0.0011969190090894,-454.1106262207031,292.8193664550781,0.5593062043190002,0.050000000745058,0.2285259962081909,291.165771484375,291.1499938964844,268.681396484375,266.90313720703125,283.7784118652344,293.6052551269531,291.16558837890625,1.0,0.180987536907196,0.8530593514442444,0.8530593514442444,1.0,1.0,-0.787217915058136,0.3104444444179535,0.4767734706401825,0.1876997500658035,0.0,0.0,0.2508116960525512,25.59090614318848,25.0,-1.4499174356460571,-5856.90771484375,61.95957565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,305.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1298972070217132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774561703205108,0.1774605214595794,-4.349326445662882e-06,0.0,0.0001318291469942,0.0,0.0,7.199128150939941,0.0,0.0,0.0,0.2826704382896423,4.0,0.0,1.0
398400,293.17303466796875,297.1499938964844,293.1499938964844,0.012715995311737,-692.0111694335938,303.6728820800781,0.5593062043190002,0.050000000745058,0.0457490533590316,294.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5593062043190002,0.050000000745058,0.0481759533286094,293.2395324707031,297.1499938964844,293.1499938964844,0.0838041380047798,-1546.316650390625,304.1578674316406,0.7944822311401367,0.1394284814596176,0.0984093248844146,293.1854858398437,297.1499938964844,293.1499938964844,0.1701969802379608,-3692.91064453125,304.1528625488281,0.965124785900116,0.2476328909397125,0.2351110130548477,293.3526611328125,297.1499938964844,293.1499938964844,0.0011969190090894,-454.1106262207031,292.8193664550781,0.5593062043190002,0.050000000745058,0.2285259962081909,291.165771484375,291.1499938964844,268.681396484375,266.90313720703125,283.7784118652344,293.6052551269531,291.16558837890625,1.0,0.180987536907196,0.8530593514442444,0.8530593514442444,1.0,1.0,-0.787217915058136,0.3104444444179535,0.4767734706401825,0.1876997500658035,0.0,0.0,0.2508116960525512,25.59090614318848,25.0,-1.4499174356460571,-5856.90771484375,61.95957565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,305.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1298972070217132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774561703205108,0.1774605214595794,-4.349326445662882e-06,0.0,0.0001318291469942,0.0,0.0,7.199128150939941,0.0,0.0,0.0,0.2826704382896423,4.0,0.0,1.0
398460,293.1705627441406,297.1499938964844,293.1499938964844,0.0127154858782887,-692.0333251953125,303.6717529296875,0.5593397617340088,0.050000000745058,0.0457488484680652,294.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5593397617340088,0.050000000745058,0.0481757409870624,293.2371520996094,297.1499938964844,293.1499938964844,0.082424946129322,-1526.498046875,304.15753173828125,0.7909899950027466,0.1376440078020095,0.097139872610569,293.18389892578125,297.1499938964844,293.1499938964844,0.169711634516716,-3684.5595703125,304.1527404785156,0.9644028544425964,0.2470555156469345,0.2345564216375351,293.3502197265625,297.1499938964844,293.1499938964844,0.0011508977040648,-436.6719665527344,292.7547912597656,0.5593397617340088,0.050000000745058,0.2285249680280685,291.1644592285156,291.1499938964844,268.744384765625,266.9552001953125,283.801025390625,293.5909423828125,291.1642150878906,1.0,0.1807107925415039,0.8532342910766602,0.8532342910766602,1.0,1.0,-0.785027027130127,0.3093776106834411,0.4756493866443634,0.1875103563070297,0.0,0.0,0.2489728331565857,25.567609786987305,25.0,-1.855708122253418,-5821.26416015625,61.60260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,305.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.129074364900589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761599779129028,0.1761643290519714,-4.346547029854264e-06,0.0,0.0001309940707869,0.0,0.0,7.139186859130859,0.0,0.0,0.0,0.2824316918849945,4.0,0.0,1.0
398520,293.1705627441406,297.1499938964844,293.1499938964844,0.0127154858782887,-692.0333251953125,303.6717529296875,0.5593397617340088,0.050000000745058,0.0457488484680652,294.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5593397617340088,0.050000000745058,0.0481757409870624,293.2371520996094,297.1499938964844,293.1499938964844,0.082424946129322,-1526.498046875,304.15753173828125,0.7909899950027466,0.1376440078020095,0.097139872610569,293.18389892578125,297.1499938964844,293.1499938964844,0.169711634516716,-3684.5595703125,304.1527404785156,0.9644028544425964,0.2470555156469345,0.2345564216375351,293.3502197265625,297.1499938964844,293.1499938964844,0.0011508977040648,-436.6719665527344,292.7547912597656,0.5593397617340088,0.050000000745058,0.2285249680280685,291.1644592285156,291.1499938964844,268.744384765625,266.9552001953125,283.801025390625,293.5909423828125,291.1642150878906,1.0,0.1807107925415039,0.8532342910766602,0.8532342910766602,1.0,1.0,-0.785027027130127,0.3093776106834411,0.4756493866443634,0.1875103563070297,0.0,0.0,0.2489728331565857,25.567609786987305,25.0,-1.855708122253418,-5821.26416015625,61.60260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,305.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.129074364900589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761599779129028,0.1761643290519714,-4.346547029854264e-06,0.0,0.0001309940707869,0.0,0.0,7.139186859130859,0.0,0.0,0.0,0.2824316918849945,4.0,0.0,1.0
398580,293.16802978515625,297.1499938964844,293.1499938964844,0.0127172525972127,-692.1099243164062,303.671630859375,0.5593864917755127,0.050000000745058,0.0457485616207122,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5593864917755127,0.050000000745058,0.0481754355132579,293.2345275878906,297.1499938964844,293.1499938964844,0.0811288654804229,-1507.917724609375,304.1571960449219,0.787708580493927,0.1359667479991912,0.0959496721625328,293.1823425292969,297.1499938964844,293.1499938964844,0.1692590862512588,-3676.771728515625,304.152587890625,0.9637460708618164,0.2465151995420456,0.2340379804372787,293.3477783203125,297.1499938964844,293.1499938964844,0.0011055271606892,-419.4784240722656,292.6910400390625,0.5593864917755127,0.050000000745058,0.2285235226154327,291.1630859375,291.1499938964844,268.8065185546875,267.0064697265625,283.8223876953125,293.5760803222656,291.16290283203125,1.0,0.1804463118314743,0.8534092307090759,0.8534092307090759,1.0,1.0,-0.7829738855361938,0.3083842992782593,0.4745896160602569,0.1873195469379425,0.0,0.0,0.2473267167806625,25.542957305908203,25.0,-1.7631686925888062,-5788.66845703125,61.26564407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,305.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.128335639834404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175012782216072,0.1750171333551406,-4.344079570728354e-06,0.0,0.0001302443706663,0.0,0.0,7.086233139038086,0.0,0.0,0.0,0.2822204530239105,4.0,0.0,1.0
398640,293.16802978515625,297.1499938964844,293.1499938964844,0.0127172525972127,-692.1099243164062,303.671630859375,0.5593864917755127,0.050000000745058,0.0457485616207122,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5593864917755127,0.050000000745058,0.0481754355132579,293.2345275878906,297.1499938964844,293.1499938964844,0.0811288654804229,-1507.917724609375,304.1571960449219,0.787708580493927,0.1359667479991912,0.0959496721625328,293.1823425292969,297.1499938964844,293.1499938964844,0.1692590862512588,-3676.771728515625,304.152587890625,0.9637460708618164,0.2465151995420456,0.2340379804372787,293.3477783203125,297.1499938964844,293.1499938964844,0.0011055271606892,-419.4784240722656,292.6910400390625,0.5593864917755127,0.050000000745058,0.2285235226154327,291.1630859375,291.1499938964844,268.8065185546875,267.0064697265625,283.8223876953125,293.5760803222656,291.16290283203125,1.0,0.1804463118314743,0.8534092307090759,0.8534092307090759,1.0,1.0,-0.7829738855361938,0.3083842992782593,0.4745896160602569,0.1873195469379425,0.0,0.0,0.2473267167806625,25.542957305908203,25.0,-1.7631686925888062,-5788.66845703125,61.26564407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,305.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.128335639834404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175012782216072,0.1750171333551406,-4.344079570728354e-06,0.0,0.0001302443706663,0.0,0.0,7.086233139038086,0.0,0.0,0.0,0.2822204530239105,4.0,0.0,1.0
398700,293.166748046875,297.1499938964844,293.1499938964844,0.0127187939360737,-692.1605834960938,303.6719665527344,0.5594140291213989,0.050000000745058,0.0457483902573585,294.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5594140291213989,0.050000000745058,0.0481752566993236,293.233154296875,297.1499938964844,293.1499938964844,0.0805104598402977,-1499.0675048828125,304.1570129394531,0.7861462831497192,0.1351714879274368,0.0953836590051651,293.1815490722656,297.1499938964844,293.1499938964844,0.169042095541954,-3673.033935546875,304.1524963378906,0.9634394645690918,0.2462577521800995,0.2337910532951355,293.3465576171875,297.1499938964844,293.1499938964844,0.0010830521350726,-410.958740234375,292.6596374511719,0.5594140291213989,0.050000000745058,0.2285226732492447,291.1625366210937,291.1499938964844,268.83721923828125,267.03173828125,283.83270263671875,293.5685729980469,291.1623840332031,1.0,0.1803188025951385,0.8534967303276062,0.8534967303276062,1.0,1.0,-0.7819967865943909,0.3079123497009277,0.4740844368934631,0.1872275620698928,0.0,0.0,0.2465496212244033,25.530317306518555,25.0,-1.581748127937317,-5773.24072265625,61.104530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1279970854520797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744784265756607,0.1744827777147293,-4.342947704571998e-06,0.0,0.0001299007708439,0.0,0.0,7.0616302490234375,0.0,0.0,0.0,0.2821224629878998,4.0,0.0,1.0
