time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1654357910156,297.1499938964844,293.1499938964844,0.0127207431942224,-692.2191162109375,303.6724853515625,0.559444785118103,0.050000000745058,0.045748196542263,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.559444785118103,0.050000000745058,0.0481750555336475,293.231689453125,297.1499938964844,293.1499938964844,0.0799125209450721,-1490.520751953125,304.1568298339844,0.7846393585205078,0.1344064772129058,0.0948375687003135,293.1807861328125,297.1499938964844,293.1499938964844,0.168830469250679,-3669.38623046875,304.1524353027344,0.9631466865539552,0.2460076957941055,0.2335511595010757,293.3453369140625,297.1499938964844,293.1499938964844,0.0010607318254187,-402.4963073730469,292.62847900390625,0.559444785118103,0.050000000745058,0.2285217195749282,291.1620788574219,291.1499938964844,268.8676452636719,267.0567626953125,283.8428039550781,293.56103515625,291.16192626953125,1.0,0.1801942586898803,0.8535848259925842,0.8535848259925842,1.0,1.0,-0.7810518741607666,0.3074555099010467,0.4735963344573974,0.1871402263641357,0.0,0.0,0.2457938939332962,25.517423629760746,25.0,-1.3948826789855957,-5758.26220703125,60.9481086730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,305.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.1276763826608657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739614605903625,0.1739657968282699,-4.341861767898081e-06,0.0,0.000129575288156,0.0,0.0,7.037863254547119,0.0,0.0,0.0,0.2820279598236084,4.0,0.0,1.0
398820,293.1628723144531,297.1499938964844,293.1499938964844,0.012725998647511,-692.36474609375,303.6742553710937,0.5595206022262573,0.050000000745058,0.0457477271556854,294.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5595206022262573,0.050000000745058,0.0481745563447475,293.2284851074219,297.1499938964844,293.1499938964844,0.078794240951538,-1474.56884765625,304.1564025878906,0.7818399667739868,0.1329876035451889,0.0938194468617439,293.1793212890625,297.1499938964844,293.1499938964844,0.1684252470731735,-3662.396240234375,304.1522827148437,0.9626108407974244,0.2455307245254516,0.2330934107303619,293.3428955078125,297.1499938964844,293.1499938964844,0.0010165494168177,-385.742431640625,292.5669250488281,0.5595206022262573,0.050000000745058,0.2285193651914596,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8622436523437,293.5455627441406,291.1611633300781,1.0,0.1799552291631698,0.8537611365318298,0.8537611365318298,1.0,1.0,-0.7792765498161316,0.3065918087959289,0.4726847410202026,0.1869909167289734,0.0,0.0,0.2443473637104034,25.49046516418457,25.0,-1.109882950782776,-5729.71826171875,60.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,305.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1270888447761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729767620563507,0.1729810982942581,-4.339810857345583e-06,0.0,0.0001289790234295,0.0,0.0,6.992679119110107,0.0,0.0,0.0,0.2818485796451568,4.0,0.0,1.0
398880,293.1628723144531,297.1499938964844,293.1499938964844,0.012725998647511,-692.36474609375,303.6742553710937,0.5595206022262573,0.050000000745058,0.0457477271556854,294.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5595206022262573,0.050000000745058,0.0481745563447475,293.2284851074219,297.1499938964844,293.1499938964844,0.078794240951538,-1474.56884765625,304.1564025878906,0.7818399667739868,0.1329876035451889,0.0938194468617439,293.1793212890625,297.1499938964844,293.1499938964844,0.1684252470731735,-3662.396240234375,304.1522827148437,0.9626108407974244,0.2455307245254516,0.2330934107303619,293.3428955078125,297.1499938964844,293.1499938964844,0.0010165494168177,-385.742431640625,292.5669250488281,0.5595206022262573,0.050000000745058,0.2285193651914596,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8622436523437,293.5455627441406,291.1611633300781,1.0,0.1799552291631698,0.8537611365318298,0.8537611365318298,1.0,1.0,-0.7792765498161316,0.3065918087959289,0.4726847410202026,0.1869909167289734,0.0,0.0,0.2443473637104034,25.49046516418457,25.0,-1.109882950782776,-5729.71826171875,60.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,305.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1270888447761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729767620563507,0.1729810982942581,-4.339810857345583e-06,0.0,0.0001289790234295,0.0,0.0,6.992679119110107,0.0,0.0,0.0,0.2818485796451568,4.0,0.0,1.0
398940,293.1603088378906,297.1499938964844,293.1499938964844,0.0127331158146262,-692.5523071289062,303.6769104003906,0.5596201419830322,0.050000000745058,0.0457471013069152,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5596201419830322,0.050000000745058,0.048173900693655,293.224853515625,297.1499938964844,293.1499938964844,0.0777947455644607,-1460.3533935546875,304.15594482421875,0.7793733477592468,0.1317357122898101,0.092912957072258,293.1778564453125,297.1499938964844,293.1499938964844,0.1680439412593841,-3655.815185546875,304.15216064453125,0.9621463418006896,0.2450828552246093,0.2326632589101791,293.3404235839844,297.1499938964844,293.1499938964844,0.0009729613084346,-369.21185302734375,292.5062866210937,0.5596201419830322,0.050000000745058,0.2285162508487701,291.1605834960937,291.1499938964844,268.9859924316406,267.1538391113281,283.8807067871094,293.529541015625,291.16046142578125,1.0,0.1797301322221756,0.8539373874664307,0.8539373874664307,1.0,1.0,-0.7776670455932617,0.3057953715324402,0.4718717038631439,0.1868901401758194,0.0,0.0,0.2429846227169037,25.46151351928711,25.0,-0.9713677763938904,-5703.083984375,60.37723159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,305.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.1265643835067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720532327890396,0.1720575839281082,-4.337896825745702e-06,0.0,0.0001284467580262,0.0,0.0,6.950383186340332,0.0,0.0,0.0,0.2816808223724365,4.0,0.0,1.0
399000,293.1603088378906,297.1499938964844,293.1499938964844,0.0127331158146262,-692.5523071289062,303.6769104003906,0.5596201419830322,0.050000000745058,0.0457471013069152,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5596201419830322,0.050000000745058,0.048173900693655,293.224853515625,297.1499938964844,293.1499938964844,0.0777947455644607,-1460.3533935546875,304.15594482421875,0.7793733477592468,0.1317357122898101,0.092912957072258,293.1778564453125,297.1499938964844,293.1499938964844,0.1680439412593841,-3655.815185546875,304.15216064453125,0.9621463418006896,0.2450828552246093,0.2326632589101791,293.3404235839844,297.1499938964844,293.1499938964844,0.0009729613084346,-369.21185302734375,292.5062866210937,0.5596201419830322,0.050000000745058,0.2285162508487701,291.1605834960937,291.1499938964844,268.9859924316406,267.1538391113281,283.8807067871094,293.529541015625,291.16046142578125,1.0,0.1797301322221756,0.8539373874664307,0.8539373874664307,1.0,1.0,-0.7776670455932617,0.3057953715324402,0.4718717038631439,0.1868901401758194,0.0,0.0,0.2429846227169037,25.46151351928711,25.0,-0.9713677763938904,-5703.083984375,60.37723159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,305.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.1265643835067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720532327890396,0.1720575839281082,-4.337896825745702e-06,0.0,0.0001284467580262,0.0,0.0,6.950383186340332,0.0,0.0,0.0,0.2816808223724365,4.0,0.0,1.0
399060,293.15771484375,297.1499938964844,293.1499938964844,0.0127422083169221,-692.7864990234375,303.6804504394531,0.5597491264343262,0.050000000745058,0.0457462929189205,294.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5597491264343262,0.050000000745058,0.0481730513274669,293.220703125,297.1499938964844,293.1499938964844,0.0769368335604667,-1448.1912841796875,304.1553955078125,0.7773069143295288,0.1306786090135574,0.0921377316117286,293.17645263671875,297.1499938964844,293.1499938964844,0.1676872968673706,-3649.658935546875,304.15203857421875,0.9617618918418884,0.2446637451648712,0.2322601824998855,293.3379821777344,297.1499938964844,293.1499938964844,0.0009299837984144,-352.9120788574219,292.4465026855469,0.5597491264343262,0.050000000745058,0.2285122126340866,291.1598815917969,291.1499938964844,269.0428161621094,267.20025634765625,283.8981628417969,293.5128173828125,291.1597595214844,1.0,0.179520383477211,0.8541157245635986,0.8541157245635986,1.0,1.0,-0.7762460112571716,0.3050709068775177,0.4711751341819763,0.186855286359787,0.0,0.0,0.2417126446962356,25.430065155029297,25.0,-0.9619469046592712,-5678.5126953125,60.12812042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,305.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1260959506034851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711931377649307,0.1711974740028381,-4.33611558037228e-06,0.0,0.0001279713469557,0.0,0.0,6.911052227020264,0.0,0.0,0.0,0.2815248668193817,4.0,0.0,1.0
399120,293.15771484375,297.1499938964844,293.1499938964844,0.0127422083169221,-692.7864990234375,303.6804504394531,0.5597491264343262,0.050000000745058,0.0457462929189205,294.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5597491264343262,0.050000000745058,0.0481730513274669,293.220703125,297.1499938964844,293.1499938964844,0.0769368335604667,-1448.1912841796875,304.1553955078125,0.7773069143295288,0.1306786090135574,0.0921377316117286,293.17645263671875,297.1499938964844,293.1499938964844,0.1676872968673706,-3649.658935546875,304.15203857421875,0.9617618918418884,0.2446637451648712,0.2322601824998855,293.3379821777344,297.1499938964844,293.1499938964844,0.0009299837984144,-352.9120788574219,292.4465026855469,0.5597491264343262,0.050000000745058,0.2285122126340866,291.1598815917969,291.1499938964844,269.0428161621094,267.20025634765625,283.8981628417969,293.5128173828125,291.1597595214844,1.0,0.179520383477211,0.8541157245635986,0.8541157245635986,1.0,1.0,-0.7762460112571716,0.3050709068775177,0.4711751341819763,0.186855286359787,0.0,0.0,0.2417126446962356,25.430065155029297,25.0,-0.9619469046592712,-5678.5126953125,60.12812042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,305.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1260959506034851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711931377649307,0.1711974740028381,-4.33611558037228e-06,0.0,0.0001279713469557,0.0,0.0,6.911052227020264,0.0,0.0,0.0,0.2815248668193817,4.0,0.0,1.0
399180,293.1551513671875,297.1499938964844,293.1499938964844,0.0127533497288823,-693.0702514648438,303.6849060058594,0.5599124431610107,0.050000000745058,0.0457452684640884,294.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5599124431610107,0.050000000745058,0.0481719709932804,293.21600341796875,297.1499938964844,293.1499938964844,0.0762417390942573,-1438.373779296875,304.1547546386719,0.7757022976875305,0.1298418939113617,0.09151192009449,293.1750793457031,297.1499938964844,293.1499938964844,0.1673556715250015,-3643.934814453125,304.15191650390625,0.9614644050598145,0.2442728728055954,0.2318836599588394,293.3355407714844,297.1499938964844,293.1499938964844,0.0008876233478076,-336.84637451171875,292.38751220703125,0.5599124431610107,0.050000000745058,0.2285070866346359,291.1591491699219,291.1499938964844,269.09783935546875,267.2450256347656,283.9145812988281,293.4953308105469,291.1590270996094,1.0,0.1793274581432342,0.8542941212654114,0.8542941212654114,1.0,1.0,-0.7750343680381775,0.3044233918190002,0.4706109762191772,0.1869004517793655,0.0,0.0,0.2405430078506469,25.395750045776367,25.0,-1.0367532968521118,-5656.16845703125,59.90635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,305.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1256765276193618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704023629426956,0.170406699180603,-4.334472123446176e-06,0.0,0.0001275457034353,0.0,0.0,6.874932765960693,0.0,0.0,0.0,0.281381607055664,4.0,0.0,1.0
399240,293.1551513671875,297.1499938964844,293.1499938964844,0.0127533497288823,-693.0702514648438,303.6849060058594,0.5599124431610107,0.050000000745058,0.0457452684640884,294.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5599124431610107,0.050000000745058,0.0481719709932804,293.21600341796875,297.1499938964844,293.1499938964844,0.0762417390942573,-1438.373779296875,304.1547546386719,0.7757022976875305,0.1298418939113617,0.09151192009449,293.1750793457031,297.1499938964844,293.1499938964844,0.1673556715250015,-3643.934814453125,304.15191650390625,0.9614644050598145,0.2442728728055954,0.2318836599588394,293.3355407714844,297.1499938964844,293.1499938964844,0.0008876233478076,-336.84637451171875,292.38751220703125,0.5599124431610107,0.050000000745058,0.2285070866346359,291.1591491699219,291.1499938964844,269.09783935546875,267.2450256347656,283.9145812988281,293.4953308105469,291.1590270996094,1.0,0.1793274581432342,0.8542941212654114,0.8542941212654114,1.0,1.0,-0.7750343680381775,0.3044233918190002,0.4706109762191772,0.1869004517793655,0.0,0.0,0.2405430078506469,25.395750045776367,25.0,-1.0367532968521118,-5656.16845703125,59.90635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,305.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1256765276193618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704023629426956,0.170406699180603,-4.334472123446176e-06,0.0,0.0001275457034353,0.0,0.0,6.874932765960693,0.0,0.0,0.0,0.281381607055664,4.0,0.0,1.0
399300,293.1538391113281,297.1499938964844,293.1499938964844,0.0127597032114863,-693.2312622070312,303.6874694824219,0.5600080490112305,0.050000000745058,0.0457446686923503,294.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5600080490112305,0.050000000745058,0.0481713376939296,293.2134094238281,297.1499938964844,293.1499938964844,0.0759618356823921,-1434.43408203125,304.1543884277344,0.7750917077064514,0.1295139193534851,0.0912607014179229,293.1744079589844,297.1499938964844,293.1499938964844,0.1671992838382721,-3641.23583984375,304.15185546875,0.9613500237464904,0.2440878897905349,0.2317052483558654,293.33428955078125,297.1499938964844,293.1499938964844,0.0008666811045259,-328.90386962890625,292.3583068847656,0.5600080490112305,0.050000000745058,0.2285040915012359,291.15875244140625,291.1499938964844,269.1246032714844,267.2667236328125,283.92242431640625,293.486328125,291.1585998535156,1.0,0.1792378276586532,0.8543832898139954,0.8543832898139954,1.0,1.0,-0.7745136618614197,0.3041306138038635,0.4703830182552337,0.1869561672210693,0.0,0.0,0.2400010228157043,25.37743377685547,25.0,-1.0928789377212524,-5645.88525390625,59.8065071105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1254835277795791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700355261564254,0.1700398623943328,-4.333706328907283e-06,0.0,0.0001273498346563,0.0,0.0,6.858188152313232,0.0,0.0,0.0,0.2813151478767395,4.0,0.0,1.0
399360,293.1525573730469,297.1499938964844,293.1499938964844,0.0127666015177965,-693.4055786132812,303.6902770996094,0.5601133108139038,0.050000000745058,0.0457440093159675,294.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5601133108139038,0.050000000745058,0.0481706447899341,293.210693359375,297.1499938964844,293.1499938964844,0.0757305547595024,-1431.1884765625,304.1540222167969,0.7746186256408691,0.1292502433061599,0.0910536348819732,293.1737365722656,297.1499938964844,293.1499938964844,0.1670492142438888,-3638.646484375,304.1517944335937,0.961259126663208,0.2439099550247192,0.2315333932638168,293.33306884765625,297.1499938964844,293.1499938964844,0.0008459005039185,-321.0227355957031,292.3293151855469,0.5601133108139038,0.050000000745058,0.2285007983446121,291.1583251953125,291.1499938964844,269.1508483886719,267.2879638671875,283.92999267578125,293.4771728515625,291.1581726074219,1.0,0.179153099656105,0.854472815990448,0.854472815990448,1.0,1.0,-0.7740532755851746,0.3038600087165832,0.4701932668685913,0.18703493475914,0.0,0.0,0.2394906282424926,25.358333587646484,25.0,-1.1543395519256592,-5636.22802734375,59.71448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,305.3338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1253011226654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696895509958267,0.1696938723325729,-4.332981006882619e-06,0.0,0.0001271647197427,0.0,0.0,6.842400074005127,0.0,0.0,0.0,0.2812524735927582,4.0,0.0,1.0
399420,293.14996337890625,297.1499938964844,293.1499938964844,0.0127819133922457,-693.7911987304688,303.696533203125,0.5603513121604919,0.050000000745058,0.0457425154745578,294.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5603513121604919,0.050000000745058,0.0481690727174282,293.20477294921875,297.1499938964844,293.1499938964844,0.0754113346338272,-1426.73876953125,304.1532287597656,0.7740767598152161,0.1289120763540268,0.090769313275814,293.17242431640625,297.1499938964844,293.1499938964844,0.1667666733264923,-3633.7734375,304.15167236328125,0.9611436128616332,0.2435734272003173,0.2312079519033432,293.3305969238281,297.1499938964844,293.1499938964844,0.000804797746241,-305.4345092773437,292.2719116210937,0.5603513121604919,0.050000000745058,0.228493332862854,291.15740966796875,291.1499938964844,269.2016296386719,267.3289489746094,283.9444274902344,293.4585266113281,291.1572570800781,1.0,0.1789982169866562,0.854651927947998,0.854651927947998,1.0,1.0,-0.7733088135719299,0.3033843040466308,0.4699245393276214,0.1872580051422119,0.0,0.0,0.2385647892951965,25.317964553833008,25.0,-1.2850512266159058,-5618.73095703125,59.55338287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.31646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.1249650344252586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169060006737709,0.1690643429756164,-4.331651780375978e-06,0.0,0.0001268236228497,0.0,0.0,6.813680648803711,0.0,0.0,0.0,0.2811383008956909,4.0,0.0,1.0
399480,293.14996337890625,297.1499938964844,293.1499938964844,0.0127819133922457,-693.7911987304688,303.696533203125,0.5603513121604919,0.050000000745058,0.0457425154745578,294.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5603513121604919,0.050000000745058,0.0481690727174282,293.20477294921875,297.1499938964844,293.1499938964844,0.0754113346338272,-1426.73876953125,304.1532287597656,0.7740767598152161,0.1289120763540268,0.090769313275814,293.17242431640625,297.1499938964844,293.1499938964844,0.1667666733264923,-3633.7734375,304.15167236328125,0.9611436128616332,0.2435734272003173,0.2312079519033432,293.3305969238281,297.1499938964844,293.1499938964844,0.000804797746241,-305.4345092773437,292.2719116210937,0.5603513121604919,0.050000000745058,0.228493332862854,291.15740966796875,291.1499938964844,269.2016296386719,267.3289489746094,283.9444274902344,293.4585266113281,291.1572570800781,1.0,0.1789982169866562,0.854651927947998,0.854651927947998,1.0,1.0,-0.7733088135719299,0.3033843040466308,0.4699245393276214,0.1872580051422119,0.0,0.0,0.2385647892951965,25.317964553833008,25.0,-1.2850512266159058,-5618.73095703125,59.55338287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.31646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.1249650344252586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169060006737709,0.1690643429756164,-4.331651780375978e-06,0.0,0.0001268236228497,0.0,0.0,6.813680648803711,0.0,0.0,0.0,0.2811383008956909,4.0,0.0,1.0
399540,293.1473999023437,297.1499938964844,293.1499938964844,0.0127993142232298,-694.2277221679688,303.7036437988281,0.560625433921814,0.050000000745058,0.0457407981157302,294.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.560625433921814,0.050000000745058,0.0481672659516334,293.1982727050781,297.1499938964844,293.1499938964844,0.0752969458699226,-1425.19921875,304.15234375,0.7741096019744873,0.1288404911756515,0.0906699746847152,293.1711730957031,297.1499938964844,293.1499938964844,0.1665076911449432,-3629.3095703125,304.15155029296875,0.9611160159111024,0.2432626634836197,0.2309068292379379,293.328125,297.1499938964844,293.1499938964844,0.0007643260760232,-290.08575439453125,292.2152404785156,0.560625433921814,0.050000000745058,0.2284847646951675,291.1564025878906,291.1499938964844,269.25,267.3677673339844,283.9577941894531,293.439697265625,291.1562194824219,1.0,0.1788644045591354,0.8548309803009033,0.8548309803009033,1.0,1.0,-0.7728136777877808,0.3030054867267608,0.4698081910610199,0.187563419342041,0.0,0.0,0.237780213356018,25.27479553222656,25.0,-1.424367904663086,-5603.79833984375,59.424896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,305.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.1246675252914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685222387313842,0.1685265600681305,-4.330498995841481e-06,0.0,0.0001265216851606,0.0,0.0,6.789146423339844,0.0,0.0,0.0,0.281040608882904,4.0,0.0,1.0
399600,293.1473999023437,297.1499938964844,293.1499938964844,0.0127993142232298,-694.2277221679688,303.7036437988281,0.560625433921814,0.050000000745058,0.0457407981157302,294.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.560625433921814,0.050000000745058,0.0481672659516334,293.1982727050781,297.1499938964844,293.1499938964844,0.0752969458699226,-1425.19921875,304.15234375,0.7741096019744873,0.1288404911756515,0.0906699746847152,293.1711730957031,297.1499938964844,293.1499938964844,0.1665076911449432,-3629.3095703125,304.15155029296875,0.9611160159111024,0.2432626634836197,0.2309068292379379,293.328125,297.1499938964844,293.1499938964844,0.0007643260760232,-290.08575439453125,292.2152404785156,0.560625433921814,0.050000000745058,0.2284847646951675,291.1564025878906,291.1499938964844,269.25,267.3677673339844,283.9577941894531,293.439697265625,291.1562194824219,1.0,0.1788644045591354,0.8548309803009033,0.8548309803009033,1.0,1.0,-0.7728136777877808,0.3030054867267608,0.4698081910610199,0.187563419342041,0.0,0.0,0.237780213356018,25.27479553222656,25.0,-1.424367904663086,-5603.79833984375,59.424896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,305.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.1246675252914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685222387313842,0.1685265600681305,-4.330498995841481e-06,0.0,0.0001265216851606,0.0,0.0,6.789146423339844,0.0,0.0,0.0,0.281040608882904,4.0,0.0,1.0
399660,293.1448059082031,297.1499938964844,293.1499938964844,0.0128187406808137,-694.712646484375,303.711669921875,0.56093430519104,0.050000000745058,0.0457388684153556,294.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.56093430519104,0.050000000745058,0.0481652319431304,293.19122314453125,297.1499938964844,293.1499938964844,0.0753934979438781,-1426.653076171875,304.1513977050781,0.7747329473495483,0.1290465146303177,0.0907610058784484,293.169921875,297.1499938964844,293.1499938964844,0.1662708222866058,-3625.228759765625,304.15142822265625,0.9611726999282836,0.2429763078689575,0.2306288629770279,293.3256530761719,297.1499938964844,293.1499938964844,0.0007244921289384,-274.97857666015625,292.1593933105469,0.56093430519104,0.050000000745058,0.2284751236438751,291.1553039550781,291.1499938964844,269.29656982421875,267.4049987792969,283.9704284667969,293.4208679199219,291.1551513671875,1.0,0.1787528395652771,0.8550069332122803,0.8550069332122803,1.0,1.0,-0.7725729942321777,0.3027261793613434,0.4698468148708343,0.1879510730504989,0.0,0.0,0.2371459007263183,25.229156494140625,25.0,-1.4938538074493408,-5591.4150390625,59.3300666809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23681640625,305.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.1244089677929878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680827736854553,0.1680871099233627,-4.329537205194356e-06,0.0,0.0001262592850252,0.0,0.0,6.769083023071289,0.0,0.0,0.0,0.2809604406356811,4.0,0.0,1.0
399720,293.1448059082031,297.1499938964844,293.1499938964844,0.0128187406808137,-694.712646484375,303.711669921875,0.56093430519104,0.050000000745058,0.0457388684153556,294.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.56093430519104,0.050000000745058,0.0481652319431304,293.19122314453125,297.1499938964844,293.1499938964844,0.0753934979438781,-1426.653076171875,304.1513977050781,0.7747329473495483,0.1290465146303177,0.0907610058784484,293.169921875,297.1499938964844,293.1499938964844,0.1662708222866058,-3625.228759765625,304.15142822265625,0.9611726999282836,0.2429763078689575,0.2306288629770279,293.3256530761719,297.1499938964844,293.1499938964844,0.0007244921289384,-274.97857666015625,292.1593933105469,0.56093430519104,0.050000000745058,0.2284751236438751,291.1553039550781,291.1499938964844,269.29656982421875,267.4049987792969,283.9704284667969,293.4208679199219,291.1551513671875,1.0,0.1787528395652771,0.8550069332122803,0.8550069332122803,1.0,1.0,-0.7725729942321777,0.3027261793613434,0.4698468148708343,0.1879510730504989,0.0,0.0,0.2371459007263183,25.229156494140625,25.0,-1.4938538074493408,-5591.4150390625,59.3300666809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23681640625,305.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.1244089677929878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680827736854553,0.1680871099233627,-4.329537205194356e-06,0.0,0.0001262592850252,0.0,0.0,6.769083023071289,0.0,0.0,0.0,0.2809604406356811,4.0,0.0,1.0
399780,293.1422424316406,297.1499938964844,293.1499938964844,0.0128401247784495,-695.2418823242188,303.7205505371094,0.5612788200378418,0.050000000745058,0.0457367226481437,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5612788200378418,0.050000000745058,0.0481629706919193,293.1836242675781,297.1499938964844,293.1499938964844,0.0757178291678428,-1431.341552734375,304.150390625,0.7759952545166016,0.1295499503612518,0.0910583510994911,293.1687316894531,297.1499938964844,293.1499938964844,0.1660538464784622,-3621.49169921875,304.1513061523437,0.9613133072853088,0.2427133470773697,0.2303729355335235,293.3231811523437,297.1499938964844,293.1499938964844,0.0006852779770269,-260.1053466796875,292.1044006347656,0.5612788200378418,0.050000000745058,0.2284644097089767,291.1542358398437,291.1499938964844,269.3420715332031,267.4412536621094,283.9823913574219,293.4020080566406,291.154052734375,1.0,0.1786650270223617,0.8551828861236572,0.8551828861236572,1.0,1.0,-0.7726045250892639,0.3025607764720917,0.4700437486171722,0.1884094923734665,0.0,0.0,0.2366550862789154,25.18084526062012,25.0,-1.5082833766937256,-5581.515625,59.27108383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261047363281,305.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1241911202669143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677389591932296,0.1677432805299759,-4.328768682171358e-06,0.0,0.0001260381977772,0.0,0.0,6.7533721923828125,0.0,0.0,0.0,0.2808974385261535,4.0,0.0,1.0
399840,293.1422424316406,297.1499938964844,293.1499938964844,0.0128401247784495,-695.2418823242188,303.7205505371094,0.5612788200378418,0.050000000745058,0.0457367226481437,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5612788200378418,0.050000000745058,0.0481629706919193,293.1836242675781,297.1499938964844,293.1499938964844,0.0757178291678428,-1431.341552734375,304.150390625,0.7759952545166016,0.1295499503612518,0.0910583510994911,293.1687316894531,297.1499938964844,293.1499938964844,0.1660538464784622,-3621.49169921875,304.1513061523437,0.9613133072853088,0.2427133470773697,0.2303729355335235,293.3231811523437,297.1499938964844,293.1499938964844,0.0006852779770269,-260.1053466796875,292.1044006347656,0.5612788200378418,0.050000000745058,0.2284644097089767,291.1542358398437,291.1499938964844,269.3420715332031,267.4412536621094,283.9823913574219,293.4020080566406,291.154052734375,1.0,0.1786650270223617,0.8551828861236572,0.8551828861236572,1.0,1.0,-0.7726045250892639,0.3025607764720917,0.4700437486171722,0.1884094923734665,0.0,0.0,0.2366550862789154,25.18084526062012,25.0,-1.5082833766937256,-5581.515625,59.27108383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261047363281,305.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1241911202669143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677389591932296,0.1677432805299759,-4.328768682171358e-06,0.0,0.0001260381977772,0.0,0.0,6.7533721923828125,0.0,0.0,0.0,0.2808974385261535,4.0,0.0,1.0
399900,293.1409606933594,297.1499938964844,293.1499938964844,0.0128515837714076,-695.5244140625,303.7253112792969,0.5614614486694336,0.050000000745058,0.045735590159893,294.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5614614486694336,0.050000000745058,0.0481617785990238,293.1796264648437,297.1499938964844,293.1499938964844,0.0759620144963264,-1434.8524169921875,304.1498718261719,0.7768535017967224,0.1299056261777877,0.0912812128663063,293.16815185546875,297.1499938964844,293.1499938964844,0.1659529060125351,-3619.75390625,304.1512451171875,0.9614103436470032,0.2425904273986816,0.2302530109882354,293.3219299316406,297.1499938964844,293.1499938964844,0.0006659161881543,-252.76150512695312,292.07720947265625,0.5614614486694336,0.050000000745058,0.2284587323665619,291.1536865234375,291.1499938964844,269.3643798828125,267.458984375,283.9880676269531,293.3927001953125,291.15350341796875,1.0,0.1786301434040069,0.8552708625793457,0.8552708625793457,1.0,1.0,-0.7727184891700745,0.3025231957435608,0.4701952636241913,0.1886546611785888,0.0,0.0,0.2364649027585983,25.155969619750977,25.0,-1.5398567914962769,-5577.46484375,59.25482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,305.26727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1240977421402931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676020473241806,0.167606383562088,-4.3284535422571935e-06,0.0,0.0001259434357052,0.0,0.0,6.747104644775391,0.0,0.0,0.0,0.2808722257614136,4.0,0.0,1.0
399960,293.1396789550781,297.1499938964844,293.1499938964844,0.0128635996952652,-695.820068359375,303.73028564453125,0.5616493821144104,0.050000000745058,0.0457344241440296,294.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5616493821144104,0.050000000745058,0.0481605492532253,293.17559814453125,297.1499938964844,293.1499938964844,0.0762593224644661,-1439.120361328125,304.1493835449219,0.7778570652008057,0.1303286403417587,0.091552123427391,293.1675720214844,297.1499938964844,293.1499938964844,0.1658572107553482,-3618.107421875,304.1512145996094,0.961522936820984,0.2424734234809875,0.2301385700702667,293.3207092285156,297.1499938964844,293.1499938964844,0.0006467152270488,-245.4785919189453,292.0502624511719,0.5616493821144104,0.050000000745058,0.2284529060125351,291.1531066894531,291.1499938964844,269.3863830566406,267.4764709472656,283.9935607910156,293.3835754394531,291.1529541015625,1.0,0.1786015629768371,0.8553568720817566,0.8553568720817566,1.0,1.0,-0.772896409034729,0.3025158643722534,0.4703805446624756,0.1889079809188842,0.0,0.0,0.2363151460886001,25.130840301513672,25.0,-1.5691584348678589,-5574.03955078125,59.24746322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,305.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.124015487730503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674909740686416,0.1674952954053878,-4.328187060309574e-06,0.0,0.0001258599513676,0.0,0.0,6.742003917694092,0.0,0.0,0.0,0.2808515727519989,4.0,0.0,1.0
400020,293.1371154785156,297.1499938964844,293.1499938964844,0.0128891775384545,-696.4464111328125,303.7409362792969,0.5620397925376892,0.050000000745058,0.0457320064306259,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5620397925376892,0.050000000745058,0.0481580048799514,293.1672668457031,297.1499938964844,293.1499938964844,0.0770040825009346,-1449.8031005859375,304.1483459472656,0.7802757620811462,0.1313713043928146,0.0922304987907409,293.1664733886719,297.1499938964844,293.1499938964844,0.1656802594661712,-3615.064697265625,304.1510925292969,0.9617922306060792,0.2422563135623932,0.2299257069826126,293.3182067871094,297.1499938964844,293.1499938964844,0.0006087977089919,-231.09567260742188,291.9969482421875,0.5620397925376892,0.050000000745058,0.228440836071968,291.1519775390625,291.1499938964844,269.429443359375,267.5106201171875,284.00408935546875,293.3658447265625,291.1517944335937,1.0,0.1785628199577331,0.8555289506912231,0.8555289506912231,1.0,1.0,-0.7734346389770508,0.302584707736969,0.4708499312400818,0.1894452422857284,0.0,0.0,0.2361288517713546,25.08009147644043,25.0,-1.563887119293213,-5568.947265625,59.258426666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045593261719,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.1238845884799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167343407869339,0.1673477292060852,-4.3278005250613205e-06,0.0,0.0001257271069334,0.0,0.0,6.7351813316345215,0.0,0.0,0.0,0.2808235287666321,4.0,0.0,1.0
400080,293.1371154785156,297.1499938964844,293.1499938964844,0.0128891775384545,-696.4464111328125,303.7409362792969,0.5620397925376892,0.050000000745058,0.0457320064306259,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5620397925376892,0.050000000745058,0.0481580048799514,293.1672668457031,297.1499938964844,293.1499938964844,0.0770040825009346,-1449.8031005859375,304.1483459472656,0.7802757620811462,0.1313713043928146,0.0922304987907409,293.1664733886719,297.1499938964844,293.1499938964844,0.1656802594661712,-3615.064697265625,304.1510925292969,0.9617922306060792,0.2422563135623932,0.2299257069826126,293.3182067871094,297.1499938964844,293.1499938964844,0.0006087977089919,-231.09567260742188,291.9969482421875,0.5620397925376892,0.050000000745058,0.228440836071968,291.1519775390625,291.1499938964844,269.429443359375,267.5106201171875,284.00408935546875,293.3658447265625,291.1517944335937,1.0,0.1785628199577331,0.8555289506912231,0.8555289506912231,1.0,1.0,-0.7734346389770508,0.302584707736969,0.4708499312400818,0.1894452422857284,0.0,0.0,0.2361288517713546,25.08009147644043,25.0,-1.563887119293213,-5568.947265625,59.258426666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045593261719,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.1238845884799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167343407869339,0.1673477292060852,-4.3278005250613205e-06,0.0,0.0001257271069334,0.0,0.0,6.7351813316345215,0.0,0.0,0.0,0.2808235287666321,4.0,0.0,1.0
400140,293.1345520019531,297.1499938964844,293.1499938964844,0.0129167847335338,-697.1170654296875,303.7524719238281,0.5624524354934692,0.050000000745058,0.045729462057352,294.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5624524354934692,0.050000000745058,0.0481553263962268,293.1585998535156,297.1499938964844,293.1499938964844,0.0779563263058662,-1463.4666748046875,304.1473083496094,0.7832663655281067,0.1326887458562851,0.0930988639593124,293.1653747558594,297.1499938964844,293.1499938964844,0.1655215471982956,-3612.337158203125,304.1510009765625,0.9621233344078064,0.2420611977577209,0.2297336459159851,293.3157043457031,297.1499938964844,293.1499938964844,0.0005715218721888,-216.95477294921875,291.944580078125,0.5624524354934692,0.050000000745058,0.2284281253814697,291.15087890625,291.1499938964844,269.4711608886719,267.5435791015625,284.0140991210937,293.348876953125,291.1507263183594,1.0,0.1785491853952407,0.8557010293006897,0.8557010293006897,1.0,1.0,-0.7742248177528381,0.3027671873569488,0.4714576303958893,0.1900289803743362,0.0,0.0,0.236084759235382,25.028451919555664,25.0,-1.519848108291626,-5566.1083984375,59.30461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,305.240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.1238006725907325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672896891832351,0.1672940105199813,-4.327604528953088e-06,0.0,0.0001256419491255,0.0,0.0,6.732614040374756,0.0,0.0,0.0,0.2808122634887695,4.0,0.0,1.0
400200,293.1345520019531,297.1499938964844,293.1499938964844,0.0129167847335338,-697.1170654296875,303.7524719238281,0.5624524354934692,0.050000000745058,0.045729462057352,294.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5624524354934692,0.050000000745058,0.0481553263962268,293.1585998535156,297.1499938964844,293.1499938964844,0.0779563263058662,-1463.4666748046875,304.1473083496094,0.7832663655281067,0.1326887458562851,0.0930988639593124,293.1653747558594,297.1499938964844,293.1499938964844,0.1655215471982956,-3612.337158203125,304.1510009765625,0.9621233344078064,0.2420611977577209,0.2297336459159851,293.3157043457031,297.1499938964844,293.1499938964844,0.0005715218721888,-216.95477294921875,291.944580078125,0.5624524354934692,0.050000000745058,0.2284281253814697,291.15087890625,291.1499938964844,269.4711608886719,267.5435791015625,284.0140991210937,293.348876953125,291.1507263183594,1.0,0.1785491853952407,0.8557010293006897,0.8557010293006897,1.0,1.0,-0.7742248177528381,0.3027671873569488,0.4714576303958893,0.1900289803743362,0.0,0.0,0.236084759235382,25.028451919555664,25.0,-1.519848108291626,-5566.1083984375,59.30461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,305.240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.1238006725907325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672896891832351,0.1672940105199813,-4.327604528953088e-06,0.0,0.0001256419491255,0.0,0.0,6.732614040374756,0.0,0.0,0.0,0.2808122634887695,4.0,0.0,1.0
400260,293.13201904296875,297.1499938964844,293.1499938964844,0.0129465144127607,-697.8348999023438,303.764892578125,0.5628845691680908,0.050000000745058,0.0457268059253692,294.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5628845691680908,0.050000000745058,0.0481525287032127,293.14971923828125,297.1499938964844,293.1499938964844,0.0791194066405296,-1480.1778564453125,304.1462707519531,0.7868306636810303,0.1342802345752716,0.0941610932350158,293.164306640625,297.1499938964844,293.1499938964844,0.1653814613819122,-3609.932373046875,304.1509094238281,0.9625117778778076,0.2418878674507141,0.2295622080564499,293.3132019042969,297.1499938964844,293.1499938964844,0.0005382391391322,-203.16522216796875,291.89306640625,0.5628845691680908,0.050000000745058,0.2284148633480072,291.1498107910156,291.1499938964844,269.511474609375,267.5753173828125,284.0234375,293.33282470703125,291.1496276855469,1.0,0.17856165766716,0.8558648824691772,0.8558648824691772,1.0,1.0,-0.7752714157104492,0.3030710220336914,0.4722004234790802,0.1906456500291824,0.0,0.0,0.2361875027418136,24.976173400878903,25.0,-1.5144455432891846,-5565.54443359375,59.38712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,305.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.1237669214606285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673301309347152,0.1673344671726226,-4.327594524511369e-06,0.0,0.0001256076939171,0.0,0.0,6.734307765960693,0.0,0.0,0.0,0.280817836523056,4.0,0.0,1.0
400320,293.13201904296875,297.1499938964844,293.1499938964844,0.0129465144127607,-697.8348999023438,303.764892578125,0.5628845691680908,0.050000000745058,0.0457268059253692,294.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5628845691680908,0.050000000745058,0.0481525287032127,293.14971923828125,297.1499938964844,293.1499938964844,0.0791194066405296,-1480.1778564453125,304.1462707519531,0.7868306636810303,0.1342802345752716,0.0941610932350158,293.164306640625,297.1499938964844,293.1499938964844,0.1653814613819122,-3609.932373046875,304.1509094238281,0.9625117778778076,0.2418878674507141,0.2295622080564499,293.3132019042969,297.1499938964844,293.1499938964844,0.0005382391391322,-203.16522216796875,291.89306640625,0.5628845691680908,0.050000000745058,0.2284148633480072,291.1498107910156,291.1499938964844,269.511474609375,267.5753173828125,284.0234375,293.33282470703125,291.1496276855469,1.0,0.17856165766716,0.8558648824691772,0.8558648824691772,1.0,1.0,-0.7752714157104492,0.3030710220336914,0.4722004234790802,0.1906456500291824,0.0,0.0,0.2361875027418136,24.976173400878903,25.0,-1.5144455432891846,-5565.54443359375,59.38712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,305.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.1237669214606285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673301309347152,0.1673344671726226,-4.327594524511369e-06,0.0,0.0001256076939171,0.0,0.0,6.734307765960693,0.0,0.0,0.0,0.280817836523056,4.0,0.0,1.0
400380,293.12945556640625,297.1499938964844,293.1499938964844,0.0129783190786838,-698.5989379882812,303.7781677246094,0.5633288621902466,0.050000000745058,0.0457240864634513,294.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5633288621902466,0.050000000745058,0.0481496676802635,293.14068603515625,297.1499938964844,293.1499938964844,0.0804723501205444,-1499.655517578125,304.145263671875,0.7908980250358582,0.1361208856105804,0.0953990668058395,293.16326904296875,297.1499938964844,293.1499938964844,0.1652588844299316,-3607.832275390625,304.1508178710937,0.962944269180298,0.2417348474264145,0.2294099181890487,293.3106994628906,297.1499938964844,293.1499938964844,0.0005168699426576,-189.3867034912109,291.8423767089844,0.5633288621902466,0.050000000745058,0.2284012883901596,291.1487121582031,291.1499938964844,269.55029296875,267.6058044433594,284.0320129394531,293.3179016113281,291.1485290527344,1.0,0.1785992085933685,0.8560287952423096,0.8560287952423096,1.0,1.0,-0.7765514254570007,0.3034932315349579,0.4730581939220428,0.1912747025489807,0.0,0.0,0.2364349663257599,24.92396354675293,25.0,-1.5265076160430908,-5567.2001953125,59.50366973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,305.2239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.1237830370664596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674638092517852,0.1674681305885315,-4.327765509515302e-06,0.0,0.0001256240502698,0.0,0.0,6.74021577835083,0.0,0.0,0.0,0.2808399796485901,4.0,0.0,1.0
400440,293.12945556640625,297.1499938964844,293.1499938964844,0.0129783190786838,-698.5989379882812,303.7781677246094,0.5633288621902466,0.050000000745058,0.0457240864634513,294.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5633288621902466,0.050000000745058,0.0481496676802635,293.14068603515625,297.1499938964844,293.1499938964844,0.0804723501205444,-1499.655517578125,304.145263671875,0.7908980250358582,0.1361208856105804,0.0953990668058395,293.16326904296875,297.1499938964844,293.1499938964844,0.1652588844299316,-3607.832275390625,304.1508178710937,0.962944269180298,0.2417348474264145,0.2294099181890487,293.3106994628906,297.1499938964844,293.1499938964844,0.0005168699426576,-189.3867034912109,291.8423767089844,0.5633288621902466,0.050000000745058,0.2284012883901596,291.1487121582031,291.1499938964844,269.55029296875,267.6058044433594,284.0320129394531,293.3179016113281,291.1485290527344,1.0,0.1785992085933685,0.8560287952423096,0.8560287952423096,1.0,1.0,-0.7765514254570007,0.3034932315349579,0.4730581939220428,0.1912747025489807,0.0,0.0,0.2364349663257599,24.92396354675293,25.0,-1.5265076160430908,-5567.2001953125,59.50366973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,305.2239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.1237830370664596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674638092517852,0.1674681305885315,-4.327765509515302e-06,0.0,0.0001256240502698,0.0,0.0,6.74021577835083,0.0,0.0,0.0,0.2808399796485901,4.0,0.0,1.0
400500,293.128173828125,297.1499938964844,293.1499938964844,0.0129951909184455,-699.0028076171875,303.78515625,0.563557505607605,0.050000000745058,0.0457226932048797,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.563557505607605,0.050000000745058,0.0481481961905956,293.13604736328125,297.1499938964844,293.1499938964844,0.0812266543507576,-1510.5338134765625,304.144775390625,0.7931369543075562,0.1371526718139648,0.0960904285311698,293.1627502441406,297.1499938964844,293.1499938964844,0.1652053892612457,-3606.91845703125,304.1507568359375,0.9631815552711488,0.2416684925556183,0.2293422073125839,293.3094482421875,297.1499938964844,293.1499938964844,0.0005085135926492,-182.64830017089844,291.8173522949219,0.563557505607605,0.050000000745058,0.2283943146467209,291.1481628417969,291.1499938964844,269.5691223144531,267.6205139160156,284.03594970703125,293.310791015625,291.1479797363281,1.0,0.1786278784275055,0.856110692024231,0.856110692024231,1.0,1.0,-0.7772881388664246,0.3037543594837188,0.4735337495803833,0.1915921419858932,0.0,0.0,0.2366171777248382,24.897600173950195,25.0,-1.5614070892333984,-5568.95703125,59.57571792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,305.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.1238111108541488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675678789615631,0.1675722151994705,-4.327922852098709e-06,0.0,0.0001256525429198,0.0,0.0,6.74485445022583,0.0,0.0,0.0,0.280857652425766,4.0,0.0,1.0
