time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.12677001953125,297.1499938964844,293.1499938964844,0.013013707473874,-699.4417114257812,303.792724609375,0.5637978911399841,0.050000000745058,0.0457212291657924,294.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5637978911399841,0.050000000745058,0.0481466576457023,293.1312255859375,297.1499938964844,293.1499938964844,0.0820426568388938,-1522.3170166015625,304.14422607421875,0.7955474257469177,0.1382806152105331,0.0968402251601219,293.1622009277344,297.1499938964844,293.1499938964844,0.1651596575975418,-3606.1396484375,304.15069580078125,0.9634504318237304,0.241618812084198,0.2292847633361816,293.3081970214844,297.1499938964844,293.1499938964844,0.0005009808810427,-176.07962036132812,291.7926025390625,0.5637978911399841,0.050000000745058,0.2283870130777359,291.14764404296875,291.1499938964844,269.5875549316406,267.6349182128906,284.0423583984375,293.3083801269531,291.1475524902344,1.0,0.1786630749702453,0.856187641620636,0.856187641620636,1.0,1.0,-0.7781066298484802,0.3040567636489868,0.4740498960018158,0.1919139623641967,0.0,0.0,0.2368268221616745,24.87002754211425,25.0,-1.127590298652649,-5570.67578125,59.65813827514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15771484375,305.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.1238515153527259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676944941282272,0.1676988303661346,-4.328127033659257e-06,0.0,0.0001256935502169,0.0,0.0,6.750516891479492,0.0,0.0,0.0,0.2808793485164642,4.0,0.0,1.0
400620,293.1234741210937,297.1499938964844,293.1499938964844,0.0130541156977415,-700.3704223632812,303.8099365234375,0.5643256902694702,0.050000000745058,0.045718029141426,294.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5643256902694702,0.050000000745058,0.0481432862579822,293.1211853027344,297.1499938964844,293.1499938964844,0.0838774219155311,-1548.8546142578125,304.1430969238281,0.8009430766105652,0.1407947093248367,0.0985361784696579,293.160888671875,297.1499938964844,293.1499938964844,0.1651021242141723,-3605.16455078125,304.15057373046875,0.9641314148902892,0.2415744662284851,0.2292234003543853,293.3056335449219,297.1499938964844,293.1499938964844,0.0004867351090069,-162.78274536132812,291.7447814941406,0.5643256902694702,0.050000000745058,0.2283710241317749,291.1475524902344,291.1499938964844,269.6231384277344,267.6626281738281,284.05499267578125,293.30584716796875,291.1475524902344,1.0,0.1787561178207397,0.856341540813446,0.856341540813446,1.0,1.0,-0.7800413370132446,0.3048095703125,0.4752317368984222,0.1925806105136871,0.0,0.0,0.2371673434972763,24.809961318969727,25.0,-0.3226803839206695,-5574.91552734375,59.860130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,305.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.1239685267210006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679313629865646,0.167935699224472,-4.328599970904179e-06,0.0,0.0001258122938452,0.0,0.0,6.761250972747803,0.0,0.0,0.0,0.2809212803840637,4.0,0.0,1.0
400680,293.1234741210937,297.1499938964844,293.1499938964844,0.0130541156977415,-700.3704223632812,303.8099365234375,0.5643256902694702,0.050000000745058,0.045718029141426,294.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5643256902694702,0.050000000745058,0.0481432862579822,293.1211853027344,297.1499938964844,293.1499938964844,0.0838774219155311,-1548.8546142578125,304.1430969238281,0.8009430766105652,0.1407947093248367,0.0985361784696579,293.160888671875,297.1499938964844,293.1499938964844,0.1651021242141723,-3605.16455078125,304.15057373046875,0.9641314148902892,0.2415744662284851,0.2292234003543853,293.3056335449219,297.1499938964844,293.1499938964844,0.0004867351090069,-162.78274536132812,291.7447814941406,0.5643256902694702,0.050000000745058,0.2283710241317749,291.1475524902344,291.1499938964844,269.6231384277344,267.6626281738281,284.05499267578125,293.30584716796875,291.1475524902344,1.0,0.1787561178207397,0.856341540813446,0.856341540813446,1.0,1.0,-0.7800413370132446,0.3048095703125,0.4752317368984222,0.1925806105136871,0.0,0.0,0.2371673434972763,24.809961318969727,25.0,-0.3226803839206695,-5574.91552734375,59.860130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,305.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.1239685267210006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679313629865646,0.167935699224472,-4.328599970904179e-06,0.0,0.0001258122938452,0.0,0.0,6.761250972747803,0.0,0.0,0.0,0.2809212803840637,4.0,0.0,1.0
400740,293.1199645996094,297.1499938964844,293.1499938964844,0.0130991265177726,-701.41552734375,303.828857421875,0.5648643970489502,0.050000000745058,0.0457147769629955,294.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5648643970489502,0.050000000745058,0.0481398627161979,293.1112976074219,297.1499938964844,293.1499938964844,0.0859047174453735,-1578.247314453125,304.1420288085937,0.8067726492881775,0.1435311585664749,0.1004091426730156,293.1595458984375,297.1499938964844,293.1499938964844,0.1650937050580978,-3605.063232421875,304.150390625,0.9648908376693726,0.2415701448917389,0.2292081415653228,293.3030090332031,297.1499938964844,293.1499938964844,0.0004736222617793,-150.0310821533203,291.6975402832031,0.5648643970489502,0.050000000745058,0.2283547818660736,291.1470031738281,291.1499938964844,269.6570129394531,267.6888427734375,284.0655822753906,293.30322265625,291.1468505859375,1.0,0.1788783371448516,0.8564954400062561,0.8564954400062561,1.0,1.0,-0.7822433710098267,0.3057099282741546,0.476533442735672,0.1932341456413269,0.0,0.0,0.2375949323177337,24.75006675720215,25.0,-1.0150296688079834,-5580.5146484375,60.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337280273437,305.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1241279244422912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681797504425048,0.1681840866804123,-4.329052444518311e-06,0.0,0.0001259740674868,0.0,0.0,6.772446155548096,0.0,0.0,0.0,0.2809653878211975,4.0,0.0,1.0
400800,293.1199645996094,297.1499938964844,293.1499938964844,0.0130991265177726,-701.41552734375,303.828857421875,0.5648643970489502,0.050000000745058,0.0457147769629955,294.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5648643970489502,0.050000000745058,0.0481398627161979,293.1112976074219,297.1499938964844,293.1499938964844,0.0859047174453735,-1578.247314453125,304.1420288085937,0.8067726492881775,0.1435311585664749,0.1004091426730156,293.1595458984375,297.1499938964844,293.1499938964844,0.1650937050580978,-3605.063232421875,304.150390625,0.9648908376693726,0.2415701448917389,0.2292081415653228,293.3030090332031,297.1499938964844,293.1499938964844,0.0004736222617793,-150.0310821533203,291.6975402832031,0.5648643970489502,0.050000000745058,0.2283547818660736,291.1470031738281,291.1499938964844,269.6570129394531,267.6888427734375,284.0655822753906,293.30322265625,291.1468505859375,1.0,0.1788783371448516,0.8564954400062561,0.8564954400062561,1.0,1.0,-0.7822433710098267,0.3057099282741546,0.476533442735672,0.1932341456413269,0.0,0.0,0.2375949323177337,24.75006675720215,25.0,-1.0150296688079834,-5580.5146484375,60.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337280273437,305.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1241279244422912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681797504425048,0.1681840866804123,-4.329052444518311e-06,0.0,0.0001259740674868,0.0,0.0,6.772446155548096,0.0,0.0,0.0,0.2809653878211975,4.0,0.0,1.0
400860,293.11651611328125,297.1499938964844,293.1499938964844,0.0131475869566202,-702.55126953125,303.84881591796875,0.5653789639472961,0.050000000745058,0.0457116886973381,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5653789639472961,0.050000000745058,0.0481366068124771,293.10186767578125,297.1499938964844,293.1499938964844,0.0880664363503456,-1609.643310546875,304.1410827636719,0.8126401305198669,0.1464282423257827,0.1024036481976509,293.1582946777344,297.1499938964844,293.1499938964844,0.1651154905557632,-3605.49658203125,304.1502380371094,0.9656441807746888,0.2415856271982193,0.2292157113552093,293.30035400390625,297.1499938964844,293.1499938964844,0.0004606606671586,-137.35252380371094,291.650634765625,0.5653789639472961,0.050000000745058,0.2283393442630767,291.1457824707031,291.1499938964844,269.6890869140625,267.71356201171875,284.0741271972656,293.30059814453125,291.14556884765625,1.0,0.179028183221817,0.8566359281539917,0.8566359281539917,1.0,1.0,-0.7846199870109558,0.3067230582237243,0.4778969287872314,0.1938386857509613,0.0,0.0,0.2382424026727676,24.694669723510746,25.0,-1.6111851930618286,-5589.248046875,60.37644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,305.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1243295297026634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168562963604927,0.1685672998428344,-4.329684998083394e-06,0.0,0.0001261786674149,0.0,0.0,6.789626598358154,0.0,0.0,0.0,0.2810316383838653,4.0,0.0,1.0
400920,293.11651611328125,297.1499938964844,293.1499938964844,0.0131475869566202,-702.55126953125,303.84881591796875,0.5653789639472961,0.050000000745058,0.0457116886973381,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5653789639472961,0.050000000745058,0.0481366068124771,293.10186767578125,297.1499938964844,293.1499938964844,0.0880664363503456,-1609.643310546875,304.1410827636719,0.8126401305198669,0.1464282423257827,0.1024036481976509,293.1582946777344,297.1499938964844,293.1499938964844,0.1651154905557632,-3605.49658203125,304.1502380371094,0.9656441807746888,0.2415856271982193,0.2292157113552093,293.30035400390625,297.1499938964844,293.1499938964844,0.0004606606671586,-137.35252380371094,291.650634765625,0.5653789639472961,0.050000000745058,0.2283393442630767,291.1457824707031,291.1499938964844,269.6890869140625,267.71356201171875,284.0741271972656,293.30059814453125,291.14556884765625,1.0,0.179028183221817,0.8566359281539917,0.8566359281539917,1.0,1.0,-0.7846199870109558,0.3067230582237243,0.4778969287872314,0.1938386857509613,0.0,0.0,0.2382424026727676,24.694669723510746,25.0,-1.6111851930618286,-5589.248046875,60.37644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,305.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1243295297026634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168562963604927,0.1685672998428344,-4.329684998083394e-06,0.0,0.0001261786674149,0.0,0.0,6.789626598358154,0.0,0.0,0.0,0.2810316383838653,4.0,0.0,1.0
400980,293.1132507324219,297.1499938964844,293.1499938964844,0.0131980273872613,-703.7296142578125,303.86944580078125,0.5658578276634216,0.050000000745058,0.0457088239490985,294.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5658578276634216,0.050000000745058,0.0481335930526256,293.093017578125,297.1499938964844,293.1499938964844,0.0903252139687538,-1642.475341796875,304.14031982421875,0.8184288144111633,0.1494447439908981,0.1044873595237732,293.1571350097656,297.1499938964844,293.1499938964844,0.1651497185230255,-3606.141357421875,304.15008544921875,0.9663580656051636,0.2416104078292846,0.2292342185974121,293.2977600097656,297.1499938964844,293.1499938964844,0.0004478244227357,-124.98040008544922,291.6044006347656,0.5658578276634216,0.050000000745058,0.2283250391483307,291.1444091796875,291.1499938964844,269.7192687988281,267.73663330078125,284.08056640625,293.2979736328125,291.14422607421875,1.0,0.1792020201683044,0.8567763566970825,0.8567763566970825,1.0,1.0,-0.7871187925338745,0.3078314065933227,0.4792874157428741,0.1943718492984771,0.0,0.0,0.2390790581703186,24.644773483276367,25.0,-1.8542636632919312,-5600.79736328125,60.67728042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.779296875,18000.0,0.0,0.0,0.1245758533477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690745204687118,0.169078841805458,-4.330571755417623e-06,0.0,0.0001264286547666,0.0,0.0,6.812640190124512,0.0,0.0,0.0,0.2811207473278045,4.0,0.0,1.0
401040,293.1132507324219,297.1499938964844,293.1499938964844,0.0131980273872613,-703.7296142578125,303.86944580078125,0.5658578276634216,0.050000000745058,0.0457088239490985,294.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5658578276634216,0.050000000745058,0.0481335930526256,293.093017578125,297.1499938964844,293.1499938964844,0.0903252139687538,-1642.475341796875,304.14031982421875,0.8184288144111633,0.1494447439908981,0.1044873595237732,293.1571350097656,297.1499938964844,293.1499938964844,0.1651497185230255,-3606.141357421875,304.15008544921875,0.9663580656051636,0.2416104078292846,0.2292342185974121,293.2977600097656,297.1499938964844,293.1499938964844,0.0004478244227357,-124.98040008544922,291.6044006347656,0.5658578276634216,0.050000000745058,0.2283250391483307,291.1444091796875,291.1499938964844,269.7192687988281,267.73663330078125,284.08056640625,293.2979736328125,291.14422607421875,1.0,0.1792020201683044,0.8567763566970825,0.8567763566970825,1.0,1.0,-0.7871187925338745,0.3078314065933227,0.4792874157428741,0.1943718492984771,0.0,0.0,0.2390790581703186,24.644773483276367,25.0,-1.8542636632919312,-5600.79736328125,60.67728042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.779296875,18000.0,0.0,0.0,0.1245758533477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690745204687118,0.169078841805458,-4.330571755417623e-06,0.0,0.0001264286547666,0.0,0.0,6.812640190124512,0.0,0.0,0.0,0.2811207473278045,4.0,0.0,1.0
401100,293.1117248535156,297.1499938964844,293.1499938964844,0.0132238240912556,-704.3300170898438,303.8799133300781,0.5660812854766846,0.050000000745058,0.045707494020462,294.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5660812854766846,0.050000000745058,0.0481321923434734,293.0888671875,297.1499938964844,293.1499938964844,0.0914858505129814,-1659.34521484375,304.13995361328125,0.8213043212890625,0.1509906500577926,0.1055575385689735,293.1565856933594,297.1499938964844,293.1499938964844,0.1651692986488342,-3606.50390625,304.1500549316406,0.9666939973831176,0.2416244447231292,0.2292456924915313,293.2965087890625,297.1499938964844,293.1499938964844,0.0004413573769852,-118.86959075927734,291.58154296875,0.5660812854766846,0.050000000745058,0.2283183932304382,291.14373779296875,291.1499938964844,269.733642578125,267.74755859375,284.0829772949219,293.2967224121094,291.1435241699219,1.0,0.1792975068092346,0.8568465709686279,0.8568465709686279,1.0,1.0,-0.78840571641922,0.3084188997745514,0.4799868166446686,0.1946068406105041,0.0,0.0,0.2395698577165603,24.62212181091309,25.0,-1.8850631713867188,-5607.59619140625,60.83678817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,305.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.1247179359197616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693786680698394,0.1693829894065857,-4.3311129047651775e-06,0.0,0.0001265728496946,0.0,0.0,6.826353549957275,0.0,0.0,0.0,0.2811740636825561,4.0,0.0,1.0
401160,293.1102600097656,297.1499938964844,293.1499938964844,0.013249909505248,-704.9349975585938,303.8905029296875,0.5662939548492432,0.050000000745058,0.0457062274217605,294.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5662939548492432,0.050000000745058,0.0481308586895465,293.0848388671875,297.1499938964844,293.1499938964844,0.0926627144217491,-1676.4447021484375,304.1396484375,0.8241685032844543,0.1525555849075317,0.1066421568393707,293.1560974121094,297.1499938964844,293.1499938964844,0.1651893705129623,-3606.87255859375,304.1499938964844,0.9670146703720092,0.2416388094425201,0.2292577177286148,293.2952575683594,297.1499938964844,293.1499938964844,0.0004348119546193,-112.78740692138672,291.5588073730469,0.5662939548492432,0.050000000745058,0.2283120602369308,291.14306640625,291.1499938964844,269.7474975585937,267.7580871582031,284.0848693847656,293.29547119140625,291.1428527832031,1.0,0.1793978661298751,0.8569087386131287,0.8569087386131287,1.0,1.0,-0.7897111177444458,0.309025764465332,0.4806853830814361,0.1948182135820388,0.0,0.0,0.2401030212640762,24.60091781616211,25.0,-1.8659143447875977,-5615.00537109375,61.0013313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,305.1909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.124872401356697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697120815515518,0.1697164177894592,-4.3317145355104e-06,0.0,0.0001267296174773,0.0,0.0,6.841406345367432,0.0,0.0,0.0,0.2812326550483703,4.0,0.0,1.0
401220,293.1075439453125,297.1499938964844,293.1499938964844,0.0133027154952287,-706.1530151367188,303.9118347167969,0.5666858553886414,0.050000000745058,0.0457039028406143,294.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5666858553886414,0.050000000745058,0.0481284074485302,293.0773620605469,297.1499938964844,293.1499938964844,0.0950554609298706,-1711.1707763671875,304.1391296386719,0.8298676609992981,0.1557276397943496,0.1088445931673049,293.1552124023437,297.1499938964844,293.1499938964844,0.1652290076017379,-3607.595947265625,304.1499328613281,0.967606246471405,0.2416663914918899,0.2292817085981369,293.2928771972656,297.1499938964844,293.1499938964844,0.0004214546934235,-100.73422241210938,291.5138244628906,0.5666858553886414,0.050000000745058,0.2283004522323608,291.14178466796875,291.1499938964844,269.773681640625,267.7778015136719,284.08697509765625,293.2930603027344,291.1416015625,1.0,0.1796114444732666,0.8570331335067749,0.8570331335067749,1.0,1.0,-0.7923635244369507,0.3102946579456329,0.4820688664913177,0.1951624900102615,0.0,0.0,0.2412843555212021,24.56274032592773,25.0,-1.7704204320907593,-5631.49755859375,61.34339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,305.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1252187043428421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704587638378143,0.1704630851745605,-4.333085144025972e-06,0.0,0.0001270810753339,0.0,0.0,6.87518310546875,0.0,0.0,0.0,0.2813644409179687,4.0,0.0,1.0
401280,293.1075439453125,297.1499938964844,293.1499938964844,0.0133027154952287,-706.1530151367188,303.9118347167969,0.5666858553886414,0.050000000745058,0.0457039028406143,294.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5666858553886414,0.050000000745058,0.0481284074485302,293.0773620605469,297.1499938964844,293.1499938964844,0.0950554609298706,-1711.1707763671875,304.1391296386719,0.8298676609992981,0.1557276397943496,0.1088445931673049,293.1552124023437,297.1499938964844,293.1499938964844,0.1652290076017379,-3607.595947265625,304.1499328613281,0.967606246471405,0.2416663914918899,0.2292817085981369,293.2928771972656,297.1499938964844,293.1499938964844,0.0004214546934235,-100.73422241210938,291.5138244628906,0.5666858553886414,0.050000000745058,0.2283004522323608,291.14178466796875,291.1499938964844,269.773681640625,267.7778015136719,284.08697509765625,293.2930603027344,291.1416015625,1.0,0.1796114444732666,0.8570331335067749,0.8570331335067749,1.0,1.0,-0.7923635244369507,0.3102946579456329,0.4820688664913177,0.1951624900102615,0.0,0.0,0.2412843555212021,24.56274032592773,25.0,-1.7704204320907593,-5631.49755859375,61.34339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,305.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1252187043428421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704587638378143,0.1704630851745605,-4.333085144025972e-06,0.0,0.0001270810753339,0.0,0.0,6.87518310546875,0.0,0.0,0.0,0.2813644409179687,4.0,0.0,1.0
401340,293.1051025390625,297.1499938964844,293.1499938964844,0.013356139883399,-707.3764038085938,303.9333190917969,0.5670286417007446,0.050000000745058,0.0457018725574016,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5670286417007446,0.050000000745058,0.0481262728571891,293.07061767578125,297.1499938964844,293.1499938964844,0.0974892452359199,-1746.400390625,304.1387023925781,0.8355315327644348,0.1589381247758865,0.1110787168145179,293.1544494628906,297.1499938964844,293.1499938964844,0.165265142917633,-3608.250244140625,304.14990234375,0.9681215882301332,0.2416893541812896,0.2293025702238083,293.2906494140625,297.1499938964844,293.1499938964844,0.0004076118639204,-88.79110717773438,291.4693298339844,0.5670286417007446,0.050000000745058,0.228290319442749,291.140625,291.1499938964844,269.7977294921875,267.79571533203125,284.0868530273437,293.29083251953125,291.14044189453125,1.0,0.1798408925533294,0.8571575284004211,0.8571575284004211,1.0,1.0,-0.795052707195282,0.3116307556629181,0.4834219515323639,0.195393830537796,0.0,0.0,0.2426179349422454,24.530561447143555,25.0,-1.6253676414489746,-5650.17431640625,61.70062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,305.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.1256187558174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713117659091949,0.1713161021471023,-4.33467948823818e-06,0.0,0.0001274870592169,0.0,0.0,6.913862228393555,0.0,0.0,0.0,0.2815157771110534,4.0,0.0,1.0
401400,293.1051025390625,297.1499938964844,293.1499938964844,0.013356139883399,-707.3764038085938,303.9333190917969,0.5670286417007446,0.050000000745058,0.0457018725574016,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5670286417007446,0.050000000745058,0.0481262728571891,293.07061767578125,297.1499938964844,293.1499938964844,0.0974892452359199,-1746.400390625,304.1387023925781,0.8355315327644348,0.1589381247758865,0.1110787168145179,293.1544494628906,297.1499938964844,293.1499938964844,0.165265142917633,-3608.250244140625,304.14990234375,0.9681215882301332,0.2416893541812896,0.2293025702238083,293.2906494140625,297.1499938964844,293.1499938964844,0.0004076118639204,-88.79110717773438,291.4693298339844,0.5670286417007446,0.050000000745058,0.228290319442749,291.140625,291.1499938964844,269.7977294921875,267.79571533203125,284.0868530273437,293.29083251953125,291.14044189453125,1.0,0.1798408925533294,0.8571575284004211,0.8571575284004211,1.0,1.0,-0.795052707195282,0.3116307556629181,0.4834219515323639,0.195393830537796,0.0,0.0,0.2426179349422454,24.530561447143555,25.0,-1.6253676414489746,-5650.17431640625,61.70062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,305.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.1256187558174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713117659091949,0.1713161021471023,-4.33467948823818e-06,0.0,0.0001274870592169,0.0,0.0,6.913862228393555,0.0,0.0,0.0,0.2815157771110534,4.0,0.0,1.0
401460,293.1029663085937,297.1499938964844,293.1499938964844,0.0134098306298255,-708.5965576171875,303.9548034667969,0.5673196315765381,0.050000000745058,0.045700155198574,294.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5673196315765381,0.050000000745058,0.0481244660913944,293.0646667480469,297.1499938964844,293.1499938964844,0.099947340786457,-1781.83935546875,304.13836669921875,0.841144859790802,0.1621611267328262,0.1133260801434516,293.15380859375,297.1499938964844,293.1499938964844,0.1652941852807998,-3608.773681640625,304.1498718261719,0.9685529470443726,0.2417041510343551,0.2293168753385543,293.28857421875,297.1499938964844,293.1499938964844,0.0003931315150111,-76.91879272460938,291.4252624511719,0.5673196315765381,0.050000000745058,0.2282817512750625,291.1395568847656,291.1499938964844,269.819580078125,267.811767578125,284.08447265625,293.28875732421875,291.139404296875,1.0,0.1800832152366638,0.8572691679000854,0.8572691679000854,1.0,1.0,-0.7977525591850281,0.3130239844322204,0.4847285449504852,0.1955008208751678,0.0,0.0,0.2440857887268066,24.50432014465332,25.0,-1.4562782049179075,-5670.8330078125,62.069183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622863769531,305.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1260730028152465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722615212202072,0.1722658574581146,-4.336482106737094e-06,0.0,0.0001279480784432,0.0,0.0,6.957033157348633,0.0,0.0,0.0,0.2816850244998932,4.0,0.0,1.0
401520,293.1029663085937,297.1499938964844,293.1499938964844,0.0134098306298255,-708.5965576171875,303.9548034667969,0.5673196315765381,0.050000000745058,0.045700155198574,294.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5673196315765381,0.050000000745058,0.0481244660913944,293.0646667480469,297.1499938964844,293.1499938964844,0.099947340786457,-1781.83935546875,304.13836669921875,0.841144859790802,0.1621611267328262,0.1133260801434516,293.15380859375,297.1499938964844,293.1499938964844,0.1652941852807998,-3608.773681640625,304.1498718261719,0.9685529470443726,0.2417041510343551,0.2293168753385543,293.28857421875,297.1499938964844,293.1499938964844,0.0003931315150111,-76.91879272460938,291.4252624511719,0.5673196315765381,0.050000000745058,0.2282817512750625,291.1395568847656,291.1499938964844,269.819580078125,267.811767578125,284.08447265625,293.28875732421875,291.139404296875,1.0,0.1800832152366638,0.8572691679000854,0.8572691679000854,1.0,1.0,-0.7977525591850281,0.3130239844322204,0.4847285449504852,0.1955008208751678,0.0,0.0,0.2440857887268066,24.50432014465332,25.0,-1.4562782049179075,-5670.8330078125,62.069183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622863769531,305.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1260730028152465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722615212202072,0.1722658574581146,-4.336482106737094e-06,0.0,0.0001279480784432,0.0,0.0,6.957033157348633,0.0,0.0,0.0,0.2816850244998932,4.0,0.0,1.0
401580,293.1011657714844,297.1499938964844,293.1499938964844,0.0134635232388973,-709.8079223632812,303.9761657714844,0.5675585865974426,0.050000000745058,0.0456987507641315,294.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5675585865974426,0.050000000745058,0.0481229834258556,293.0594787597656,297.1499938964844,293.1499938964844,0.1024160385131836,-1817.2457275390625,304.1381225585937,0.8466877341270447,0.1653762459754943,0.1155712753534317,293.1533203125,297.1499938964844,293.1499938964844,0.1653138697147369,-3609.128173828125,304.14990234375,0.968896985054016,0.241708219051361,0.2293219864368438,293.2867126464844,297.1499938964844,293.1499938964844,0.000377864431357,-65.09558868408203,291.3814697265625,0.5675585865974426,0.050000000745058,0.228274717926979,291.1386108398437,291.1499938964844,269.8391418457031,267.825927734375,284.079833984375,293.286865234375,291.13848876953125,1.0,0.1803354620933532,0.8573808670043945,0.8573808670043945,1.0,1.0,-0.800441324710846,0.3144667148590088,0.4859745800495147,0.1954756528139114,0.0,0.0,0.2456714659929275,24.483688354492188,25.0,-1.310998558998108,-5693.28369140625,62.44546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,305.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.1265794783830642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732973158359527,0.1733016520738601,-4.338471626397222e-06,0.0,0.0001284620811929,0.0,0.0,7.004227638244629,0.0,0.0,0.0,0.2818703949451446,4.0,0.0,1.0
401640,293.1011657714844,297.1499938964844,293.1499938964844,0.0134635232388973,-709.8079223632812,303.9761657714844,0.5675585865974426,0.050000000745058,0.0456987507641315,294.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5675585865974426,0.050000000745058,0.0481229834258556,293.0594787597656,297.1499938964844,293.1499938964844,0.1024160385131836,-1817.2457275390625,304.1381225585937,0.8466877341270447,0.1653762459754943,0.1155712753534317,293.1533203125,297.1499938964844,293.1499938964844,0.1653138697147369,-3609.128173828125,304.14990234375,0.968896985054016,0.241708219051361,0.2293219864368438,293.2867126464844,297.1499938964844,293.1499938964844,0.000377864431357,-65.09558868408203,291.3814697265625,0.5675585865974426,0.050000000745058,0.228274717926979,291.1386108398437,291.1499938964844,269.8391418457031,267.825927734375,284.079833984375,293.286865234375,291.13848876953125,1.0,0.1803354620933532,0.8573808670043945,0.8573808670043945,1.0,1.0,-0.800441324710846,0.3144667148590088,0.4859745800495147,0.1954756528139114,0.0,0.0,0.2456714659929275,24.483688354492188,25.0,-1.310998558998108,-5693.28369140625,62.44546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,305.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.1265794783830642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732973158359527,0.1733016520738601,-4.338471626397222e-06,0.0,0.0001284620811929,0.0,0.0,7.004227638244629,0.0,0.0,0.0,0.2818703949451446,4.0,0.0,1.0
401700,293.1003723144531,297.1499938964844,293.1499938964844,0.0134902978315949,-710.408935546875,303.9867553710937,0.5676587820053101,0.050000000745058,0.0456981621682643,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5676587820053101,0.050000000745058,0.048122365027666,293.05718994140625,297.1499938964844,293.1499938964844,0.1036507934331893,-1834.883056640625,304.1380615234375,0.8494272232055664,0.1669763773679733,0.1166896149516105,293.15313720703125,297.1499938964844,293.1499938964844,0.1653196662664413,-3609.232666015625,304.14990234375,0.969035804271698,0.2417055666446685,0.2293204069137573,293.2858581542969,297.1499938964844,293.1499938964844,0.0003698761283885,-59.19381713867188,291.3596496582031,0.5676587820053101,0.050000000745058,0.2282717823982238,291.1381530761719,291.1499938964844,269.8480529785156,267.832275390625,284.07666015625,293.2859802246094,291.1380310058594,1.0,0.1804645210504531,0.8574366569519043,0.8574366569519043,1.0,1.0,-0.8017765879631042,0.3152046799659729,0.4865719377994537,0.1954117268323898,0.0,0.0,0.2465058714151382,24.47535896301269,25.0,-1.2454158067703247,-5705.158203125,62.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,305.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1268518716096878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738460958003997,0.1738504469394683,-4.339533916208893e-06,0.0,0.0001287385239265,0.0,0.0,7.029276847839356,0.0,0.0,0.0,0.281968891620636,4.0,0.0,1.0
401760,293.0996398925781,297.1499938964844,293.1499938964844,0.0135169848799705,-711.0059204101562,303.9972839355469,0.5677459239959717,0.050000000745058,0.0456976480782032,294.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5677459239959717,0.050000000745058,0.0481218248605728,293.0550537109375,297.1499938964844,293.1499938964844,0.1048838123679161,-1852.44873046875,304.1379699707031,0.852141261100769,0.1685692071914672,0.1178033724427223,293.1529541015625,297.1499938964844,293.1499938964844,0.165322333574295,-3609.281982421875,304.14990234375,0.9691517949104308,0.2416994124650955,0.2293156683444976,293.2850341796875,297.1499938964844,293.1499938964844,0.0003616093599703,-53.29366302490234,291.3378601074219,0.5677459239959717,0.050000000745058,0.2282692193984985,291.13775634765625,291.1499938964844,269.8563537597656,267.8381042480469,284.0729064941406,293.28515625,291.1376342773437,1.0,0.1805952340364456,0.857484757900238,0.857484757900238,1.0,1.0,-0.8031032681465149,0.315952330827713,0.4871509075164795,0.1953124552965164,0.0,0.0,0.2473672777414322,24.46833038330078,25.0,-1.1807526350021362,-5717.46142578125,62.82669448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,305.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1328125,18000.0,0.0,0.0,0.127137154340744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744152903556823,0.1744196265935897,-4.340641226008302e-06,0.0,0.0001290280488319,0.0,0.0,7.055289268493652,0.0,0.0,0.0,0.2820712625980377,4.0,0.0,1.0
401820,293.09844970703125,297.1499938964844,293.1499938964844,0.0135700246319174,-712.1865234375,304.01812744140625,0.5678843259811401,0.050000000745058,0.0456968359649181,294.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5678843259811401,0.050000000745058,0.0481209680438041,293.0513610839844,297.1499938964844,293.1499938964844,0.1073408350348472,-1887.3150634765625,304.1379089355469,0.857488214969635,0.1717282384634018,0.1200140342116355,293.1527099609375,297.1499938964844,293.1499938964844,0.1653184741735458,-3609.217041015625,304.1499328613281,0.9693202376365662,0.2416767477989196,0.2292968183755874,293.2835693359375,297.1499938964844,293.1499938964844,0.0003440775908529,-41.49556350708008,291.2943115234375,0.5678843259811401,0.050000000745058,0.2282651513814926,291.136962890625,291.1499938964844,269.8711242675781,267.8482666015625,284.0637512207031,293.28369140625,291.1368713378906,1.0,0.1808601021766662,0.8575809001922607,0.8575809001922607,1.0,1.0,-0.8057268261909485,0.3174756467342376,0.4882511794567108,0.1950084418058395,0.0,0.0,0.2491598427295684,24.45764541625977,25.0,-1.0658444166183472,-5743.25244140625,63.21030044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.79296875,18000.0,0.0,0.0,0.1277423202991485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756079047918319,0.1756122410297393,-4.342976808402455e-06,0.0,0.0001296422124141,0.0,0.0,7.109897613525391,0.0,0.0,0.0,0.2822863757610321,4.0,0.0,1.0
401880,293.09844970703125,297.1499938964844,293.1499938964844,0.0135700246319174,-712.1865234375,304.01812744140625,0.5678843259811401,0.050000000745058,0.0456968359649181,294.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5678843259811401,0.050000000745058,0.0481209680438041,293.0513610839844,297.1499938964844,293.1499938964844,0.1073408350348472,-1887.3150634765625,304.1379089355469,0.857488214969635,0.1717282384634018,0.1200140342116355,293.1527099609375,297.1499938964844,293.1499938964844,0.1653184741735458,-3609.217041015625,304.1499328613281,0.9693202376365662,0.2416767477989196,0.2292968183755874,293.2835693359375,297.1499938964844,293.1499938964844,0.0003440775908529,-41.49556350708008,291.2943115234375,0.5678843259811401,0.050000000745058,0.2282651513814926,291.136962890625,291.1499938964844,269.8711242675781,267.8482666015625,284.0637512207031,293.28369140625,291.1368713378906,1.0,0.1808601021766662,0.8575809001922607,0.8575809001922607,1.0,1.0,-0.8057268261909485,0.3174756467342376,0.4882511794567108,0.1950084418058395,0.0,0.0,0.2491598427295684,24.45764541625977,25.0,-1.0658444166183472,-5743.25244140625,63.21030044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.79296875,18000.0,0.0,0.0,0.1277423202991485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756079047918319,0.1756122410297393,-4.342976808402455e-06,0.0,0.0001296422124141,0.0,0.0,7.109897613525391,0.0,0.0,0.0,0.2822863757610321,4.0,0.0,1.0
401940,293.0975036621094,297.1499938964844,293.1499938964844,0.0136224934831261,-713.347412109375,304.0386047363281,0.5679750442504883,0.050000000745058,0.0456963032484054,294.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5679750442504883,0.050000000745058,0.0481204092502594,293.0483703613281,297.1499938964844,293.1499938964844,0.1097768098115921,-1921.7069091796875,304.13787841796875,0.8627042174339294,0.1748404800891876,0.1221942454576492,293.1525573730469,297.1499938964844,293.1499938964844,0.1653017103672027,-3608.924560546875,304.1499938964844,0.9694028496742249,0.24163918197155,0.229264423251152,293.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25079345703125,0.5679750442504883,0.050000000745058,0.2282624989748001,291.1362609863281,291.1499938964844,269.88336181640625,267.8562927246094,284.05230712890625,293.28240966796875,291.1361694335937,1.0,0.181128054857254,0.8576770424842834,0.8576770424842834,1.0,1.0,-0.8082999587059021,0.3190311789512634,0.4892687499523163,0.1945618987083435,0.0,0.0,0.2510444521903991,24.4512882232666,25.0,-0.9791480302810668,-5770.6083984375,63.59395980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121459960937,305.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.1283919215202331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768720895051956,0.176876425743103,-4.34547291661147e-06,0.0,0.0001303014723816,0.0,0.0,7.167930603027344,0.0,0.0,0.0,0.282515287399292,4.0,0.0,1.0
402000,293.0975036621094,297.1499938964844,293.1499938964844,0.0136224934831261,-713.347412109375,304.0386047363281,0.5679750442504883,0.050000000745058,0.0456963032484054,294.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5679750442504883,0.050000000745058,0.0481204092502594,293.0483703613281,297.1499938964844,293.1499938964844,0.1097768098115921,-1921.7069091796875,304.13787841796875,0.8627042174339294,0.1748404800891876,0.1221942454576492,293.1525573730469,297.1499938964844,293.1499938964844,0.1653017103672027,-3608.924560546875,304.1499938964844,0.9694028496742249,0.24163918197155,0.229264423251152,293.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25079345703125,0.5679750442504883,0.050000000745058,0.2282624989748001,291.1362609863281,291.1499938964844,269.88336181640625,267.8562927246094,284.05230712890625,293.28240966796875,291.1361694335937,1.0,0.181128054857254,0.8576770424842834,0.8576770424842834,1.0,1.0,-0.8082999587059021,0.3190311789512634,0.4892687499523163,0.1945618987083435,0.0,0.0,0.2510444521903991,24.4512882232666,25.0,-0.9791480302810668,-5770.6083984375,63.59395980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121459960937,305.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.1283919215202331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768720895051956,0.176876425743103,-4.34547291661147e-06,0.0,0.0001303014723816,0.0,0.0,7.167930603027344,0.0,0.0,0.0,0.282515287399292,4.0,0.0,1.0
402060,293.0968322753906,297.1499938964844,293.1499938964844,0.0136746056377887,-714.4960327148438,304.0587463378906,0.5680229663848877,0.050000000745058,0.045696023851633,294.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5680229663848877,0.050000000745058,0.0481201112270355,293.04595947265625,297.1499938964844,293.1499938964844,0.1121895313262939,-1955.60498046875,304.1379089355469,0.8677840828895569,0.1779062300920486,0.1243420466780662,293.1524353027344,297.1499938964844,293.1499938964844,0.1652807742357254,-3608.562255859375,304.1500244140625,0.969418466091156,0.2416006475687027,0.2292271107435226,293.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5680229663848877,0.050000000745058,0.2282610982656479,291.1355285644531,291.1499938964844,269.8930358886719,267.8621826171875,284.0378723144531,293.2806701660156,291.1354064941406,1.0,0.1813974529504776,0.8577603101730347,0.8577603101730347,1.0,1.0,-0.8108303546905518,0.3206351101398468,0.4901952445507049,0.1939413845539093,0.0,0.0,0.2530218362808227,24.447933197021484,25.0,-1.1016379594802856,-5799.6826171875,63.976993560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,305.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1290801167488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782051920890808,0.1782095432281494,-4.348117727204226e-06,0.0,0.0001309999061049,0.0,0.0,7.229279518127441,0.0,0.0,0.0,0.2827575206756592,4.0,0.0,1.0
402120,293.0968322753906,297.1499938964844,293.1499938964844,0.0136746056377887,-714.4960327148438,304.0587463378906,0.5680229663848877,0.050000000745058,0.045696023851633,294.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5680229663848877,0.050000000745058,0.0481201112270355,293.04595947265625,297.1499938964844,293.1499938964844,0.1121895313262939,-1955.60498046875,304.1379089355469,0.8677840828895569,0.1779062300920486,0.1243420466780662,293.1524353027344,297.1499938964844,293.1499938964844,0.1652807742357254,-3608.562255859375,304.1500244140625,0.969418466091156,0.2416006475687027,0.2292271107435226,293.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5680229663848877,0.050000000745058,0.2282610982656479,291.1355285644531,291.1499938964844,269.8930358886719,267.8621826171875,284.0378723144531,293.2806701660156,291.1354064941406,1.0,0.1813974529504776,0.8577603101730347,0.8577603101730347,1.0,1.0,-0.8108303546905518,0.3206351101398468,0.4901952445507049,0.1939413845539093,0.0,0.0,0.2530218362808227,24.447933197021484,25.0,-1.1016379594802856,-5799.6826171875,63.976993560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,305.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1290801167488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782051920890808,0.1782095432281494,-4.348117727204226e-06,0.0,0.0001309999061049,0.0,0.0,7.229279518127441,0.0,0.0,0.0,0.2827575206756592,4.0,0.0,1.0
402180,293.09637451171875,297.1499938964844,293.1499938964844,0.0137262335047125,-715.6360473632812,304.07843017578125,0.5680103302001953,0.050000000745058,0.0456960946321487,294.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5680103302001953,0.050000000745058,0.0481201894581317,293.0441589355469,297.1499938964844,293.1499938964844,0.1145702004432678,-1988.8968505859373,304.1379699707031,0.872675895690918,0.1809049844741821,0.1264480799436569,293.1523742675781,297.1499938964844,293.1499938964844,0.1652564108371734,-3608.145751953125,304.1500549316406,0.9693382978439332,0.2415462881326675,0.2291819155216217,293.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5680103302001953,0.050000000745058,0.2282614558935165,291.134521484375,291.1499938964844,269.8999938964844,267.8658142089844,284.01971435546875,293.2796630859375,291.1343688964844,1.0,0.1816670000553131,0.8578435182571411,0.8578435182571411,1.0,1.0,-0.8133041858673096,0.3223325610160827,0.4909716248512268,0.1930211186408996,0.0,0.0,0.2551473379135132,24.447751998901367,25.0,-1.4340696334838867,-5831.1044921875,64.35746002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,305.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1298072189092636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796406656503677,0.1796450167894363,-4.350956260168459e-06,0.0,0.0001317378191743,0.0,0.0,7.295474052429199,0.0,0.0,0.0,0.2830189168453216,4.0,0.0,1.0
402240,293.09637451171875,297.1499938964844,293.1499938964844,0.0137262335047125,-715.6360473632812,304.07843017578125,0.5680103302001953,0.050000000745058,0.0456960946321487,294.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5680103302001953,0.050000000745058,0.0481201894581317,293.0441589355469,297.1499938964844,293.1499938964844,0.1145702004432678,-1988.8968505859373,304.1379699707031,0.872675895690918,0.1809049844741821,0.1264480799436569,293.1523742675781,297.1499938964844,293.1499938964844,0.1652564108371734,-3608.145751953125,304.1500549316406,0.9693382978439332,0.2415462881326675,0.2291819155216217,293.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5680103302001953,0.050000000745058,0.2282614558935165,291.134521484375,291.1499938964844,269.8999938964844,267.8658142089844,284.01971435546875,293.2796630859375,291.1343688964844,1.0,0.1816670000553131,0.8578435182571411,0.8578435182571411,1.0,1.0,-0.8133041858673096,0.3223325610160827,0.4909716248512268,0.1930211186408996,0.0,0.0,0.2551473379135132,24.447751998901367,25.0,-1.4340696334838867,-5831.1044921875,64.35746002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,305.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1298072189092636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796406656503677,0.1796450167894363,-4.350956260168459e-06,0.0,0.0001317378191743,0.0,0.0,7.295474052429199,0.0,0.0,0.0,0.2830189168453216,4.0,0.0,1.0
402300,293.0962829589844,297.1499938964844,293.1499938964844,0.0137515850365161,-716.1976318359375,304.0879821777344,0.5679737329483032,0.050000000745058,0.045696310698986,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5679737329483032,0.050000000745058,0.0481204167008399,293.04351806640625,297.1499938964844,293.1499938964844,0.1157417744398117,-2005.22412109375,304.1380310058594,0.8750247955322266,0.1823704540729522,0.1274793446063995,293.1524353027344,297.1499938964844,293.1499938964844,0.1652368158102035,-3607.80859375,304.15008544921875,0.9692413210868835,0.2415062636137008,0.2291489392518997,293.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5679737329483032,0.050000000745058,0.2282625287771225,291.1339111328125,291.1499938964844,269.9024658203125,267.8667907714844,284.0089111328125,293.2793884277344,291.1337280273437,1.0,0.1818011105060577,0.8578851222991943,0.8578851222991943,1.0,1.0,-0.8145040273666382,0.3232190907001495,0.4912849068641662,0.1924211829900741,0.0,0.0,0.2562800347805023,24.44939613342285,25.0,-1.6429530382156372,-5847.869140625,64.54501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.1301857531070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804077178239822,0.1804120689630508,-4.35247011409956e-06,0.0,0.0001321219897363,0.0,0.0,7.330904960632324,0.0,0.0,0.0,0.2831588089466095,4.0,0.0,1.0
