time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.0963134765625,297.1499938964844,293.1499938964844,0.0137764457613229,-716.749755859375,304.0972595214844,0.5679154992103577,0.050000000745058,0.0456966534256935,294.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5679154992103577,0.050000000745058,0.0481207743287086,293.0430603027344,297.1499938964844,293.1499938964844,0.1168973967432975,-2021.292724609375,304.1380920410156,0.8772990107536316,0.1838093101978302,0.1284931451082229,293.15252685546875,297.1499938964844,293.1499938964844,0.1652103066444397,-3607.350341796875,304.1501159667969,0.9691011309623718,0.2414558082818985,0.2291068285703659,293.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5679154992103577,0.050000000745058,0.2282642424106598,291.1332397460937,291.1499938964844,269.9042358398437,267.8671875,283.9969482421875,293.2792663574219,291.1330261230469,1.0,0.1819343417882919,0.8579205274581909,0.8579205274581909,1.0,1.0,-0.8156729340553284,0.3241284787654876,0.4915444552898407,0.1917247772216797,0.0,0.0,0.2574661672115326,24.452333450317383,25.0,-1.840935587882996,-5865.39892578125,64.7300033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,305.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1305748671293258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812134534120559,0.1812178045511245,-4.354059910838259e-06,0.0,0.0001325168996118,0.0,0.0,7.368170261383057,0.0,0.0,0.0,0.2833059728145599,4.0,0.0,1.0
402420,293.0967102050781,297.1499938964844,293.1499938964844,0.0138240307569503,-717.8084716796875,304.1148376464844,0.5677354335784912,0.050000000745058,0.0456977114081382,294.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5677354335784912,0.050000000745058,0.0481218919157981,293.0426940917969,297.1499938964844,293.1499938964844,0.1191496923565864,-2052.505615234375,304.1383056640625,0.881603479385376,0.1865957975387573,0.1304600238800048,293.15289306640625,297.1499938964844,293.1499938964844,0.1651310920715332,-3605.972900390625,304.15020751953125,0.9686869978904724,0.2413198798894882,0.228991150856018,293.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5677354335784912,0.050000000745058,0.2282695323228836,291.1317443847656,291.1499938964844,269.9056091308594,267.8661804199219,283.9697570800781,293.2793884277344,291.13153076171875,1.0,0.1821967959403991,0.8579912185668945,0.8579912185668945,1.0,1.0,-0.8179033994674683,0.3259998559951782,0.49190354347229,0.1900636702775955,0.0,0.0,0.2599998712539673,24.46221923828125,25.0,-2.046749830245972,-5902.7392578125,65.09005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.24609375,18000.0,0.0,0.0,0.131387859582901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829495131969452,0.182953879237175,-4.357500984042417e-06,0.0,0.0001333419641014,0.0,0.0,7.448657035827637,0.0,0.0,0.0,0.2836239337921142,4.0,0.0,1.0
402480,293.0967102050781,297.1499938964844,293.1499938964844,0.0138240307569503,-717.8084716796875,304.1148376464844,0.5677354335784912,0.050000000745058,0.0456977114081382,294.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5677354335784912,0.050000000745058,0.0481218919157981,293.0426940917969,297.1499938964844,293.1499938964844,0.1191496923565864,-2052.505615234375,304.1383056640625,0.881603479385376,0.1865957975387573,0.1304600238800048,293.15289306640625,297.1499938964844,293.1499938964844,0.1651310920715332,-3605.972900390625,304.15020751953125,0.9686869978904724,0.2413198798894882,0.228991150856018,293.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5677354335784912,0.050000000745058,0.2282695323228836,291.1317443847656,291.1499938964844,269.9056091308594,267.8661804199219,283.9697570800781,293.2793884277344,291.13153076171875,1.0,0.1821967959403991,0.8579912185668945,0.8579912185668945,1.0,1.0,-0.8179033994674683,0.3259998559951782,0.49190354347229,0.1900636702775955,0.0,0.0,0.2599998712539673,24.46221923828125,25.0,-2.046749830245972,-5902.7392578125,65.09005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.24609375,18000.0,0.0,0.0,0.131387859582901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829495131969452,0.182953879237175,-4.357500984042417e-06,0.0,0.0001333419641014,0.0,0.0,7.448657035827637,0.0,0.0,0.0,0.2836239337921142,4.0,0.0,1.0
402540,293.0975646972656,297.1499938964844,293.1499938964844,0.0138679780066013,-718.7841796875,304.1308898925781,0.5674799084663391,0.050000000745058,0.0456992164254188,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5674799084663391,0.050000000745058,0.048123475164175,293.0429992675781,297.1499938964844,293.1499938964844,0.1213096231222152,-2082.306396484375,304.1386108398437,0.8855711221694946,0.1892500221729278,0.1323369145393371,293.1534423828125,297.1499938964844,293.1499938964844,0.1650103032588958,-3603.861083984375,304.1503295898437,0.9681015610694884,0.241134688258171,0.2288301289081573,293.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5674799084663391,0.050000000745058,0.2282770425081253,291.1303405761719,291.1499938964844,269.9040832519531,267.8627624511719,283.93896484375,293.27996826171875,291.1301574707031,1.0,0.1824518591165542,0.8580619096755981,0.8580619096755981,1.0,1.0,-0.8199751377105713,0.3279048502445221,0.4920703172683716,0.1881124973297119,0.0,0.0,0.2627177536487579,24.477313995361328,25.0,-1.879605412483216,-5942.66015625,65.43409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,305.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.1322511285543441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184840902686119,0.1848452687263488,-4.361300398159074e-06,0.0,0.0001342180767096,0.0,0.0,7.536692142486572,0.0,0.0,0.0,0.2839723229408264,4.0,0.0,1.0
402600,293.0975646972656,297.1499938964844,293.1499938964844,0.0138679780066013,-718.7841796875,304.1308898925781,0.5674799084663391,0.050000000745058,0.0456992164254188,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5674799084663391,0.050000000745058,0.048123475164175,293.0429992675781,297.1499938964844,293.1499938964844,0.1213096231222152,-2082.306396484375,304.1386108398437,0.8855711221694946,0.1892500221729278,0.1323369145393371,293.1534423828125,297.1499938964844,293.1499938964844,0.1650103032588958,-3603.861083984375,304.1503295898437,0.9681015610694884,0.241134688258171,0.2288301289081573,293.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5674799084663391,0.050000000745058,0.2282770425081253,291.1303405761719,291.1499938964844,269.9040832519531,267.8627624511719,283.93896484375,293.27996826171875,291.1301574707031,1.0,0.1824518591165542,0.8580619096755981,0.8580619096755981,1.0,1.0,-0.8199751377105713,0.3279048502445221,0.4920703172683716,0.1881124973297119,0.0,0.0,0.2627177536487579,24.477313995361328,25.0,-1.879605412483216,-5942.66015625,65.43409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,305.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.1322511285543441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184840902686119,0.1848452687263488,-4.361300398159074e-06,0.0,0.0001342180767096,0.0,0.0,7.536692142486572,0.0,0.0,0.0,0.2839723229408264,4.0,0.0,1.0
402660,293.0989074707031,297.1499938964844,293.1499938964844,0.0139077855274081,-719.6591796875,304.1454467773437,0.5671699047088623,0.050000000745058,0.0457010455429554,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5671699047088623,0.050000000745058,0.0481254011392593,293.0439147949219,297.1499938964844,293.1499938964844,0.1233715116977691,-2110.632568359375,304.13897705078125,0.8892273902893066,0.1917765736579895,0.1341230869293213,293.1541748046875,297.1499938964844,293.1499938964844,0.1648436337709427,-3600.935302734375,304.1505126953125,0.9673727750778198,0.2409021109342575,0.2286239117383957,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5671699047088623,0.050000000745058,0.2282861918210983,291.1293029785156,291.1499938964844,269.8995666503906,267.8568725585937,283.9059143066406,293.28094482421875,291.12921142578125,1.0,0.1826974749565124,0.8581156730651855,0.8581156730651855,1.0,1.0,-0.8218865394592285,0.329794317483902,0.4920922219753265,0.1859849542379379,0.0,0.0,0.265548437833786,24.49666786193848,25.0,-1.3258777856826782,-5984.21875,65.7602767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.28778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98828125,18000.0,0.0,0.0,0.1331668645143509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868482083082199,0.1868525743484497,-4.36541267845314e-06,0.0,0.0001351474493276,0.0,0.0,7.630560874938965,0.0,0.0,0.0,0.2843447029590606,4.0,0.0,1.0
402720,293.0989074707031,297.1499938964844,293.1499938964844,0.0139077855274081,-719.6591796875,304.1454467773437,0.5671699047088623,0.050000000745058,0.0457010455429554,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5671699047088623,0.050000000745058,0.0481254011392593,293.0439147949219,297.1499938964844,293.1499938964844,0.1233715116977691,-2110.632568359375,304.13897705078125,0.8892273902893066,0.1917765736579895,0.1341230869293213,293.1541748046875,297.1499938964844,293.1499938964844,0.1648436337709427,-3600.935302734375,304.1505126953125,0.9673727750778198,0.2409021109342575,0.2286239117383957,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5671699047088623,0.050000000745058,0.2282861918210983,291.1293029785156,291.1499938964844,269.8995666503906,267.8568725585937,283.9059143066406,293.28094482421875,291.12921142578125,1.0,0.1826974749565124,0.8581156730651855,0.8581156730651855,1.0,1.0,-0.8218865394592285,0.329794317483902,0.4920922219753265,0.1859849542379379,0.0,0.0,0.265548437833786,24.49666786193848,25.0,-1.3258777856826782,-5984.21875,65.7602767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.28778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98828125,18000.0,0.0,0.0,0.1331668645143509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868482083082199,0.1868525743484497,-4.36541267845314e-06,0.0,0.0001351474493276,0.0,0.0,7.630560874938965,0.0,0.0,0.0,0.2843447029590606,4.0,0.0,1.0
402780,293.10076904296875,297.1499938964844,293.1499938964844,0.0141225829720497,-725.6906127929688,304.14947509765625,0.5687369704246521,0.0506012737751007,0.0460475832223892,294.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5669868588447571,0.050000000745058,0.0481265485286712,293.0453186035156,297.1499938964844,293.1499938964844,0.1253391653299331,-2137.556396484375,304.1393737792969,0.8928309679031372,0.1941816061735153,0.1358237266540527,293.1549987792969,297.1499938964844,293.1499938964844,0.16463303565979,-3597.232421875,304.15069580078125,0.9667617678642272,0.2406266182661056,0.2283753454685211,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5669868588447571,0.050000000745058,0.2282916158437729,291.12872314453125,291.1499938964844,269.8919982910156,267.84844970703125,283.8716125488281,293.28228759765625,291.1286315917969,1.0,0.1829399466514587,0.858169436454773,0.858169436454773,1.0,1.0,-0.8240525126457214,0.3317973911762237,0.49225515127182,0.1839026659727096,0.0,0.0,0.268424779176712,24.49885940551757,25.0,-1.0659494400024414,-6027.5458984375,66.10362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.662109375,18000.0,0.0,0.0,0.1341341584920883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889185458421707,0.1889229118824005,-4.369742782728281e-06,0.0,0.0001361291215289,0.0,0.0,7.727859973907471,0.0,0.0,0.0,0.2847318947315216,4.0,0.0,1.0
402840,293.10076904296875,297.1499938964844,293.1499938964844,0.0141225829720497,-725.6906127929688,304.14947509765625,0.5687369704246521,0.0506012737751007,0.0460475832223892,294.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5669868588447571,0.050000000745058,0.0481265485286712,293.0453186035156,297.1499938964844,293.1499938964844,0.1253391653299331,-2137.556396484375,304.1393737792969,0.8928309679031372,0.1941816061735153,0.1358237266540527,293.1549987792969,297.1499938964844,293.1499938964844,0.16463303565979,-3597.232421875,304.15069580078125,0.9667617678642272,0.2406266182661056,0.2283753454685211,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5669868588447571,0.050000000745058,0.2282916158437729,291.12872314453125,291.1499938964844,269.8919982910156,267.84844970703125,283.8716125488281,293.28228759765625,291.1286315917969,1.0,0.1829399466514587,0.858169436454773,0.858169436454773,1.0,1.0,-0.8240525126457214,0.3317973911762237,0.49225515127182,0.1839026659727096,0.0,0.0,0.268424779176712,24.49885940551757,25.0,-1.0659494400024414,-6027.5458984375,66.10362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.662109375,18000.0,0.0,0.0,0.1341341584920883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889185458421707,0.1889229118824005,-4.369742782728281e-06,0.0,0.0001361291215289,0.0,0.0,7.727859973907471,0.0,0.0,0.0,0.2847318947315216,4.0,0.0,1.0
402900,293.1022033691406,297.1499938964844,293.1499938964844,0.0142911588773131,-730.7173461914062,304.1492614746094,0.5704440474510193,0.0509449541568756,0.0463940389454364,294.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5669529438018799,0.050000000745058,0.0481267608702182,293.04620361328125,297.1499938964844,293.1499938964844,0.1262886524200439,-2150.516357421875,304.1395874023437,0.8946225047111511,0.1953350305557251,0.1366394013166427,293.15545654296875,297.1499938964844,293.1499938964844,0.1645177900791168,-3595.212890625,304.1507568359375,0.9665167331695556,0.2404750287532806,0.2282362282276153,293.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5669529438018799,0.050000000745058,0.2282926440238952,291.12823486328125,291.1499938964844,269.88702392578125,267.8432312011719,283.8555603027344,293.28497314453125,291.1280517578125,1.0,0.1830644011497497,0.8581963181495667,0.8581963181495667,1.0,1.0,-0.8252816200256348,0.3328467011451721,0.4924349188804626,0.1829310059547424,0.0,0.0,0.2699276506900787,24.493242263793945,25.0,-1.2367116212844849,-6049.81494140625,66.28937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266052246094,305.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3828125,18000.0,0.0,0.0,0.1346371918916702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189991220831871,0.1899955868721008,-4.371975592221133e-06,0.0,0.0001366396318189,0.0,0.0,7.778387546539307,0.0,0.0,0.0,0.2849331796169281,4.0,0.0,1.0
402960,293.10369873046875,297.1499938964844,293.1499938964844,0.0144547475501894,-735.3749389648438,304.14910888671875,0.5718528628349304,0.0512570925056934,0.0466894321143627,294.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5668891072273254,0.050000000745058,0.0481271632015705,293.047119140625,297.1499938964844,293.1499938964844,0.1272168457508087,-2163.160400390625,304.1397705078125,0.8963285684585571,0.1964696049690246,0.1374381482601165,293.1558837890625,297.1499938964844,293.1499938964844,0.1643945276737213,-3593.04833984375,304.1508483886719,0.966222882270813,0.2403225153684616,0.2280932962894439,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5668891072273254,0.050000000745058,0.2282945364713668,291.1278991699219,291.1499938964844,269.8812561035156,267.8373718261719,283.8412475585937,293.2901916503906,291.1279602050781,1.0,0.1831883937120437,0.8582131862640381,0.8582131862640381,1.0,1.0,-0.8264258503913879,0.333839476108551,0.4925863742828369,0.1819850802421569,0.0,0.0,0.2714340090751648,24.492307662963867,25.0,-0.4065039455890655,-6072.068359375,66.46871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,305.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09765625,18000.0,0.0,0.0,0.1351520270109176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910976618528366,0.1911020278930664,-4.374289346742444e-06,0.0,0.0001371621183352,0.0,0.0,7.830620288848877,0.0,0.0,0.0,0.2851408421993255,4.0,0.0,1.0
403020,293.10662841796875,297.1499938964844,293.1499938964844,0.0147515246644616,-743.6891479492188,304.1488952636719,0.5743287801742554,0.0518336668610572,0.0472221970558166,294.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5667353272438049,0.050000000745058,0.0481281280517578,293.0491638183594,297.1499938964844,293.1499938964844,0.1290029138326645,-2187.409423828125,304.14019775390625,0.8995760679244995,0.1986617445945739,0.1389868557453155,293.1566772460937,297.1499938964844,293.1499938964844,0.1641193181276321,-3588.188232421875,304.1510314941406,0.9655884504318236,0.2400105446577072,0.2278023809194564,293.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5667353272438049,0.050000000745058,0.2282991111278534,291.1289978027344,291.1499938964844,269.8672790527344,267.8236694335937,283.8133850097656,293.2994079589844,291.1292419433594,1.0,0.1834340095520019,0.8582468628883362,0.8582468628883362,1.0,1.0,-0.8285812139511108,0.3356855511665344,0.492895632982254,0.1802583038806915,0.0,0.0,0.2741754055023193,24.496925354003903,25.0,1.4685449600219729,-6114.26171875,66.81648254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088439941406,305.3423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1362105160951614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19319449365139,0.193198874592781,-4.378933226689696e-06,0.0,0.0001382363552693,0.0,0.0,7.930328369140625,0.0,0.0,0.0,0.2855397760868072,4.0,0.0,1.0
403080,293.10662841796875,297.1499938964844,293.1499938964844,0.0147515246644616,-743.6891479492188,304.1488952636719,0.5743287801742554,0.0518336668610572,0.0472221970558166,294.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5667353272438049,0.050000000745058,0.0481281280517578,293.0491638183594,297.1499938964844,293.1499938964844,0.1290029138326645,-2187.409423828125,304.14019775390625,0.8995760679244995,0.1986617445945739,0.1389868557453155,293.1566772460937,297.1499938964844,293.1499938964844,0.1641193181276321,-3588.188232421875,304.1510314941406,0.9655884504318236,0.2400105446577072,0.2278023809194564,293.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5667353272438049,0.050000000745058,0.2282991111278534,291.1289978027344,291.1499938964844,269.8672790527344,267.8236694335937,283.8133850097656,293.2994079589844,291.1292419433594,1.0,0.1834340095520019,0.8582468628883362,0.8582468628883362,1.0,1.0,-0.8285812139511108,0.3356855511665344,0.492895632982254,0.1802583038806915,0.0,0.0,0.2741754055023193,24.496925354003903,25.0,1.4685449600219729,-6114.26171875,66.81648254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088439941406,305.3423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1362105160951614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19319449365139,0.193198874592781,-4.378933226689696e-06,0.0,0.0001382363552693,0.0,0.0,7.930328369140625,0.0,0.0,0.0,0.2855397760868072,4.0,0.0,1.0
403140,293.1094055175781,297.1499938964844,293.1499938964844,0.0150287775322794,-751.3241577148438,304.1488037109375,0.5765612721443176,0.0523704551160335,0.047713216394186,294.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5665737390518188,0.050000000745058,0.0481291376054286,293.0515441894531,297.1499938964844,293.1499938964844,0.1306952089071273,-2210.305419921875,304.1406555175781,0.9026062488555908,0.2007327675819397,0.1404542773962021,293.15740966796875,297.1499938964844,293.1499938964844,0.1638292521238327,-3583.0673828125,304.1511535644531,0.9649275541305542,0.2396906167268753,0.2275030314922332,293.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5665737390518188,0.050000000745058,0.2283039093017578,291.130615234375,291.1499938964844,269.8500061035156,267.80718994140625,283.7874450683594,293.3070373535156,291.130859375,1.0,0.1836741864681244,0.8582805395126343,0.8582805395126343,1.0,1.0,-0.8305791020393372,0.3373197913169861,0.4932593107223511,0.1788427233695984,0.0,0.0,0.2766493856906891,24.50784683227539,25.0,2.093364953994751,-6152.28076171875,67.14942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,305.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34765625,18000.0,0.0,0.0,0.137283980846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950897276401519,0.1950941085815429,-4.38323922935524e-06,0.0,0.0001393257844028,0.0,0.0,8.020953178405762,0.0,0.0,0.0,0.2859045267105102,4.0,0.0,1.0
403200,293.1094055175781,297.1499938964844,293.1499938964844,0.0150287775322794,-751.3241577148438,304.1488037109375,0.5765612721443176,0.0523704551160335,0.047713216394186,294.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5665737390518188,0.050000000745058,0.0481291376054286,293.0515441894531,297.1499938964844,293.1499938964844,0.1306952089071273,-2210.305419921875,304.1406555175781,0.9026062488555908,0.2007327675819397,0.1404542773962021,293.15740966796875,297.1499938964844,293.1499938964844,0.1638292521238327,-3583.0673828125,304.1511535644531,0.9649275541305542,0.2396906167268753,0.2275030314922332,293.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5665737390518188,0.050000000745058,0.2283039093017578,291.130615234375,291.1499938964844,269.8500061035156,267.80718994140625,283.7874450683594,293.3070373535156,291.130859375,1.0,0.1836741864681244,0.8582805395126343,0.8582805395126343,1.0,1.0,-0.8305791020393372,0.3373197913169861,0.4932593107223511,0.1788427233695984,0.0,0.0,0.2766493856906891,24.50784683227539,25.0,2.093364953994751,-6152.28076171875,67.14942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,305.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34765625,18000.0,0.0,0.0,0.137283980846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950897276401519,0.1950941085815429,-4.38323922935524e-06,0.0,0.0001393257844028,0.0,0.0,8.020953178405762,0.0,0.0,0.0,0.2859045267105102,4.0,0.0,1.0
403260,293.1119079589844,297.1499938964844,293.1499938964844,0.0152979791164398,-758.6231079101562,304.1487731933594,0.5786731243133545,0.0528897158801555,0.0481836348772048,294.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5664183497428894,0.050000000745058,0.0481301099061965,293.05426025390625,297.1499938964844,293.1499938964844,0.1322875469923019,-2231.778564453125,304.14111328125,0.9054731130599976,0.2026761323213577,0.1418335437774658,293.1580505371094,297.1499938964844,293.1499938964844,0.1635347753763198,-3577.8720703125,304.1512756347656,0.9642717242240906,0.2393732219934463,0.2272031158208847,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5664183497428894,0.050000000745058,0.2283085137605667,291.13238525390625,291.1499938964844,269.829345703125,267.7890014648437,283.7630615234375,293.3128967285156,291.1327209472656,1.0,0.1839070916175842,0.8583102822303772,0.8583102822303772,1.0,1.0,-0.8324456214904785,0.3387652039527893,0.4936804175376892,0.1777165532112121,0.0,0.0,0.2788836359977722,24.5225772857666,25.0,2.848896026611328,-6189.96337890625,67.46792602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,305.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1383447051048278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968308538198471,0.1968352347612381,-4.3872232708963566e-06,0.0,0.0001404022768838,0.0,0.0,8.104523658752441,0.0,0.0,0.0,0.2862408757209778,4.0,0.0,1.0
403320,293.1119079589844,297.1499938964844,293.1499938964844,0.0152979791164398,-758.6231079101562,304.1487731933594,0.5786731243133545,0.0528897158801555,0.0481836348772048,294.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5664183497428894,0.050000000745058,0.0481301099061965,293.05426025390625,297.1499938964844,293.1499938964844,0.1322875469923019,-2231.778564453125,304.14111328125,0.9054731130599976,0.2026761323213577,0.1418335437774658,293.1580505371094,297.1499938964844,293.1499938964844,0.1635347753763198,-3577.8720703125,304.1512756347656,0.9642717242240906,0.2393732219934463,0.2272031158208847,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5664183497428894,0.050000000745058,0.2283085137605667,291.13238525390625,291.1499938964844,269.829345703125,267.7890014648437,283.7630615234375,293.3128967285156,291.1327209472656,1.0,0.1839070916175842,0.8583102822303772,0.8583102822303772,1.0,1.0,-0.8324456214904785,0.3387652039527893,0.4936804175376892,0.1777165532112121,0.0,0.0,0.2788836359977722,24.5225772857666,25.0,2.848896026611328,-6189.96337890625,67.46792602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,305.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1383447051048278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968308538198471,0.1968352347612381,-4.3872232708963566e-06,0.0,0.0001404022768838,0.0,0.0,8.104523658752441,0.0,0.0,0.0,0.2862408757209778,4.0,0.0,1.0
403380,293.1141357421875,297.1499938964844,293.1499938964844,0.0155650749802589,-765.7442626953125,304.14874267578125,0.5807336568832397,0.0534030161798,0.0486469380557537,294.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5662713646888733,0.050000000745058,0.04813102632761,293.05731201171875,297.1499938964844,293.1499938964844,0.1337630599737167,-2251.59912109375,304.1416015625,0.9082069396972656,0.2044848203659057,0.1431197226047516,293.1585693359375,297.1499938964844,293.1499938964844,0.1632320284843444,-3572.515625,304.1513366699219,0.9636382460594176,0.2390674948692321,0.2269124090671539,293.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5662713646888733,0.050000000745058,0.2283128648996353,291.13525390625,291.1499938964844,269.8054504394531,267.7702331542969,283.7393493652344,293.3173828125,291.1357116699219,1.0,0.1841317415237426,0.8583399653434753,0.8583399653434753,1.0,1.0,-0.8342025876045227,0.3400677442550659,0.4941348135471344,0.1767971664667129,0.0,0.0,0.2806605696678161,24.5393123626709,25.0,3.9561398029327393,-6226.35400390625,67.77278900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938293457031,305.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.1393798738718032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982853859663009,0.1982897818088531,-4.390743470139569e-06,0.0,0.0001414528524037,0.0,0.0,8.174880981445312,0.0,0.0,0.0,0.2865257263183594,4.0,0.0,1.0
403440,293.1141357421875,297.1499938964844,293.1499938964844,0.0155650749802589,-765.7442626953125,304.14874267578125,0.5807336568832397,0.0534030161798,0.0486469380557537,294.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5662713646888733,0.050000000745058,0.04813102632761,293.05731201171875,297.1499938964844,293.1499938964844,0.1337630599737167,-2251.59912109375,304.1416015625,0.9082069396972656,0.2044848203659057,0.1431197226047516,293.1585693359375,297.1499938964844,293.1499938964844,0.1632320284843444,-3572.515625,304.1513366699219,0.9636382460594176,0.2390674948692321,0.2269124090671539,293.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5662713646888733,0.050000000745058,0.2283128648996353,291.13525390625,291.1499938964844,269.8054504394531,267.7702331542969,283.7393493652344,293.3173828125,291.1357116699219,1.0,0.1841317415237426,0.8583399653434753,0.8583399653434753,1.0,1.0,-0.8342025876045227,0.3400677442550659,0.4941348135471344,0.1767971664667129,0.0,0.0,0.2806605696678161,24.5393123626709,25.0,3.9561398029327393,-6226.35400390625,67.77278900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938293457031,305.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.1393798738718032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982853859663009,0.1982897818088531,-4.390743470139569e-06,0.0,0.0001414528524037,0.0,0.0,8.174880981445312,0.0,0.0,0.0,0.2865257263183594,4.0,0.0,1.0
403500,293.1151428222656,297.1499938964844,293.1499938964844,0.0156992990523576,-769.285888671875,304.1487121582031,0.5817530751228333,0.0536585450172424,0.0488772802054882,294.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.566202700138092,0.050000000745058,0.0481314584612846,293.0589294433594,297.1499938964844,293.1499938964844,0.1344603300094604,-2260.9453125,304.1418762207031,0.9095147252082824,0.2053373456001281,0.1437265872955322,293.15875244140625,297.1499938964844,293.1499938964844,0.1630855798721313,-3569.927978515625,304.1513671875,0.9633350372314452,0.2389206290245056,0.226772278547287,293.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.566202700138092,0.050000000745058,0.2283149063587188,291.13671875,291.1499938964844,269.7923583984375,267.7606506347656,283.72784423828125,293.3192138671875,291.1370849609375,1.0,0.1842407137155532,0.8583548665046692,0.8583548665046692,1.0,1.0,-0.8350420594215393,0.3406665921211242,0.4943754971027374,0.176415205001831,0.0,0.0,0.2813945710659027,24.548179626464844,25.0,3.776832103729248,-6242.498046875,67.92003631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89483642578125,305.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.1398810595273971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988826841115951,0.1988870799541473,-4.392233222461073e-06,0.0,0.0001419615000486,0.0,0.0,8.203906059265137,0.0,0.0,0.0,0.2866440713405609,4.0,0.0,1.0
403560,293.1160888671875,297.1499938964844,293.1499938964844,0.0158348176628351,-772.8424072265625,304.1487121582031,0.5827687978744507,0.0539139695465564,0.0491072833538055,294.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5661380887031555,0.050000000745058,0.0481318607926368,293.0606384277344,297.1499938964844,293.1499938964844,0.1351355463266372,-2269.989013671875,304.1421203613281,0.910783588886261,0.2061571478843689,0.1443104594945907,293.1589050292969,297.1499938964844,293.1499938964844,0.1629474908113479,-3567.495849609375,304.1513671875,0.963042974472046,0.2387782931327819,0.2266361713409423,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5661380887031555,0.050000000745058,0.2283168286085128,291.1378173828125,291.1499938964844,269.7785339355469,267.7509155273437,283.7165832519531,293.3208312988281,291.1380920410156,1.0,0.1843474954366684,0.8583686351776123,0.8583686351776123,1.0,1.0,-0.8358582258224487,0.3412321805953979,0.4946260154247284,0.1760842204093933,0.0,0.0,0.2820892930030823,24.557239532470703,25.0,3.161123037338257,-6257.669921875,68.06401824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,305.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.1403666287660598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994320154190063,0.1994364112615585,-4.393571543914732e-06,0.0,0.000142454271554,0.0,0.0,8.230569839477539,0.0,0.0,0.0,0.286752700805664,4.0,0.0,1.0
403620,293.1177673339844,297.1499938964844,293.1499938964844,0.0161107536405324,-780.02197265625,304.148681640625,0.5848004221916199,0.0544270947575569,0.0495683588087558,294.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5660229325294495,0.050000000745058,0.0481325797736644,293.0641784667969,297.1499938964844,293.1499938964844,0.136417731642723,-2287.140869140625,304.1426086425781,0.9131999611854552,0.2076987475156784,0.145409420132637,293.1591186523437,297.1499938964844,293.1499938964844,0.1626956909894943,-3563.079833984375,304.1513366699219,0.9624983072280884,0.2385095953941345,0.2263781130313873,293.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5660229325294495,0.050000000745058,0.2283202409744262,291.13916015625,291.1499938964844,269.74884033203125,267.7310791015625,283.69482421875,293.32354736328125,291.1393127441406,1.0,0.184554323554039,0.8583962321281433,0.8583962321281433,1.0,1.0,-0.837425708770752,0.3422689735889435,0.4951567053794861,0.1755698472261428,0.0,0.0,0.2834352552890777,24.575571060180664,25.0,1.955548882484436,-6287.36328125,68.34246063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052429199219,305.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.10546875,18000.0,0.0,0.0,0.1412808746099472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004805207252502,0.2004849165678024,-4.396011718199588e-06,0.0,0.0001433821307728,0.0,0.0,8.281329154968262,0.0,0.0,0.0,0.2869579493999481,4.0,0.0,1.0
403680,293.1177673339844,297.1499938964844,293.1499938964844,0.0161107536405324,-780.02197265625,304.148681640625,0.5848004221916199,0.0544270947575569,0.0495683588087558,294.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5660229325294495,0.050000000745058,0.0481325797736644,293.0641784667969,297.1499938964844,293.1499938964844,0.136417731642723,-2287.140869140625,304.1426086425781,0.9131999611854552,0.2076987475156784,0.145409420132637,293.1591186523437,297.1499938964844,293.1499938964844,0.1626956909894943,-3563.079833984375,304.1513366699219,0.9624983072280884,0.2385095953941345,0.2263781130313873,293.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5660229325294495,0.050000000745058,0.2283202409744262,291.13916015625,291.1499938964844,269.74884033203125,267.7310791015625,283.69482421875,293.32354736328125,291.1393127441406,1.0,0.184554323554039,0.8583962321281433,0.8583962321281433,1.0,1.0,-0.837425708770752,0.3422689735889435,0.4951567053794861,0.1755698472261428,0.0,0.0,0.2834352552890777,24.575571060180664,25.0,1.955548882484436,-6287.36328125,68.34246063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052429199219,305.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.10546875,18000.0,0.0,0.0,0.1412808746099472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004805207252502,0.2004849165678024,-4.396011718199588e-06,0.0,0.0001433821307728,0.0,0.0,8.281329154968262,0.0,0.0,0.0,0.2869579493999481,4.0,0.0,1.0
403740,293.1192321777344,297.1499938964844,293.1499938964844,0.0163941569626331,-787.2982788085938,304.1486511230469,0.586850643157959,0.0549470856785774,0.0500344671308994,294.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.56592857837677,0.050000000745058,0.0481331683695316,293.06793212890625,297.1499938964844,293.1499938964844,0.1376001089811325,-2302.921875,304.1430969238281,0.9154504537582396,0.209111675620079,0.1464177519083023,293.1591796875,297.1499938964844,293.1499938964844,0.1624678671360016,-3559.09228515625,304.1512756347656,0.9620145559310912,0.2382653355598449,0.2261421680450439,293.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.56592857837677,0.050000000745058,0.2283230274915695,291.14013671875,291.1499938964844,269.7165832519531,267.71075439453125,283.67401123046875,293.3256225585937,291.1402587890625,1.0,0.184752270579338,0.8584238290786743,0.8584238290786743,1.0,1.0,-0.8389160633087158,0.3431901037693023,0.4957259893417358,0.1752396821975708,0.0,0.0,0.284683346748352,24.593669891357425,25.0,1.429984450340271,-6316.37890625,68.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173889160156,305.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.421875,18000.0,0.0,0.0,0.1421135067939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014678865671157,0.2014722824096679,-4.398294549901038e-06,0.0,0.0001442271313862,0.0,0.0,8.329187393188477,0.0,0.0,0.0,0.2871508002281189,4.0,0.0,1.0
403800,293.1192321777344,297.1499938964844,293.1499938964844,0.0163941569626331,-787.2982788085938,304.1486511230469,0.586850643157959,0.0549470856785774,0.0500344671308994,294.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.56592857837677,0.050000000745058,0.0481331683695316,293.06793212890625,297.1499938964844,293.1499938964844,0.1376001089811325,-2302.921875,304.1430969238281,0.9154504537582396,0.209111675620079,0.1464177519083023,293.1591796875,297.1499938964844,293.1499938964844,0.1624678671360016,-3559.09228515625,304.1512756347656,0.9620145559310912,0.2382653355598449,0.2261421680450439,293.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.56592857837677,0.050000000745058,0.2283230274915695,291.14013671875,291.1499938964844,269.7165832519531,267.71075439453125,283.67401123046875,293.3256225585937,291.1402587890625,1.0,0.184752270579338,0.8584238290786743,0.8584238290786743,1.0,1.0,-0.8389160633087158,0.3431901037693023,0.4957259893417358,0.1752396821975708,0.0,0.0,0.284683346748352,24.593669891357425,25.0,1.429984450340271,-6316.37890625,68.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173889160156,305.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.421875,18000.0,0.0,0.0,0.1421135067939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014678865671157,0.2014722824096679,-4.398294549901038e-06,0.0,0.0001442271313862,0.0,0.0,8.329187393188477,0.0,0.0,0.0,0.2871508002281189,4.0,0.0,1.0
403860,293.1204528808594,297.1499938964844,293.1499938964844,0.0166868921369314,-794.7113647460938,304.14862060546875,0.5889329314231873,0.0554770343005657,0.050508726388216,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5658558011054993,0.050000000745058,0.0481336191296577,293.0718078613281,297.1499938964844,293.1499938964844,0.1386850774288177,-2317.370361328125,304.1435852050781,0.9175379872322084,0.2104013711214065,0.1473395526409149,293.1591186523437,297.1499938964844,293.1499938964844,0.1622639596462249,-3555.5283203125,304.15118408203125,0.9615967869758606,0.2380476742982864,0.2259305864572525,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5658558011054993,0.050000000745058,0.2283251732587814,291.14093017578125,291.1499938964844,269.6820068359375,267.69000244140625,283.6540222167969,293.3271179199219,291.1410522460937,1.0,0.1849418133497238,0.8584543466567993,0.8584543466567993,1.0,1.0,-0.8403407335281372,0.3440094590187073,0.4963312745094299,0.1750751286745071,0.0,0.0,0.2858332395553589,24.611122131347656,25.0,1.07255220413208,-6343.78369140625,68.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324035644531,305.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.1428636461496353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023791968822479,0.2023835927248001,-4.400418674777029e-06,0.0,0.0001449884439352,0.0,0.0,8.373464584350586,0.0,0.0,0.0,0.2873295545578003,4.0,0.0,1.0
403920,293.1204528808594,297.1499938964844,293.1499938964844,0.0166868921369314,-794.7113647460938,304.14862060546875,0.5889329314231873,0.0554770343005657,0.050508726388216,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5658558011054993,0.050000000745058,0.0481336191296577,293.0718078613281,297.1499938964844,293.1499938964844,0.1386850774288177,-2317.370361328125,304.1435852050781,0.9175379872322084,0.2104013711214065,0.1473395526409149,293.1591186523437,297.1499938964844,293.1499938964844,0.1622639596462249,-3555.5283203125,304.15118408203125,0.9615967869758606,0.2380476742982864,0.2259305864572525,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5658558011054993,0.050000000745058,0.2283251732587814,291.14093017578125,291.1499938964844,269.6820068359375,267.69000244140625,283.6540222167969,293.3271179199219,291.1410522460937,1.0,0.1849418133497238,0.8584543466567993,0.8584543466567993,1.0,1.0,-0.8403407335281372,0.3440094590187073,0.4963312745094299,0.1750751286745071,0.0,0.0,0.2858332395553589,24.611122131347656,25.0,1.07255220413208,-6343.78369140625,68.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324035644531,305.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.1428636461496353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023791968822479,0.2023835927248001,-4.400418674777029e-06,0.0,0.0001449884439352,0.0,0.0,8.373464584350586,0.0,0.0,0.0,0.2873295545578003,4.0,0.0,1.0
403980,293.1214599609375,297.1499938964844,293.1499938964844,0.0169917922466993,-802.335205078125,304.1485595703125,0.5910544991493225,0.0560191757977008,0.0509933456778526,294.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5658034682273865,0.050000000745058,0.0481339432299137,293.0758056640625,297.1499938964844,293.1499938964844,0.1396816819906234,-2330.624755859375,304.1440734863281,0.9194597601890564,0.211570531129837,0.1481765806674957,293.1589050292969,297.1499938964844,293.1499938964844,0.1620946079492569,-3552.58837890625,304.15106201171875,0.9612467885017396,0.2378585040569305,0.2257453352212906,293.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5658034682273865,0.050000000745058,0.2283267080783844,291.1410522460937,291.1499938964844,269.64532470703125,267.6688842773437,283.634765625,293.328125,291.14093017578125,1.0,0.1851233392953872,0.8584848046302795,0.8584848046302795,1.0,1.0,-0.8417068123817444,0.3447398245334625,0.4969669878482818,0.1750538796186447,0.0,0.0,0.2870063483715057,24.627716064453125,25.0,-0.2718833386898041,-6368.005859375,69.10989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,305.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1435272097587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032717019319534,0.2032760977745056,-4.4024313865520526e-06,0.0,0.0001456618629163,0.0,0.0,8.416772842407227,0.0,0.0,0.0,0.2875041365623474,4.0,0.0,1.0
404040,293.1214599609375,297.1499938964844,293.1499938964844,0.0169917922466993,-802.335205078125,304.1485595703125,0.5910544991493225,0.0560191757977008,0.0509933456778526,294.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5658034682273865,0.050000000745058,0.0481339432299137,293.0758056640625,297.1499938964844,293.1499938964844,0.1396816819906234,-2330.624755859375,304.1440734863281,0.9194597601890564,0.211570531129837,0.1481765806674957,293.1589050292969,297.1499938964844,293.1499938964844,0.1620946079492569,-3552.58837890625,304.15106201171875,0.9612467885017396,0.2378585040569305,0.2257453352212906,293.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5658034682273865,0.050000000745058,0.2283267080783844,291.1410522460937,291.1499938964844,269.64532470703125,267.6688842773437,283.634765625,293.328125,291.14093017578125,1.0,0.1851233392953872,0.8584848046302795,0.8584848046302795,1.0,1.0,-0.8417068123817444,0.3447398245334625,0.4969669878482818,0.1750538796186447,0.0,0.0,0.2870063483715057,24.627716064453125,25.0,-0.2718833386898041,-6368.005859375,69.10989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,305.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1435272097587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032717019319534,0.2032760977745056,-4.4024313865520526e-06,0.0,0.0001456618629163,0.0,0.0,8.416772842407227,0.0,0.0,0.0,0.2875041365623474,4.0,0.0,1.0
404100,293.1219177246094,297.1499938964844,293.1499938964844,0.0171497408300638,-806.2490844726562,304.1485290527344,0.5921321511268616,0.0562955923378467,0.0512402765452861,294.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5657845735549927,0.050000000745058,0.0481340587139129,293.0778503417969,297.1499938964844,293.1499938964844,0.1401482820510864,-2336.82763671875,304.144287109375,0.920355498790741,0.2121093869209289,0.1485627591609954,293.15875244140625,297.1499938964844,293.1499938964844,0.1620263457298278,-3551.416015625,304.1510009765625,0.9610982537269592,0.2377756237983703,0.2256635725498199,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5657845735549927,0.050000000745058,0.2283272594213485,291.1405944824219,291.1499938964844,269.62628173828125,267.6581726074219,283.6253356933594,293.3284912109375,291.14044189453125,1.0,0.1852111220359802,0.858500063419342,0.858500063419342,1.0,1.0,-0.8423693180084229,0.3450754880905151,0.4972938299179077,0.1750894039869308,0.0,0.0,0.2876803576946258,24.635616302490234,25.0,-0.8284503221511841,-6380.28076171875,69.22893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,305.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.423828125,18000.0,0.0,0.0,0.1438237577676773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037726938724517,0.2037771046161651,-4.403490947879618e-06,0.0,0.000145962825627,0.0,0.0,8.440984725952148,0.0,0.0,0.0,0.287600964307785,4.0,0.0,1.0
