time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1222839355469,297.1499938964844,293.1499938964844,0.017310881987214,-810.2120361328125,304.14849853515625,0.5932209491729736,0.0565756447613239,0.0514904260635376,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5657702684402466,0.050000000745058,0.0481341481208801,293.07989501953125,297.1499938964844,293.1499938964844,0.1405909210443496,-2342.70556640625,304.14453125,0.9212098121643066,0.2126193344593048,0.1489285379648208,293.1585693359375,297.1499938964844,293.1499938964844,0.1619642525911331,-3550.350341796875,304.15093994140625,0.9609670639038086,0.2377004772424698,0.2255890667438507,293.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5657702684402466,0.050000000745058,0.228327676653862,291.14013671875,291.1499938964844,269.6067810058594,267.6473999023437,283.61602783203125,293.3287658691406,291.1400146484375,1.0,0.1852970570325851,0.8585153222084045,0.8585153222084045,1.0,1.0,-0.8430197238922119,0.34539395570755,0.4976257681846618,0.1751517355442047,0.0,0.0,0.2883859574794769,24.643234252929688,25.0,-0.9777041077613832,-6392.921875,69.34573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1440999805927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043114751577377,0.2043158859014511,-4.404637820698554e-06,0.0,0.0001462431682739,0.0,0.0,8.467058181762695,0.0,0.0,0.0,0.2877049744129181,4.0,0.0,1.0
404220,293.1228942871094,297.1499938964844,293.1499938964844,0.0176448952406644,-818.3291625976562,304.1484375,0.5954484939575195,0.0571543425321579,0.0520041175186634,294.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5657569766044617,0.050000000745058,0.0481342263519763,293.083984375,297.1499938964844,293.1499938964844,0.1414071172475814,-2353.5244140625,304.1449890136719,0.9228082299232484,0.2135615199804306,0.1496040076017379,293.1581115722656,297.1499938964844,293.1499938964844,0.1618563383817672,-3548.4970703125,304.1508178710937,0.96076101064682,0.2375763058662414,0.2254630327224731,293.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5657569766044617,0.050000000745058,0.2283280342817306,291.1395568847656,291.1499938964844,269.56658935546875,267.6256103515625,283.5971984863281,293.3282470703125,291.1394958496094,1.0,0.1854639947414398,0.8585458397865295,0.8585458397865295,1.0,1.0,-0.8442961573600769,0.3459897637367248,0.4983064234256744,0.1753463894128799,0.0,0.0,0.2898243069648742,24.6572265625,25.0,-0.8208736777305603,-6418.53466796875,69.5739974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98687744140625,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.1446030437946319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054332643747329,0.2054376751184463,-4.407108008308569e-06,0.0,0.0001467537076678,0.0,0.0,8.521576881408691,0.0,0.0,0.0,0.2879232168197632,4.0,0.0,1.0
404280,293.1228942871094,297.1499938964844,293.1499938964844,0.0176448952406644,-818.3291625976562,304.1484375,0.5954484939575195,0.0571543425321579,0.0520041175186634,294.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5657569766044617,0.050000000745058,0.0481342263519763,293.083984375,297.1499938964844,293.1499938964844,0.1414071172475814,-2353.5244140625,304.1449890136719,0.9228082299232484,0.2135615199804306,0.1496040076017379,293.1581115722656,297.1499938964844,293.1499938964844,0.1618563383817672,-3548.4970703125,304.1508178710937,0.96076101064682,0.2375763058662414,0.2254630327224731,293.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5657569766044617,0.050000000745058,0.2283280342817306,291.1395568847656,291.1499938964844,269.56658935546875,267.6256103515625,283.5971984863281,293.3282470703125,291.1394958496094,1.0,0.1854639947414398,0.8585458397865295,0.8585458397865295,1.0,1.0,-0.8442961573600769,0.3459897637367248,0.4983064234256744,0.1753463894128799,0.0,0.0,0.2898243069648742,24.6572265625,25.0,-0.8208736777305603,-6418.53466796875,69.5739974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98687744140625,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.1446030437946319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054332643747329,0.2054376751184463,-4.407108008308569e-06,0.0,0.0001467537076678,0.0,0.0,8.521576881408691,0.0,0.0,0.0,0.2879232168197632,4.0,0.0,1.0
404340,293.12310791015625,297.1499938964844,293.1499938964844,0.0178577974438667,-823.439453125,304.1484069824219,0.5968494415283203,0.0575209483504295,0.0523277074098587,294.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5657634139060974,0.050000000745058,0.0481341816484928,293.08642578125,297.1499938964844,293.1499938964844,0.1418580263853073,-2359.4931640625,304.145263671875,0.9237110018730164,0.2140818983316421,0.149976447224617,293.1577453613281,297.1499938964844,293.1499938964844,0.1618076562881469,-3547.6669921875,304.1507263183594,0.9606859087944032,0.2375227361917495,0.2254059016704559,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5657634139060974,0.050000000745058,0.2283278256654739,291.1392517089844,291.1499938964844,269.5417785644531,267.6123962402344,283.5855407714844,293.3270568847656,291.13916015625,1.0,0.1855614930391311,0.8585641384124756,0.8585641384124756,1.0,1.0,-0.8450626730918884,0.3463316559791565,0.4987310171127319,0.1755027025938034,0.0,0.0,0.2907145619392395,24.66411399841309,25.0,-0.8508163094520569,-6433.7841796875,69.7091293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,305.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1448782086372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061266750097274,0.2061310857534408,-4.408656877785688e-06,0.0,0.000147032958921,0.0,0.0,8.55536937713623,0.0,0.0,0.0,0.2880589365959167,4.0,0.0,1.0
404400,293.12322998046875,297.1499938964844,293.1499938964844,0.0180054772645235,-826.9571533203125,304.1483764648437,0.5978108048439026,0.0577723942697048,0.0525502264499664,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5657734870910645,0.050000000745058,0.0481341145932674,293.0880432128906,297.1499938964844,293.1499938964844,0.1421453803777694,-2363.29541015625,304.1454162597656,0.9242932796478271,0.2144115567207336,0.1502127945423126,293.1575012207031,297.1499938964844,293.1499938964844,0.1617831140756607,-3547.254150390625,304.1506652832031,0.9606561064720154,0.2374953180551529,0.225375697016716,293.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5657734870910645,0.050000000745058,0.22832752764225,291.13897705078125,291.1499938964844,269.5249938964844,267.6035461425781,283.5777587890625,293.3261413574219,291.1388854980469,1.0,0.1856256872415542,0.8585763573646545,0.8585763573646545,1.0,1.0,-0.8455767035484314,0.3465556502342224,0.499021053314209,0.1756206005811691,0.0,0.0,0.2913306653499603,24.66806983947754,25.0,-0.9526655077934264,-6443.9208984375,69.79890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,305.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.145053282380104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206603929400444,0.2066083401441574,-4.409716439113254e-06,0.0,0.0001472106523578,0.0,0.0,8.578641891479492,0.0,0.0,0.0,0.2881523966789245,4.0,0.0,1.0
404460,293.1233825683594,297.1499938964844,293.1499938964844,0.0183930099010467,-836.0824584960938,304.14825439453125,0.6002888083457947,0.0584218464791774,0.0531273819506168,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5658134818077087,0.050000000745058,0.0481338575482368,293.092041015625,297.1499938964844,293.1499938964844,0.1428090929985046,-2372.068359375,304.1458435058594,0.9256591796875,0.2151678204536438,0.150756686925888,293.1567687988281,297.1499938964844,293.1499938964844,0.161747857928276,-3546.6806640625,304.1505126953125,0.9606457352638244,0.2374559938907623,0.2253286987543106,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5658134818077087,0.050000000745058,0.2283263057470321,291.13824462890625,291.1499938964844,269.48223876953125,267.581298828125,283.55828857421875,293.3238220214844,291.1381530761719,1.0,0.1857834011316299,0.858607292175293,0.858607292175293,1.0,1.0,-0.8468639850616455,0.3471027612686157,0.4997612535953522,0.1759505569934845,0.0,0.0,0.2929515838623047,24.676313400268555,25.0,-0.8863640427589417,-6470.3408203125,70.02169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,305.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.1454678624868393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078693658113479,0.2078737765550613,-4.412519956531469e-06,0.0,0.0001476313918828,0.0,0.0,8.640427589416504,0.0,0.0,0.0,0.2884002923965454,4.0,0.0,1.0
404520,293.1233825683594,297.1499938964844,293.1499938964844,0.0183930099010467,-836.0824584960938,304.14825439453125,0.6002888083457947,0.0584218464791774,0.0531273819506168,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5658134818077087,0.050000000745058,0.0481338575482368,293.092041015625,297.1499938964844,293.1499938964844,0.1428090929985046,-2372.068359375,304.1458435058594,0.9256591796875,0.2151678204536438,0.150756686925888,293.1567687988281,297.1499938964844,293.1499938964844,0.161747857928276,-3546.6806640625,304.1505126953125,0.9606457352638244,0.2374559938907623,0.2253286987543106,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5658134818077087,0.050000000745058,0.2283263057470321,291.13824462890625,291.1499938964844,269.48223876953125,267.581298828125,283.55828857421875,293.3238220214844,291.1381530761719,1.0,0.1857834011316299,0.858607292175293,0.858607292175293,1.0,1.0,-0.8468639850616455,0.3471027612686157,0.4997612535953522,0.1759505569934845,0.0,0.0,0.2929515838623047,24.676313400268555,25.0,-0.8863640427589417,-6470.3408203125,70.02169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,305.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.1454678624868393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078693658113479,0.2078737765550613,-4.412519956531469e-06,0.0,0.0001476313918828,0.0,0.0,8.640427589416504,0.0,0.0,0.0,0.2884002923965454,4.0,0.0,1.0
404580,293.1233825683594,297.1499938964844,293.1499938964844,0.0187993552535772,-845.4805908203125,304.1481628417969,0.6028165817260742,0.0590912662446498,0.0537247024476528,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5658625960350037,0.050000000745058,0.0481335446238517,293.0960388183594,297.1499938964844,293.1499938964844,0.1433853358030319,-2379.66015625,304.1462707519531,0.9268776178359984,0.2158261984586715,0.1512334793806076,293.15594482421875,297.1499938964844,293.1499938964844,0.1617338210344314,-3546.462158203125,304.1503601074219,0.9606999158859252,0.2374516278505325,0.2253161370754242,293.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5658625960350037,0.050000000745058,0.2283248007297516,291.1381530761719,291.1499938964844,269.4385070800781,267.5588684082031,283.5389709472656,293.3217163085937,291.13824462890625,1.0,0.1859376728534698,0.8586382269859314,0.8586382269859314,1.0,1.0,-0.8481358885765076,0.347630500793457,0.5005054473876953,0.1763087213039398,0.0,0.0,0.2945458590984344,24.68357276916504,25.0,0.0893792584538459,-6498.45361328125,70.24103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02801513671875,305.6013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1458705514669418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091614007949829,0.2091658264398574,-4.415483999764547e-06,0.0,0.0001480400678701,0.0,0.0,8.703845977783203,0.0,0.0,0.0,0.2886553108692169,4.0,0.0,1.0
404640,293.1233825683594,297.1499938964844,293.1499938964844,0.0187993552535772,-845.4805908203125,304.1481628417969,0.6028165817260742,0.0590912662446498,0.0537247024476528,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5658625960350037,0.050000000745058,0.0481335446238517,293.0960388183594,297.1499938964844,293.1499938964844,0.1433853358030319,-2379.66015625,304.1462707519531,0.9268776178359984,0.2158261984586715,0.1512334793806076,293.15594482421875,297.1499938964844,293.1499938964844,0.1617338210344314,-3546.462158203125,304.1503601074219,0.9606999158859252,0.2374516278505325,0.2253161370754242,293.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5658625960350037,0.050000000745058,0.2283248007297516,291.1381530761719,291.1499938964844,269.4385070800781,267.5588684082031,283.5389709472656,293.3217163085937,291.13824462890625,1.0,0.1859376728534698,0.8586382269859314,0.8586382269859314,1.0,1.0,-0.8481358885765076,0.347630500793457,0.5005054473876953,0.1763087213039398,0.0,0.0,0.2945458590984344,24.68357276916504,25.0,0.0893792584538459,-6498.45361328125,70.24103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02801513671875,305.6013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1458705514669418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091614007949829,0.2091658264398574,-4.415483999764547e-06,0.0,0.0001480400678701,0.0,0.0,8.703845977783203,0.0,0.0,0.0,0.2886553108692169,4.0,0.0,1.0
404700,293.1233825683594,297.1499938964844,293.1499938964844,0.0190079770982265,-850.2394409179688,304.14813232421875,0.6040846109390259,0.0594311468303203,0.0540286600589752,294.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5658866763114929,0.050000000745058,0.0481333881616592,293.0980224609375,297.1499938964844,293.1499938964844,0.1436359584331512,-2382.94970703125,304.146484375,0.9274184703826904,0.2161141782999038,0.1514438390731811,293.155517578125,297.1499938964844,293.1499938964844,0.1617321521043777,-3546.438232421875,304.1502990722656,0.9607433676719666,0.2374611049890518,0.2253214120864868,293.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5658866763114929,0.050000000745058,0.2283240705728531,291.13848876953125,291.1499938964844,269.4163513183594,267.547607421875,283.5293884277344,293.3208312988281,291.1386108398437,1.0,0.1860134154558181,0.858653724193573,0.858653724193573,1.0,1.0,-0.8487584590911865,0.3478864431381225,0.500872015953064,0.1764900684356689,0.0,0.0,0.2952785789966583,24.68724822998047,25.0,0.614924430847168,-6512.35498046875,70.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,305.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1460744738578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209770455956459,0.2097748667001724,-4.416941010276787e-06,0.0,0.0001482470252085,0.0,0.0,8.733904838562012,0.0,0.0,0.0,0.2887768149375915,4.0,0.0,1.0
404760,293.12335205078125,297.1499938964844,293.1499938964844,0.0192198138684034,-855.02978515625,304.1480712890625,0.6053485870361328,0.0597732216119766,0.0543349534273147,294.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5659087300300598,0.050000000745058,0.0481332466006279,293.1000366210937,297.1499938964844,293.1499938964844,0.1438635289669037,-2385.9306640625,304.1466979980469,0.9279111623764038,0.2163748741149902,0.1516354829072952,293.1550598144531,297.1499938964844,293.1499938964844,0.1617351472377777,-3546.494140625,304.1502380371094,0.9607933759689332,0.2374770194292068,0.2253330796957016,293.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5659087300300598,0.050000000745058,0.2283234000205993,291.138916015625,291.1499938964844,269.39404296875,267.53631591796875,283.519775390625,293.320068359375,291.1390380859375,1.0,0.1860882192850113,0.8586679697036743,0.8586679697036743,1.0,1.0,-0.8493691086769104,0.3481371104717254,0.5012320280075073,0.1766689270734787,0.0,0.0,0.2959722280502319,24.691118240356445,25.0,0.9105369448661804,-6525.74462890625,70.45491790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342102050781,305.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.1462819278240203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103469967842102,0.2103514075279235,-4.418339813128114e-06,0.0,0.000148457562318,0.0,0.0,8.762426376342773,0.0,0.0,0.0,0.2888924479484558,4.0,0.0,1.0
404820,293.123291015625,297.1499938964844,293.1499938964844,0.0196530148386955,-864.7070922851562,304.14801025390625,0.6078521013259888,0.0604621544480323,0.0549525283277034,294.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5659436583518982,0.050000000745058,0.0481330230832099,293.1041259765625,297.1499938964844,293.1499938964844,0.1442526429891586,-2391.017578125,304.14715576171875,0.9287402033805848,0.2168113887310028,0.1519598215818405,293.1542053222656,297.1499938964844,293.1499938964844,0.1617609709501266,-3546.95849609375,304.1501159667969,0.9609056115150452,0.2375266999006271,0.2253739833831787,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5659436583518982,0.050000000745058,0.2283223420381546,291.1395263671875,291.1499938964844,269.34912109375,267.5137023925781,283.5005798339844,293.3188171386719,291.1395874023437,1.0,0.1862345933914184,0.8586965799331665,0.8586965799331665,1.0,1.0,-0.850547194480896,0.348623126745224,0.5019240379333496,0.1770083010196685,0.0,0.0,0.2973173260688782,24.6997013092041,25.0,0.6620976328849792,-6550.77978515625,70.66165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,305.6317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.724609375,18000.0,0.0,0.0,0.1467085033655166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114451974630355,0.2114496231079101,-4.420974164531799e-06,0.0,0.0001488904817961,0.0,0.0,8.816781997680664,0.0,0.0,0.0,0.2891128957271576,4.0,0.0,1.0
404880,293.123291015625,297.1499938964844,293.1499938964844,0.0196530148386955,-864.7070922851562,304.14801025390625,0.6078521013259888,0.0604621544480323,0.0549525283277034,294.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5659436583518982,0.050000000745058,0.0481330230832099,293.1041259765625,297.1499938964844,293.1499938964844,0.1442526429891586,-2391.017578125,304.14715576171875,0.9287402033805848,0.2168113887310028,0.1519598215818405,293.1542053222656,297.1499938964844,293.1499938964844,0.1617609709501266,-3546.95849609375,304.1501159667969,0.9609056115150452,0.2375266999006271,0.2253739833831787,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5659436583518982,0.050000000745058,0.2283223420381546,291.1395263671875,291.1499938964844,269.34912109375,267.5137023925781,283.5005798339844,293.3188171386719,291.1395874023437,1.0,0.1862345933914184,0.8586965799331665,0.8586965799331665,1.0,1.0,-0.850547194480896,0.348623126745224,0.5019240379333496,0.1770083010196685,0.0,0.0,0.2973173260688782,24.6997013092041,25.0,0.6620976328849792,-6550.77978515625,70.66165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,305.6317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.724609375,18000.0,0.0,0.0,0.1467085033655166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114451974630355,0.2114496231079101,-4.420974164531799e-06,0.0,0.0001488904817961,0.0,0.0,8.816781997680664,0.0,0.0,0.0,0.2891128957271576,4.0,0.0,1.0
404940,293.1231994628906,297.1499938964844,293.1499938964844,0.0200984999537467,-874.5035400390625,304.1479187011719,0.6103160381317139,0.061155941337347,0.0555748865008354,294.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5659672021865845,0.050000000745058,0.0481328703463077,293.108154296875,297.1499938964844,293.1499938964844,0.1445652097463607,-2395.09765625,304.1475830078125,0.9293800592422484,0.2171522974967956,0.152212768793106,293.1533203125,297.1499938964844,293.1499938964844,0.1618152856826782,-3547.9345703125,304.1499938964844,0.9610323905944824,0.23759825527668,0.225436121225357,293.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5659672021865845,0.050000000745058,0.2283216118812561,291.1394958496094,291.1499938964844,269.30389404296875,267.4911193847656,283.4811096191406,293.3177795410156,291.13946533203125,1.0,0.1863764077425003,0.8587251901626587,0.8587251901626587,1.0,1.0,-0.8516712188720703,0.3490961492061615,0.5025750994682312,0.1773097366094589,0.0,0.0,0.2987136840820312,24.709020614624023,25.0,-0.026753757148981,-6575.177734375,70.86097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378723144531,305.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59765625,18000.0,0.0,0.0,0.147150918841362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125636488199234,0.2125680595636367,-4.423562131705694e-06,0.0,0.0001493394811404,0.0,0.0,8.872065544128418,0.0,0.0,0.0,0.2893361747264862,4.0,0.0,1.0
405000,293.1231994628906,297.1499938964844,293.1499938964844,0.0200984999537467,-874.5035400390625,304.1479187011719,0.6103160381317139,0.061155941337347,0.0555748865008354,294.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5659672021865845,0.050000000745058,0.0481328703463077,293.108154296875,297.1499938964844,293.1499938964844,0.1445652097463607,-2395.09765625,304.1475830078125,0.9293800592422484,0.2171522974967956,0.152212768793106,293.1533203125,297.1499938964844,293.1499938964844,0.1618152856826782,-3547.9345703125,304.1499938964844,0.9610323905944824,0.23759825527668,0.225436121225357,293.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5659672021865845,0.050000000745058,0.2283216118812561,291.1394958496094,291.1499938964844,269.30389404296875,267.4911193847656,283.4811096191406,293.3177795410156,291.13946533203125,1.0,0.1863764077425003,0.8587251901626587,0.8587251901626587,1.0,1.0,-0.8516712188720703,0.3490961492061615,0.5025750994682312,0.1773097366094589,0.0,0.0,0.2987136840820312,24.709020614624023,25.0,-0.026753757148981,-6575.177734375,70.86097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378723144531,305.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59765625,18000.0,0.0,0.0,0.147150918841362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125636488199234,0.2125680595636367,-4.423562131705694e-06,0.0,0.0001493394811404,0.0,0.0,8.872065544128418,0.0,0.0,0.0,0.2893361747264862,4.0,0.0,1.0
405060,293.12310791015625,297.1499938964844,293.1499938964844,0.0205552224069833,-884.3864135742188,304.1478576660156,0.6127345561981201,0.0618544854223728,0.0562014579772949,294.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5659883618354797,0.050000000745058,0.0481327325105667,293.1119689941406,297.1499938964844,293.1499938964844,0.1448251605033874,-2398.490478515625,304.14794921875,0.9299049973487854,0.2174367606639862,0.1524192541837692,293.1524658203125,297.1499938964844,293.1499938964844,0.1618916541337967,-3549.300048828125,304.1498718261719,0.9611844420433044,0.237690195441246,0.2255178391933441,293.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5659883618354797,0.050000000745058,0.2283209562301635,291.13916015625,291.1499938964844,269.2586669921875,267.46856689453125,283.4610595703125,293.3164978027344,291.1390991210937,1.0,0.1865139603614807,0.858752429485321,0.858752429485321,1.0,1.0,-0.8527681827545166,0.349574327468872,0.5031938552856445,0.1775629967451095,0.0,0.0,0.3001832962036133,24.71762084960937,25.0,-0.4439322650432586,-6600.14404296875,71.05516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03662109375,305.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.147613987326622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137476354837417,0.2137520611286163,-4.4262756091484334e-06,0.0,0.0001498094352427,0.0,0.0,8.930659294128418,0.0,0.0,0.0,0.2895722687244415,4.0,0.0,1.0
405120,293.12310791015625,297.1499938964844,293.1499938964844,0.0205552224069833,-884.3864135742188,304.1478576660156,0.6127345561981201,0.0618544854223728,0.0562014579772949,294.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5659883618354797,0.050000000745058,0.0481327325105667,293.1119689941406,297.1499938964844,293.1499938964844,0.1448251605033874,-2398.490478515625,304.14794921875,0.9299049973487854,0.2174367606639862,0.1524192541837692,293.1524658203125,297.1499938964844,293.1499938964844,0.1618916541337967,-3549.300048828125,304.1498718261719,0.9611844420433044,0.237690195441246,0.2255178391933441,293.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5659883618354797,0.050000000745058,0.2283209562301635,291.13916015625,291.1499938964844,269.2586669921875,267.46856689453125,283.4610595703125,293.3164978027344,291.1390991210937,1.0,0.1865139603614807,0.858752429485321,0.858752429485321,1.0,1.0,-0.8527681827545166,0.349574327468872,0.5031938552856445,0.1775629967451095,0.0,0.0,0.3001832962036133,24.71762084960937,25.0,-0.4439322650432586,-6600.14404296875,71.05516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03662109375,305.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.147613987326622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137476354837417,0.2137520611286163,-4.4262756091484334e-06,0.0,0.0001498094352427,0.0,0.0,8.930659294128418,0.0,0.0,0.0,0.2895722687244415,4.0,0.0,1.0
405180,293.1229858398437,297.1499938964844,293.1499938964844,0.0210235845297575,-894.3593139648438,304.1477966308594,0.6150866150856018,0.0625589117407798,0.056833017617464,294.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.566013753414154,0.050000000745058,0.0481325685977935,293.1154479980469,297.1499938964844,293.1499938964844,0.1450550258159637,-2401.49609375,304.14825439453125,0.9303752779960632,0.2176891565322876,0.1526001095771789,293.151611328125,297.1499938964844,293.1499938964844,0.1619876474142074,-3551.009765625,304.1497497558594,0.9613705277442932,0.2378021329641342,0.2256185263395309,293.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.566013753414154,0.050000000745058,0.2283201813697815,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,283.4401550292969,293.31475830078125,291.1385498046875,1.0,0.1866481453180313,0.8587797284126282,0.8587797284126282,1.0,1.0,-0.8538629412651062,0.3500742316246032,0.5037887692451477,0.1777598857879638,0.0,0.0,0.3017342686653137,24.72446060180664,25.0,-0.7133957147598267,-6625.8818359375,71.24681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335998535156,305.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.1481041312217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150016278028488,0.2150060534477234,-4.42915688836365e-06,0.0,0.000150306863361,0.0,0.0,8.992866516113281,0.0,0.0,0.0,0.2898230254650116,4.0,0.0,1.0
405240,293.1229858398437,297.1499938964844,293.1499938964844,0.0210235845297575,-894.3593139648438,304.1477966308594,0.6150866150856018,0.0625589117407798,0.056833017617464,294.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.566013753414154,0.050000000745058,0.0481325685977935,293.1154479980469,297.1499938964844,293.1499938964844,0.1450550258159637,-2401.49609375,304.14825439453125,0.9303752779960632,0.2176891565322876,0.1526001095771789,293.151611328125,297.1499938964844,293.1499938964844,0.1619876474142074,-3551.009765625,304.1497497558594,0.9613705277442932,0.2378021329641342,0.2256185263395309,293.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.566013753414154,0.050000000745058,0.2283201813697815,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,283.4401550292969,293.31475830078125,291.1385498046875,1.0,0.1866481453180313,0.8587797284126282,0.8587797284126282,1.0,1.0,-0.8538629412651062,0.3500742316246032,0.5037887692451477,0.1777598857879638,0.0,0.0,0.3017342686653137,24.72446060180664,25.0,-0.7133957147598267,-6625.8818359375,71.24681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335998535156,305.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.1481041312217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150016278028488,0.2150060534477234,-4.42915688836365e-06,0.0,0.000150306863361,0.0,0.0,8.992866516113281,0.0,0.0,0.0,0.2898230254650116,4.0,0.0,1.0
405300,293.1229248046875,297.1499938964844,293.1499938964844,0.0212623700499534,-899.3832397460938,304.14776611328125,0.6162424087524414,0.0629136562347412,0.0571509562432765,294.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5660279393196106,0.050000000745058,0.0481324754655361,293.1170654296875,297.1499938964844,293.1499938964844,0.1451615840196609,-2402.891357421875,304.1483764648437,0.9305959939956664,0.2178056240081787,0.1526834964752197,293.15118408203125,297.1499938964844,293.1499938964844,0.1620425730943679,-3551.98583984375,304.1496887207031,0.961475908756256,0.237865462899208,0.2256758064031601,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5660279393196106,0.050000000745058,0.2283197492361068,291.1383361816406,291.1499938964844,269.1912536621094,267.4349670410156,283.42938232421875,293.313720703125,291.13824462890625,1.0,0.1867142766714096,0.858793318271637,0.858793318271637,1.0,1.0,-0.8544127345085144,0.3503351807594299,0.5040775537490845,0.1778342276811599,0.0,0.0,0.3025436401367187,24.727191925048828,25.0,-0.7975821495056152,-6639.11376953125,71.34217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314636230469,305.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1483607441186905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156584113836288,0.2156628370285034,-4.430668923305348e-06,0.0,0.0001505672844359,0.0,0.0,9.025508880615234,0.0,0.0,0.0,0.2899546325206756,4.0,0.0,1.0
405360,293.12286376953125,297.1499938964844,293.1499938964844,0.0215042177587747,-904.4313354492188,304.1477355957031,0.6173866987228394,0.0632700398564338,0.0574703887104988,294.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5660427212715149,0.050000000745058,0.0481323823332786,293.1186218261719,297.1499938964844,293.1499938964844,0.1452631205320358,-2404.22216796875,304.1484680175781,0.9308077692985536,0.2179165184497833,0.1527628004550933,293.1507568359375,297.1499938964844,293.1499938964844,0.1621016561985016,-3553.034423828125,304.149658203125,0.9615885019302368,0.2379334419965744,0.2257374823093414,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5660427212715149,0.050000000745058,0.228319302201271,291.1380310058594,291.1499938964844,269.16900634765625,267.42388916015625,283.4184265136719,293.3125915527344,291.137939453125,1.0,0.1867799162864685,0.85880446434021,0.85880446434021,1.0,1.0,-0.8549646735191345,0.3506042659282684,0.5043603777885437,0.1778908818960189,0.0,0.0,0.3033742308616638,24.729516983032227,25.0,-0.8458764553070068,-6652.59375,71.43740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02899169921875,305.6780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1486254632472992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163349688053131,0.2163394093513488,-4.432230070960941e-06,0.0,0.0001508359418949,0.0,0.0,9.059182167053224,0.0,0.0,0.0,0.2900904417037964,4.0,0.0,1.0
405420,293.1227111816406,297.1499938964844,293.1499938964844,0.02199730835855,-914.6021118164062,304.1476745605469,0.6196478009223938,0.063988097012043,0.0581140182912349,294.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5660732984542847,0.050000000745058,0.0481321886181831,293.1214904785156,297.1499938964844,293.1499938964844,0.1454516649246215,-2406.6953125,304.1486511230469,0.9312058091163636,0.2181229889392852,0.1529100090265274,293.1499328613281,297.1499938964844,293.1499938964844,0.1622324734926223,-3555.35107421875,304.1495361328125,0.9618357419967652,0.2380841970443725,0.2258749455213546,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5660732984542847,0.050000000745058,0.228318378329277,291.1374206542969,291.1499938964844,269.1250305175781,267.4018859863281,283.3958435058594,293.3100280761719,291.1373291015625,1.0,0.1869100332260131,0.858826756477356,0.858826756477356,1.0,1.0,-0.8560773730278015,0.3511700332164764,0.5049073696136475,0.1779474318027496,0.0,0.0,0.3050987422466278,24.73295021057129,25.0,-0.853404700756073,-6680.3291015625,71.62786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02294921875,305.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1491833627223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177488356828689,0.2177532762289047,-4.435513801581692e-06,0.0,0.0001514021423645,0.0,0.0,9.12972354888916,0.0,0.0,0.0,0.2903751134872436,4.0,0.0,1.0
405480,293.1227111816406,297.1499938964844,293.1499938964844,0.02199730835855,-914.6021118164062,304.1476745605469,0.6196478009223938,0.063988097012043,0.0581140182912349,294.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5660732984542847,0.050000000745058,0.0481321886181831,293.1214904785156,297.1499938964844,293.1499938964844,0.1454516649246215,-2406.6953125,304.1486511230469,0.9312058091163636,0.2181229889392852,0.1529100090265274,293.1499328613281,297.1499938964844,293.1499938964844,0.1622324734926223,-3555.35107421875,304.1495361328125,0.9618357419967652,0.2380841970443725,0.2258749455213546,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5660732984542847,0.050000000745058,0.228318378329277,291.1374206542969,291.1499938964844,269.1250305175781,267.4018859863281,283.3958435058594,293.3100280761719,291.1373291015625,1.0,0.1869100332260131,0.858826756477356,0.858826756477356,1.0,1.0,-0.8560773730278015,0.3511700332164764,0.5049073696136475,0.1779474318027496,0.0,0.0,0.3050987422466278,24.73295021057129,25.0,-0.853404700756073,-6680.3291015625,71.62786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02294921875,305.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1491833627223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177488356828689,0.2177532762289047,-4.435513801581692e-06,0.0,0.0001514021423645,0.0,0.0,9.12972354888916,0.0,0.0,0.0,0.2903751134872436,4.0,0.0,1.0
405540,293.12255859375,297.1499938964844,293.1499938964844,0.0225026421248912,-924.8642578125,304.1476135253906,0.6218785643577576,0.0647130981087684,0.0587635785341262,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5661037564277649,0.050000000745058,0.0481319949030876,293.12408447265625,297.1499938964844,293.1499938964844,0.1456263065338134,-2408.989013671875,304.1488037109375,0.9315785765647888,0.2183166891336441,0.1530467271804809,293.14910888671875,297.1499938964844,293.1499938964844,0.1623780131340026,-3557.9228515625,304.1494445800781,0.9621069431304932,0.2382527291774749,0.2260292321443557,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5661037564277649,0.050000000745058,0.228317454457283,291.1368408203125,291.1499938964844,269.0819396972656,267.38018798828125,283.37255859375,293.3072814941406,291.13677978515625,1.0,0.187039241194725,0.8588491082191467,0.8588491082191467,1.0,1.0,-0.8572049140930176,0.3517761826515198,0.505428671836853,0.1779231429100036,0.0,0.0,0.3068940341472626,24.734939575195312,25.0,-0.7892354726791382,-6708.98583984375,71.81906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01580810546875,305.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.748046875,18000.0,0.0,0.0,0.1497778445482254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192330062389373,0.2192374467849731,-4.438990345079219e-06,0.0,0.0001520054793218,0.0,0.0,9.204024314880373,0.0,0.0,0.0,0.2906752526760101,4.0,0.0,1.0
405600,293.12255859375,297.1499938964844,293.1499938964844,0.0225026421248912,-924.8642578125,304.1476135253906,0.6218785643577576,0.0647130981087684,0.0587635785341262,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5661037564277649,0.050000000745058,0.0481319949030876,293.12408447265625,297.1499938964844,293.1499938964844,0.1456263065338134,-2408.989013671875,304.1488037109375,0.9315785765647888,0.2183166891336441,0.1530467271804809,293.14910888671875,297.1499938964844,293.1499938964844,0.1623780131340026,-3557.9228515625,304.1494445800781,0.9621069431304932,0.2382527291774749,0.2260292321443557,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5661037564277649,0.050000000745058,0.228317454457283,291.1368408203125,291.1499938964844,269.0819396972656,267.38018798828125,283.37255859375,293.3072814941406,291.13677978515625,1.0,0.187039241194725,0.8588491082191467,0.8588491082191467,1.0,1.0,-0.8572049140930176,0.3517761826515198,0.505428671836853,0.1779231429100036,0.0,0.0,0.3068940341472626,24.734939575195312,25.0,-0.7892354726791382,-6708.98583984375,71.81906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01580810546875,305.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.748046875,18000.0,0.0,0.0,0.1497778445482254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192330062389373,0.2192374467849731,-4.438990345079219e-06,0.0,0.0001520054793218,0.0,0.0,9.204024314880373,0.0,0.0,0.0,0.2906752526760101,4.0,0.0,1.0
405660,293.1222839355469,297.1499938964844,293.1499938964844,0.0230287071317434,-935.3816528320312,304.14752197265625,0.6241361498832703,0.0654639229178428,0.0594306290149688,294.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5661441683769226,0.050000000745058,0.048131737858057,293.1263122558594,297.1499938964844,293.1499938964844,0.1457971334457397,-2411.234619140625,304.14892578125,0.9319685697555542,0.2185176610946655,0.1531841158866882,293.14825439453125,297.1499938964844,293.1499938964844,0.1625397354364395,-3560.771484375,304.1493835449219,0.9624248147010804,0.2384478002786636,0.2262057811021804,293.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5661441683769226,0.050000000745058,0.2283162474632263,291.1365051269531,291.1499938964844,269.0399780273437,267.35888671875,283.35015869140625,293.3070678710937,291.1365051269531,1.0,0.1871688067913055,0.858866810798645,0.858866810798645,1.0,1.0,-0.8583804368972778,0.3524398803710937,0.5059405565261841,0.1778181493282318,0.0,0.0,0.308719277381897,24.734107971191406,25.0,-0.3806190490722656,-6738.0283203125,72.01457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,305.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1504102200269699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207671999931335,0.2207716405391693,-4.442639692570083e-06,0.0,0.0001526472624391,0.0,0.0,9.281149864196776,0.0,0.0,0.0,0.2909871935844421,4.0,0.0,1.0
405720,293.1222839355469,297.1499938964844,293.1499938964844,0.0230287071317434,-935.3816528320312,304.14752197265625,0.6241361498832703,0.0654639229178428,0.0594306290149688,294.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5661441683769226,0.050000000745058,0.048131737858057,293.1263122558594,297.1499938964844,293.1499938964844,0.1457971334457397,-2411.234619140625,304.14892578125,0.9319685697555542,0.2185176610946655,0.1531841158866882,293.14825439453125,297.1499938964844,293.1499938964844,0.1625397354364395,-3560.771484375,304.1493835449219,0.9624248147010804,0.2384478002786636,0.2262057811021804,293.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5661441683769226,0.050000000745058,0.2283162474632263,291.1365051269531,291.1499938964844,269.0399780273437,267.35888671875,283.35015869140625,293.3070678710937,291.1365051269531,1.0,0.1871688067913055,0.858866810798645,0.858866810798645,1.0,1.0,-0.8583804368972778,0.3524398803710937,0.5059405565261841,0.1778181493282318,0.0,0.0,0.308719277381897,24.734107971191406,25.0,-0.3806190490722656,-6738.0283203125,72.01457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,305.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1504102200269699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207671999931335,0.2207716405391693,-4.442639692570083e-06,0.0,0.0001526472624391,0.0,0.0,9.281149864196776,0.0,0.0,0.0,0.2909871935844421,4.0,0.0,1.0
405780,293.1219177246094,297.1499938964844,293.1499938964844,0.0235824696719646,-946.2837524414062,304.1474304199219,0.6264572739601135,0.0662397071719169,0.0601228773593902,294.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.566199779510498,0.050000000745058,0.0481313876807689,293.1282043457031,297.1499938964844,293.1499938964844,0.1459784209728241,-2413.6240234375,304.14898681640625,0.932409942150116,0.2187361121177673,0.1533330231904983,293.1473999023437,297.1499938964844,293.1499938964844,0.1627231240272522,-3563.997802734375,304.1492614746094,0.962803065776825,0.2386700063943863,0.2264090329408645,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.566199779510498,0.050000000745058,0.2283145934343338,291.1363830566406,291.1499938964844,268.99932861328125,267.33807373046875,283.3272705078125,293.3070983886719,291.1363525390625,1.0,0.1873006075620651,0.8588844537734985,0.8588844537734985,1.0,1.0,-0.8596314191818237,0.3531752228736877,0.506456196308136,0.177633911371231,0.0,0.0,0.3105449080467224,24.729829788208008,25.0,-0.2976353764533996,-6767.45947265625,72.21813201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,305.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.396484375,18000.0,0.0,0.0,0.1510775089263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223106175661087,0.2223150581121444,-4.446365437615896e-06,0.0,0.00015332447947,0.0,0.0,9.359066009521484,0.0,0.0,0.0,0.2913030683994293,4.0,0.0,1.0
405840,293.1219177246094,297.1499938964844,293.1499938964844,0.0235824696719646,-946.2837524414062,304.1474304199219,0.6264572739601135,0.0662397071719169,0.0601228773593902,294.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.566199779510498,0.050000000745058,0.0481313876807689,293.1282043457031,297.1499938964844,293.1499938964844,0.1459784209728241,-2413.6240234375,304.14898681640625,0.932409942150116,0.2187361121177673,0.1533330231904983,293.1473999023437,297.1499938964844,293.1499938964844,0.1627231240272522,-3563.997802734375,304.1492614746094,0.962803065776825,0.2386700063943863,0.2264090329408645,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.566199779510498,0.050000000745058,0.2283145934343338,291.1363830566406,291.1499938964844,268.99932861328125,267.33807373046875,283.3272705078125,293.3070983886719,291.1363525390625,1.0,0.1873006075620651,0.8588844537734985,0.8588844537734985,1.0,1.0,-0.8596314191818237,0.3531752228736877,0.506456196308136,0.177633911371231,0.0,0.0,0.3105449080467224,24.729829788208008,25.0,-0.2976353764533996,-6767.45947265625,72.21813201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,305.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.396484375,18000.0,0.0,0.0,0.1510775089263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223106175661087,0.2223150581121444,-4.446365437615896e-06,0.0,0.00015332447947,0.0,0.0,9.359066009521484,0.0,0.0,0.0,0.2913030683994293,4.0,0.0,1.0
405900,293.1217346191406,297.1499938964844,293.1499938964844,0.0238674934953451,-951.8328247070312,304.1473693847656,0.6276289820671082,0.0666333958506584,0.0604749135673046,294.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5662297010421753,0.050000000745058,0.048131201416254,293.1289978027344,297.1499938964844,293.1499938964844,0.1460753977298736,-2414.90576171875,304.14898681640625,0.932645618915558,0.2188528031110763,0.1534124463796615,293.1469421386719,297.1499938964844,293.1499938964844,0.1628232598304748,-3565.759765625,304.14923095703125,0.9630070328712464,0.2387894839048385,0.2265190035104751,293.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5662297010421753,0.050000000745058,0.2283136993646621,291.13623046875,291.1499938964844,268.9795837402344,267.3278503417969,283.31561279296875,293.3070678710937,291.1361999511719,1.0,0.1873676627874374,0.8588933348655701,0.8588933348655701,1.0,1.0,-0.86027991771698,0.3535677790641784,0.5067120790481567,0.1775099784135818,0.0,0.0,0.3114765882492065,24.72689247131348,25.0,-0.3516596853733063,-6782.4931640625,72.32276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,305.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1514232009649276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230973988771438,0.2231018394231796,-4.44826036982704e-06,0.0,0.0001536752970423,0.0,0.0,9.398859977722168,0.0,0.0,0.0,0.2914644181728363,4.0,0.0,1.0
