time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1215209960937,297.1499938964844,293.1499938964844,0.024157153442502,-957.4302368164062,304.1473388671875,0.6288050413131714,0.0670301616191864,0.0608299076557159,294.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5662598609924316,0.050000000745058,0.0481310114264488,293.1297302246094,297.1499938964844,293.1499938964844,0.1461766511201858,-2416.245361328125,304.14898681640625,0.9328899383544922,0.2189748287200927,0.1534954458475113,293.1465148925781,297.1499938964844,293.1499938964844,0.1629280149936676,-3567.602294921875,304.149169921875,0.9632180333137512,0.2389138787984848,0.2266338020563125,293.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5662598609924316,0.050000000745058,0.2283128052949905,291.1360778808594,291.1499938964844,268.96026611328125,267.3177795410156,283.3038024902344,293.3070678710937,291.13604736328125,1.0,0.187435582280159,0.8588978052139282,0.8588978052139282,1.0,1.0,-0.860942006111145,0.3539762794971466,0.506965696811676,0.1773635447025299,0.0,0.0,0.3124212920665741,24.723575592041016,25.0,-0.3901935517787933,-6797.7958984375,72.42926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917907714844,305.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.146484375,18000.0,0.0,0.0,0.1517762988805771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238983809947967,0.2239028364419937,-4.450190317584202e-06,0.0,0.0001540336525067,0.0,0.0,9.439434051513672,0.0,0.0,0.0,0.2916288673877716,4.0,0.0,1.0
406020,293.1211242675781,297.1499938964844,293.1499938964844,0.0247489530593156,-968.7412719726562,304.1472473144531,0.6311679482460022,0.06783177703619,0.0615473575890064,294.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5663198232650757,0.050000000745058,0.0481306388974189,293.1309509277344,297.1499938964844,293.1499938964844,0.1463936418294906,-2419.119140625,304.1489562988281,0.9334076642990112,0.2192393988370895,0.1536741703748703,293.1456604003906,297.1499938964844,293.1499938964844,0.1631489396095276,-3571.4853515625,304.1490783691406,0.9636566042900084,0.2391756474971771,0.2268759459257125,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5663198232650757,0.050000000745058,0.2283110320568084,291.1357727050781,291.1499938964844,268.9230041503906,267.298095703125,283.2799072265625,293.3069763183594,291.1357421875,1.0,0.1875741779804229,0.8589066863059998,0.8589066863059998,1.0,1.0,-0.8623054623603821,0.354840338230133,0.5074651837348938,0.1770046800374984,0.0,0.0,0.3143403828144073,24.71598243713379,25.0,-0.416498452425003,-6829.1005859375,72.6478500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841003417969,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.86328125,18000.0,0.0,0.0,0.1525024324655532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255363166332245,0.2255407720804214,-4.454155714483932e-06,0.0,0.0001547705760458,0.0,0.0,9.522624969482422,0.0,0.0,0.0,0.2919662594795227,4.0,0.0,1.0
406080,293.1211242675781,297.1499938964844,293.1499938964844,0.0247489530593156,-968.7412719726562,304.1472473144531,0.6311679482460022,0.06783177703619,0.0615473575890064,294.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5663198232650757,0.050000000745058,0.0481306388974189,293.1309509277344,297.1499938964844,293.1499938964844,0.1463936418294906,-2419.119140625,304.1489562988281,0.9334076642990112,0.2192393988370895,0.1536741703748703,293.1456604003906,297.1499938964844,293.1499938964844,0.1631489396095276,-3571.4853515625,304.1490783691406,0.9636566042900084,0.2391756474971771,0.2268759459257125,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5663198232650757,0.050000000745058,0.2283110320568084,291.1357727050781,291.1499938964844,268.9230041503906,267.298095703125,283.2799072265625,293.3069763183594,291.1357421875,1.0,0.1875741779804229,0.8589066863059998,0.8589066863059998,1.0,1.0,-0.8623054623603821,0.354840338230133,0.5074651837348938,0.1770046800374984,0.0,0.0,0.3143403828144073,24.71598243713379,25.0,-0.416498452425003,-6829.1005859375,72.6478500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841003417969,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.86328125,18000.0,0.0,0.0,0.1525024324655532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255363166332245,0.2255407720804214,-4.454155714483932e-06,0.0,0.0001547705760458,0.0,0.0,9.522624969482422,0.0,0.0,0.0,0.2919662594795227,4.0,0.0,1.0
406140,293.1207275390625,297.1499938964844,293.1499938964844,0.0253578629344701,-980.2136840820312,304.14715576171875,0.6335530281066895,0.0686445981264114,0.0622750855982303,294.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5663813352584839,0.050000000745058,0.0481302551925182,293.1318054199219,297.1499938964844,293.1499938964844,0.1466417908668518,-2422.409912109375,304.1488952636719,0.933991312980652,0.2195463478565216,0.153880089521408,293.14483642578125,297.1499938964844,293.1499938964844,0.1633853018283844,-3575.635498046875,304.14898681640625,0.9641208052635192,0.2394551932811737,0.2271352857351303,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5663813352584839,0.050000000745058,0.2283092141151428,291.1354675292969,291.1499938964844,268.88775634765625,267.27911376953125,283.255615234375,293.306884765625,291.13543701171875,1.0,0.187717467546463,0.8589155673980713,0.8589155673980713,1.0,1.0,-0.8637344837188721,0.3557741641998291,0.507960319519043,0.1765575557947158,0.0,0.0,0.3163000047206878,24.70686149597168,25.0,-0.406090646982193,-6861.39208984375,72.87578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767761230469,305.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.1532560586929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272219210863113,0.2272263914346695,-4.458271178009454e-06,0.0,0.0001555354247102,0.0,0.0,9.608570098876951,0.0,0.0,0.0,0.292315125465393,4.0,0.0,1.0
406200,293.1207275390625,297.1499938964844,293.1499938964844,0.0253578629344701,-980.2136840820312,304.14715576171875,0.6335530281066895,0.0686445981264114,0.0622750855982303,294.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5663813352584839,0.050000000745058,0.0481302551925182,293.1318054199219,297.1499938964844,293.1499938964844,0.1466417908668518,-2422.409912109375,304.1488952636719,0.933991312980652,0.2195463478565216,0.153880089521408,293.14483642578125,297.1499938964844,293.1499938964844,0.1633853018283844,-3575.635498046875,304.14898681640625,0.9641208052635192,0.2394551932811737,0.2271352857351303,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5663813352584839,0.050000000745058,0.2283092141151428,291.1354675292969,291.1499938964844,268.88775634765625,267.27911376953125,283.255615234375,293.306884765625,291.13543701171875,1.0,0.187717467546463,0.8589155673980713,0.8589155673980713,1.0,1.0,-0.8637344837188721,0.3557741641998291,0.507960319519043,0.1765575557947158,0.0,0.0,0.3163000047206878,24.70686149597168,25.0,-0.406090646982193,-6861.39208984375,72.87578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767761230469,305.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.1532560586929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272219210863113,0.2272263914346695,-4.458271178009454e-06,0.0,0.0001555354247102,0.0,0.0,9.608570098876951,0.0,0.0,0.0,0.292315125465393,4.0,0.0,1.0
406260,293.1203308105469,297.1499938964844,293.1499938964844,0.0259829424321651,-991.8291625976562,304.1470642089844,0.6359624862670898,0.0694676041603088,0.0630119740962982,294.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5664453506469727,0.050000000745058,0.0481298565864563,293.1322937011719,297.1499938964844,293.1499938964844,0.1469307988882064,-2426.24609375,304.1487731933594,0.9346615076065063,0.2199087738990783,0.1541214883327484,293.14404296875,297.1499938964844,293.1499938964844,0.1636348366737365,-3580.0126953125,304.14892578125,0.964608073234558,0.2397500723600387,0.2274093627929687,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5664453506469727,0.050000000745058,0.2283073216676712,291.1351928710937,291.1499938964844,268.8547668457031,267.26092529296875,283.23101806640625,293.3067321777344,291.1351623535156,1.0,0.1878659427165985,0.8589142560958862,0.8589142560958862,1.0,1.0,-0.8652346730232239,0.3567798137664795,0.5084548592567444,0.1760225892066955,0.0,0.0,0.3182940483093261,24.69611930847168,25.0,-0.3786863684654236,-6894.60205078125,73.11396026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,305.7711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.1540330052375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289504557847976,0.2289549112319946,-4.462523065740243e-06,0.0,0.0001563239202369,0.0,0.0,9.69704532623291,0.0,0.0,0.0,0.2926745414733886,4.0,0.0,1.0
406320,293.1203308105469,297.1499938964844,293.1499938964844,0.0259829424321651,-991.8291625976562,304.1470642089844,0.6359624862670898,0.0694676041603088,0.0630119740962982,294.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5664453506469727,0.050000000745058,0.0481298565864563,293.1322937011719,297.1499938964844,293.1499938964844,0.1469307988882064,-2426.24609375,304.1487731933594,0.9346615076065063,0.2199087738990783,0.1541214883327484,293.14404296875,297.1499938964844,293.1499938964844,0.1636348366737365,-3580.0126953125,304.14892578125,0.964608073234558,0.2397500723600387,0.2274093627929687,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5664453506469727,0.050000000745058,0.2283073216676712,291.1351928710937,291.1499938964844,268.8547668457031,267.26092529296875,283.23101806640625,293.3067321777344,291.1351623535156,1.0,0.1878659427165985,0.8589142560958862,0.8589142560958862,1.0,1.0,-0.8652346730232239,0.3567798137664795,0.5084548592567444,0.1760225892066955,0.0,0.0,0.3182940483093261,24.69611930847168,25.0,-0.3786863684654236,-6894.60205078125,73.11396026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,305.7711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.1540330052375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289504557847976,0.2289549112319946,-4.462523065740243e-06,0.0,0.0001563239202369,0.0,0.0,9.69704532623291,0.0,0.0,0.0,0.2926745414733886,4.0,0.0,1.0
406380,293.11993408203125,297.1499938964844,293.1499938964844,0.0266268327832222,-1003.576171875,304.14697265625,0.6384031176567078,0.0703009068965911,0.0637580528855323,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5665149688720703,0.050000000745058,0.0481294244527816,293.1323547363281,297.1499938964844,293.1499938964844,0.147275686264038,-2430.826416015625,304.14862060546875,0.9354522824287416,0.2203449308872223,0.1544110476970672,293.14324951171875,297.1499938964844,293.1499938964844,0.163896769285202,-3584.603759765625,304.1488342285156,0.9651212692260742,0.2400593906641006,0.2276972532272339,293.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5665149688720703,0.050000000745058,0.2283052653074264,291.13494873046875,291.1499938964844,268.82427978515625,267.2435913085937,283.2062072753906,293.3065490722656,291.1349182128906,1.0,0.1880206167697906,0.8589129447937012,0.8589129447937012,1.0,1.0,-0.8668199777603149,0.3578639030456543,0.5089560747146606,0.1754029691219329,0.0,0.0,0.3203204572200775,24.68342399597168,25.0,-0.3571658432483673,-6928.74169921875,73.36434173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,305.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09375,18000.0,0.0,0.0,0.1548312753438949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307203710079193,0.2307248413562774,-4.466909103939543e-06,0.0,0.0001571340690134,0.0,0.0,9.788000106811523,0.0,0.0,0.0,0.2930443286895752,4.0,0.0,1.0
406440,293.11993408203125,297.1499938964844,293.1499938964844,0.0266268327832222,-1003.576171875,304.14697265625,0.6384031176567078,0.0703009068965911,0.0637580528855323,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5665149688720703,0.050000000745058,0.0481294244527816,293.1323547363281,297.1499938964844,293.1499938964844,0.147275686264038,-2430.826416015625,304.14862060546875,0.9354522824287416,0.2203449308872223,0.1544110476970672,293.14324951171875,297.1499938964844,293.1499938964844,0.163896769285202,-3584.603759765625,304.1488342285156,0.9651212692260742,0.2400593906641006,0.2276972532272339,293.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5665149688720703,0.050000000745058,0.2283052653074264,291.13494873046875,291.1499938964844,268.82427978515625,267.2435913085937,283.2062072753906,293.3065490722656,291.1349182128906,1.0,0.1880206167697906,0.8589129447937012,0.8589129447937012,1.0,1.0,-0.8668199777603149,0.3578639030456543,0.5089560747146606,0.1754029691219329,0.0,0.0,0.3203204572200775,24.68342399597168,25.0,-0.3571658432483673,-6928.74169921875,73.36434173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,305.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09375,18000.0,0.0,0.0,0.1548312753438949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307203710079193,0.2307248413562774,-4.466909103939543e-06,0.0,0.0001571340690134,0.0,0.0,9.788000106811523,0.0,0.0,0.0,0.2930443286895752,4.0,0.0,1.0
406500,293.1197204589844,297.1499938964844,293.1499938964844,0.0269593056291341,-1009.44970703125,304.1469116210937,0.6396375298500061,0.0707215815782547,0.064134657382965,294.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5665528774261475,0.050000000745058,0.0481291897594928,293.1322021484375,297.1499938964844,293.1499938964844,0.147474318742752,-2433.46484375,304.14849853515625,0.9359045028686525,0.2205969393253326,0.1545782685279846,293.14288330078125,297.1499938964844,293.1499938964844,0.1640322804450988,-3586.9775390625,304.1488037109375,0.9653886556625366,0.2402192950248718,0.2278462201356887,293.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5665528774261475,0.050000000745058,0.2283041477203369,291.13482666015625,291.1499938964844,268.8100280761719,267.2352905273437,283.1937561035156,293.3064270019531,291.1347961425781,1.0,0.1881006509065628,0.8589122891426086,0.8589122891426086,1.0,1.0,-0.8676497936248779,0.3584377765655517,0.5092120170593262,0.1750621646642685,0.0,0.0,0.32134610414505,24.676231384277344,25.0,-0.3516259491443634,-6946.17578125,73.4948501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,305.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.96875,18000.0,0.0,0.0,0.1552380174398422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316212058067321,0.2316256761550903,-4.469154191610869e-06,0.0,0.0001575468486407,0.0,0.0,9.834434509277344,0.0,0.0,0.0,0.2932332158088684,4.0,0.0,1.0
406560,293.1195373535156,297.1499938964844,293.1499938964844,0.0272429883480072,-1015.4898071289062,304.14697265625,0.6408817172050476,0.0711446776986122,0.0645135417580604,294.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5665931105613708,0.050000000745058,0.0481289401650428,293.1319274902344,297.1499938964844,293.1499938964844,0.1476925462484359,-2436.363525390625,304.1483764648437,0.9363989233970642,0.2208739072084427,0.1547622233629226,293.1425170898437,297.1499938964844,293.1499938964844,0.1641706824302673,-3589.401123046875,304.1487731933594,0.9656634330749512,0.2403824776411056,0.2279983311891555,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5665931105613708,0.050000000745058,0.2283029705286026,291.1347045898437,291.1499938964844,268.7965087890625,267.2272033691406,283.1812744140625,293.3063049316406,291.1346740722656,1.0,0.1881826668977737,0.8589052557945251,0.8589052557945251,1.0,1.0,-0.8685060143470764,0.359032928943634,0.5094730854034424,0.1747016757726669,0.0,0.0,0.3223800361156463,24.6684627532959,25.0,-0.3469066023826599,-6963.849609375,73.62921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,305.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.841796875,18000.0,0.0,0.0,0.1556494981050491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325326949357986,0.2325371652841568,-4.471433840080863e-06,0.0,0.000157964444952,0.0,0.0,9.881513595581056,0.0,0.0,0.0,0.2934248149394989,4.0,0.0,1.0
406620,293.119140625,297.1499938964844,293.1499938964844,0.0277536734938621,-1027.56689453125,304.1471252441406,0.6433979868888855,0.0719974264502525,0.0652773380279541,294.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5666807293891907,0.050000000745058,0.0481283962726593,293.1310729980469,297.1499938964844,293.1499938964844,0.1481920778751373,-2442.99658203125,304.1481018066406,0.9375218152999878,0.2215084731578827,0.1551838666200637,293.14178466796875,297.1499938964844,293.1499938964844,0.1644551306962967,-3594.379638671875,304.1487121582031,0.9662330746650696,0.2407173961400985,0.2283109575510025,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5666807293891907,0.050000000745058,0.228300392627716,291.13446044921875,291.1499938964844,268.77166748046875,267.2118530273437,283.1563720703125,293.3060302734375,291.1344299316406,1.0,0.1883530020713806,0.8588911890983582,0.8588911890983582,1.0,1.0,-0.8702999949455261,0.3602888584136963,0.5100111365318298,0.1739227324724197,0.0,0.0,0.3244712352752685,24.6512451171875,25.0,-0.3377392590045929,-6999.89599609375,73.90995788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,305.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1564856916666031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343869060277938,0.234391376376152,-4.476095909922151e-06,0.0,0.0001588130835443,0.0,0.0,9.977583885192873,0.0,0.0,0.0,0.2938160300254822,4.0,0.0,1.0
406680,293.119140625,297.1499938964844,293.1499938964844,0.0277536734938621,-1027.56689453125,304.1471252441406,0.6433979868888855,0.0719974264502525,0.0652773380279541,294.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5666807293891907,0.050000000745058,0.0481283962726593,293.1310729980469,297.1499938964844,293.1499938964844,0.1481920778751373,-2442.99658203125,304.1481018066406,0.9375218152999878,0.2215084731578827,0.1551838666200637,293.14178466796875,297.1499938964844,293.1499938964844,0.1644551306962967,-3594.379638671875,304.1487121582031,0.9662330746650696,0.2407173961400985,0.2283109575510025,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5666807293891907,0.050000000745058,0.228300392627716,291.13446044921875,291.1499938964844,268.77166748046875,267.2118530273437,283.1563720703125,293.3060302734375,291.1344299316406,1.0,0.1883530020713806,0.8588911890983582,0.8588911890983582,1.0,1.0,-0.8702999949455261,0.3602888584136963,0.5100111365318298,0.1739227324724197,0.0,0.0,0.3244712352752685,24.6512451171875,25.0,-0.3377392590045929,-6999.89599609375,73.90995788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,305.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1564856916666031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343869060277938,0.234391376376152,-4.476095909922151e-06,0.0,0.0001588130835443,0.0,0.0,9.977583885192873,0.0,0.0,0.0,0.2938160300254822,4.0,0.0,1.0
406740,293.1187438964844,297.1499938964844,293.1499938964844,0.0282803997397422,-1039.733154296875,304.1471862792969,0.6459527611732483,0.0728584378957748,0.0660485997796058,294.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5667795538902283,0.050000000745058,0.0481277853250503,293.12969970703125,297.1499938964844,293.1499938964844,0.1487903594970703,-2450.93603515625,304.1477355957031,0.938852608203888,0.2222677767276764,0.1556894034147262,293.14111328125,297.1499938964844,293.1499938964844,0.1647484451532364,-3599.509521484375,304.1486511230469,0.9668297171592712,0.2410621494054794,0.2286332249641418,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5667795538902283,0.050000000745058,0.2282975018024444,291.1342163085937,291.1499938964844,268.75,267.1976013183594,283.131591796875,293.30572509765625,291.1341857910156,1.0,0.1885328590869903,0.8588770627975464,0.8588770627975464,1.0,1.0,-0.8722147345542908,0.361637145280838,0.5105776190757751,0.1730703264474868,0.0,0.0,0.3265936374664306,24.63164520263672,25.0,-0.3291823267936706,-7036.8896484375,74.2087173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,305.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.310546875,18000.0,0.0,0.0,0.1573393195867538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362834364175796,0.236287921667099,-4.480900770431617e-06,0.0,0.0001596794027136,0.0,0.0,10.07627010345459,0.0,0.0,0.0,0.2942181825637817,4.0,0.0,1.0
406800,293.1187438964844,297.1499938964844,293.1499938964844,0.0282803997397422,-1039.733154296875,304.1471862792969,0.6459527611732483,0.0728584378957748,0.0660485997796058,294.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5667795538902283,0.050000000745058,0.0481277853250503,293.12969970703125,297.1499938964844,293.1499938964844,0.1487903594970703,-2450.93603515625,304.1477355957031,0.938852608203888,0.2222677767276764,0.1556894034147262,293.14111328125,297.1499938964844,293.1499938964844,0.1647484451532364,-3599.509521484375,304.1486511230469,0.9668297171592712,0.2410621494054794,0.2286332249641418,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5667795538902283,0.050000000745058,0.2282975018024444,291.1342163085937,291.1499938964844,268.75,267.1976013183594,283.131591796875,293.30572509765625,291.1341857910156,1.0,0.1885328590869903,0.8588770627975464,0.8588770627975464,1.0,1.0,-0.8722147345542908,0.361637145280838,0.5105776190757751,0.1730703264474868,0.0,0.0,0.3265936374664306,24.63164520263672,25.0,-0.3291823267936706,-7036.8896484375,74.2087173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,305.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.310546875,18000.0,0.0,0.0,0.1573393195867538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362834364175796,0.236287921667099,-4.480900770431617e-06,0.0,0.0001596794027136,0.0,0.0,10.07627010345459,0.0,0.0,0.0,0.2942181825637817,4.0,0.0,1.0
406860,293.117919921875,297.1499938964844,293.1499938964844,0.0291666761040687,-1051.530517578125,304.1466064453125,0.6487653851509094,0.0738177523016929,0.0668771192431449,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5669512152671814,0.050000000745058,0.0481267236173152,293.1274108886719,297.1499938964844,293.1499938964844,0.1495426297187805,-2460.920166015625,304.147216796875,0.9405903816223145,0.2232453525066375,0.1563243120908737,293.1400451660156,297.1499938964844,293.1499938964844,0.1650975048542022,-3605.6318359375,304.1485290527344,0.967612624168396,0.2415063679218292,0.2290166467428207,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5669512152671814,0.050000000745058,0.2282924503087997,291.1338195800781,291.1499938964844,268.7300109863281,267.1838684082031,283.1057434082031,293.304931640625,291.1336975097656,1.0,0.1887268424034118,0.8588499426841736,0.8588499426841736,1.0,1.0,-0.8744235634803772,0.363166332244873,0.5112572312355042,0.1721485406160354,0.0,0.0,0.3287741243839264,24.601221084594727,25.0,-0.8084409832954407,-7075.8388671875,74.5429458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94921875,18000.0,0.0,0.0,0.1582108289003372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382330000400543,0.2382374852895736,-4.485858880798332e-06,0.0,0.0001605638826731,0.0,0.0,10.178120613098145,0.0,0.0,0.0,0.2946335971355438,4.0,0.0,1.0
406920,293.117919921875,297.1499938964844,293.1499938964844,0.0291666761040687,-1051.530517578125,304.1466064453125,0.6487653851509094,0.0738177523016929,0.0668771192431449,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5669512152671814,0.050000000745058,0.0481267236173152,293.1274108886719,297.1499938964844,293.1499938964844,0.1495426297187805,-2460.920166015625,304.147216796875,0.9405903816223145,0.2232453525066375,0.1563243120908737,293.1400451660156,297.1499938964844,293.1499938964844,0.1650975048542022,-3605.6318359375,304.1485290527344,0.967612624168396,0.2415063679218292,0.2290166467428207,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5669512152671814,0.050000000745058,0.2282924503087997,291.1338195800781,291.1499938964844,268.7300109863281,267.1838684082031,283.1057434082031,293.304931640625,291.1336975097656,1.0,0.1887268424034118,0.8588499426841736,0.8588499426841736,1.0,1.0,-0.8744235634803772,0.363166332244873,0.5112572312355042,0.1721485406160354,0.0,0.0,0.3287741243839264,24.601221084594727,25.0,-0.8084409832954407,-7075.8388671875,74.5429458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94921875,18000.0,0.0,0.0,0.1582108289003372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382330000400543,0.2382374852895736,-4.485858880798332e-06,0.0,0.0001605638826731,0.0,0.0,10.178120613098145,0.0,0.0,0.0,0.2946335971355438,4.0,0.0,1.0
406980,293.1166076660156,297.1499938964844,293.1499938964844,0.0302495490759611,-1067.7010498046875,304.14599609375,0.6520776748657227,0.0748940929770469,0.0678210705518722,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5672483444213867,0.050000000745058,0.0481248870491981,293.1243591308594,297.1499938964844,293.1499938964844,0.1504982411861419,-2473.604736328125,304.1465759277344,0.9428807497024536,0.2244358956813812,0.1571194976568222,293.1384582519531,297.1499938964844,293.1499938964844,0.1655730754137039,-3614.009765625,304.1482238769531,0.968743860721588,0.242076575756073,0.2295268476009369,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5672483444213867,0.050000000745058,0.2282837331295013,291.1323547363281,291.1499938964844,268.7099914550781,267.1700744628906,283.07769775390625,293.3032531738281,291.132080078125,1.0,0.1889445632696151,0.858822762966156,0.858822762966156,1.0,1.0,-0.8771101832389832,0.3649546504020691,0.5121555328369141,0.1712054014205932,0.0,0.0,0.3312163054943084,24.55390357971192,25.0,-2.086125135421753,-7119.2890625,74.93569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,305.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.78515625,18000.0,0.0,0.0,0.1591095030307769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403774112462997,0.2403819113969802,-4.491183062782511e-06,0.0,0.00016147592396,0.0,0.0,10.29029941558838,0.0,0.0,0.0,0.2950905561447143,4.0,0.0,1.0
407040,293.1166076660156,297.1499938964844,293.1499938964844,0.0302495490759611,-1067.7010498046875,304.14599609375,0.6520776748657227,0.0748940929770469,0.0678210705518722,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5672483444213867,0.050000000745058,0.0481248870491981,293.1243591308594,297.1499938964844,293.1499938964844,0.1504982411861419,-2473.604736328125,304.1465759277344,0.9428807497024536,0.2244358956813812,0.1571194976568222,293.1384582519531,297.1499938964844,293.1499938964844,0.1655730754137039,-3614.009765625,304.1482238769531,0.968743860721588,0.242076575756073,0.2295268476009369,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5672483444213867,0.050000000745058,0.2282837331295013,291.1323547363281,291.1499938964844,268.7099914550781,267.1700744628906,283.07769775390625,293.3032531738281,291.132080078125,1.0,0.1889445632696151,0.858822762966156,0.858822762966156,1.0,1.0,-0.8771101832389832,0.3649546504020691,0.5121555328369141,0.1712054014205932,0.0,0.0,0.3312163054943084,24.55390357971192,25.0,-2.086125135421753,-7119.2890625,74.93569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,305.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.78515625,18000.0,0.0,0.0,0.1591095030307769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403774112462997,0.2403819113969802,-4.491183062782511e-06,0.0,0.00016147592396,0.0,0.0,10.29029941558838,0.0,0.0,0.0,0.2950905561447143,4.0,0.0,1.0
407100,293.11590576171875,297.1499938964844,293.1499938964844,0.0307094566524028,-1075.614990234375,304.1459045410156,0.6538447141647339,0.0754576623439788,0.068319596350193,294.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.567418098449707,0.050000000745058,0.0481238402426242,293.1226806640625,297.1499938964844,293.1499938964844,0.1510332822799682,-2480.696533203125,304.1462097167969,0.9441528916358948,0.2250902354717254,0.1575618684291839,293.1376037597656,297.1499938964844,293.1499938964844,0.1658442765474319,-3618.786376953125,304.1480407714844,0.9693813323974608,0.2423930466175079,0.2298152893781662,293.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.567418098449707,0.050000000745058,0.2282787710428238,291.13134765625,291.1499938964844,268.70001220703125,267.16314697265625,283.06317138671875,293.3021850585937,291.1310729980469,1.0,0.1890633702278137,0.8588091731071472,0.8588091731071472,1.0,1.0,-0.878578245639801,0.3659131526947021,0.5126650929450989,0.1707361787557602,0.0,0.0,0.3325642347335815,24.52784538269043,25.0,-2.4426043033599854,-7142.99609375,75.1507339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330139160156,305.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.966796875,18000.0,0.0,0.0,0.1595754027366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415724992752075,0.2415769845247268,-4.494132554100361e-06,0.0,0.0001619487447896,0.0,0.0,10.352972030639648,0.0,0.0,0.0,0.2953453660011291,4.0,0.0,1.0
407160,293.1151733398437,297.1499938964844,293.1499938964844,0.0311839617788791,-1083.7301025390625,304.1457824707031,0.6556618213653564,0.0760337933897972,0.0688304901123046,294.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5675946474075317,0.050000000745058,0.0481227487325668,293.1209411621094,297.1499938964844,293.1499938964844,0.1515970975160598,-2488.15869140625,304.1458740234375,0.9454823136329652,0.2257769107818603,0.1580280065536499,293.13671875,297.1499938964844,293.1499938964844,0.1661298722028732,-3623.810546875,304.1478881835937,0.9700472950935364,0.2427253723144531,0.2301199585199356,293.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5675946474075317,0.050000000745058,0.2282736152410507,291.13037109375,291.1499938964844,268.69000244140625,267.1561889648437,283.04852294921875,293.3009338378906,291.130126953125,1.0,0.1891886591911316,0.8587839603424072,0.8587839603424072,1.0,1.0,-0.8801088929176331,0.3669000267982483,0.51320880651474,0.1702757626771927,0.0,0.0,0.3339749276638031,24.501361846923828,25.0,-2.540921211242676,-7167.71435546875,75.37650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288635253906,305.8725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.177734375,18000.0,0.0,0.0,0.1600555032491684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428389638662338,0.2428434640169143,-4.49729213869432e-06,0.0,0.0001624359865672,0.0,0.0,10.419614791870115,0.0,0.0,0.0,0.2956164181232452,4.0,0.0,1.0
407220,293.1136779785156,297.1499938964844,293.1499938964844,0.0321669392287731,-1100.408447265625,304.1455383300781,0.6594154834747314,0.0772168487310409,0.0698821246623992,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5679608583450317,0.050000000745058,0.0481204986572265,293.1174011230469,297.1499938964844,293.1499938964844,0.1527982950210571,-2504.01953125,304.145263671875,0.9482759833335876,0.2272358536720276,0.1590227931737899,293.1349182128906,297.1499938964844,293.1499938964844,0.1667341589927673,-3634.41796875,304.1475830078125,0.971441090106964,0.2434300631284713,0.2307695746421814,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5679608583450317,0.050000000745058,0.2282629162073135,291.1286926269531,291.1499938964844,268.6700134277344,267.1422119140625,283.0193176269531,293.2981872558594,291.1285095214844,1.0,0.1894582360982895,0.8587335348129272,0.8587335348129272,1.0,1.0,-0.8833287358283997,0.3689329624176025,0.5143958330154419,0.1694138050079345,0.0,0.0,0.3369346559047699,24.448665618896484,25.0,-2.232346296310425,-7219.2861328125,75.85780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,305.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.859375,18000.0,0.0,0.0,0.1610653400421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455390095710754,0.2455435097217559,-4.504165190155618e-06,0.0,0.0001634608488529,0.0,0.0,10.562524795532228,0.0,0.0,0.0,0.2961987555027008,4.0,0.0,1.0
407280,293.1136779785156,297.1499938964844,293.1499938964844,0.0321669392287731,-1100.408447265625,304.1455383300781,0.6594154834747314,0.0772168487310409,0.0698821246623992,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5679608583450317,0.050000000745058,0.0481204986572265,293.1174011230469,297.1499938964844,293.1499938964844,0.1527982950210571,-2504.01953125,304.145263671875,0.9482759833335876,0.2272358536720276,0.1590227931737899,293.1349182128906,297.1499938964844,293.1499938964844,0.1667341589927673,-3634.41796875,304.1475830078125,0.971441090106964,0.2434300631284713,0.2307695746421814,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5679608583450317,0.050000000745058,0.2282629162073135,291.1286926269531,291.1499938964844,268.6700134277344,267.1422119140625,283.0193176269531,293.2981872558594,291.1285095214844,1.0,0.1894582360982895,0.8587335348129272,0.8587335348129272,1.0,1.0,-0.8833287358283997,0.3689329624176025,0.5143958330154419,0.1694138050079345,0.0,0.0,0.3369346559047699,24.448665618896484,25.0,-2.232346296310425,-7219.2861328125,75.85780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,305.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.859375,18000.0,0.0,0.0,0.1610653400421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455390095710754,0.2455435097217559,-4.504165190155618e-06,0.0,0.0001634608488529,0.0,0.0,10.562524795532228,0.0,0.0,0.0,0.2961987555027008,4.0,0.0,1.0
407340,293.1122436523437,297.1499938964844,293.1499938964844,0.0331872850656509,-1117.5531005859375,304.14532470703125,0.6632972955703735,0.0784333273768425,0.0709660053253173,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.568340003490448,0.050000000745058,0.04811817035079,293.1138000488281,297.1499938964844,293.1499938964844,0.1540844291448593,-2520.947509765625,304.14471435546875,0.9512107968330384,0.2287953197956085,0.1600909829139709,293.1330871582031,297.1499938964844,293.1499938964844,0.1673734784126281,-3645.607421875,304.1473388671875,0.972897171974182,0.244180753827095,0.2314648479223251,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.568340003490448,0.050000000745058,0.2282518893480301,291.1275634765625,291.1499938964844,268.6499938964844,267.1281433105469,282.99090576171875,293.2951354980469,291.1274719238281,1.0,0.1897527128458023,0.8586830496788025,0.8586830496788025,1.0,1.0,-0.8867297768592834,0.3710075318813324,0.5157222747802734,0.1686845570802688,0.0,0.0,0.3400109708309173,24.397918701171875,28.0,-1.5381991863250732,-7272.6259765625,76.3763198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053649902344,305.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.921875,18000.0,0.0,0.0,0.1621492654085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484015524387359,0.2484060674905777,-4.511639417614788e-06,0.0,0.0001645608863327,0.0,0.0,10.715251922607422,0.0,0.0,0.0,0.2968226075172424,4.0,0.0,1.0
407400,293.1122436523437,297.1499938964844,293.1499938964844,0.0331872850656509,-1117.5531005859375,304.14532470703125,0.6632972955703735,0.0784333273768425,0.0709660053253173,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.568340003490448,0.050000000745058,0.04811817035079,293.1138000488281,297.1499938964844,293.1499938964844,0.1540844291448593,-2520.947509765625,304.14471435546875,0.9512107968330384,0.2287953197956085,0.1600909829139709,293.1330871582031,297.1499938964844,293.1499938964844,0.1673734784126281,-3645.607421875,304.1473388671875,0.972897171974182,0.244180753827095,0.2314648479223251,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.568340003490448,0.050000000745058,0.2282518893480301,291.1275634765625,291.1499938964844,268.6499938964844,267.1281433105469,282.99090576171875,293.2951354980469,291.1274719238281,1.0,0.1897527128458023,0.8586830496788025,0.8586830496788025,1.0,1.0,-0.8867297768592834,0.3710075318813324,0.5157222747802734,0.1686845570802688,0.0,0.0,0.3400109708309173,24.397918701171875,28.0,-1.5381991863250732,-7272.6259765625,76.3763198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053649902344,305.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.921875,18000.0,0.0,0.0,0.1621492654085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484015524387359,0.2484060674905777,-4.511639417614788e-06,0.0,0.0001645608863327,0.0,0.0,10.715251922607422,0.0,0.0,0.0,0.2968226075172424,4.0,0.0,1.0
407460,293.1108703613281,297.1499938964844,293.1499938964844,0.0342546887695789,-1135.3388671875,304.1451110839844,0.6635056734085083,0.0796691253781318,0.0720929428935051,294.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5649903416633606,0.050000000745058,0.0481389686465263,293.1102600097656,297.1499938964844,293.1499938964844,0.1554566472768783,-2538.958251953125,304.1441955566406,0.94849956035614,0.23042893409729,0.1612328439950943,293.13134765625,297.1499938964844,293.1499938964844,0.1680594831705093,-3657.590576171875,304.1470642089844,0.9692670702934264,0.2449652701616287,0.2322181910276413,293.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5649903416633606,0.050000000745058,0.2283505350351333,291.1268920898437,291.1499938964844,268.6300048828125,267.1139831542969,282.964111328125,293.2918395996094,291.1268310546875,1.0,0.1912717670202255,0.8586149215698242,0.8586149215698242,1.0,1.0,-0.8904999494552612,0.373178482055664,0.5173214673995972,0.1681974977254867,0.0,0.0,0.3431395590305328,24.9398193359375,31.0,-1.0229551792144775,-7327.4287109375,77.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,305.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.1633069068193435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513571381568908,0.2513616681098938,-4.519523372437106e-06,0.0,0.0001657357497606,0.0,0.0,10.874195098876951,0.0,0.0,0.0,0.2974732518196106,4.0,0.0,1.0
407520,293.1108703613281,297.1499938964844,293.1499938964844,0.0342546887695789,-1135.3388671875,304.1451110839844,0.6635056734085083,0.0796691253781318,0.0720929428935051,294.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5649903416633606,0.050000000745058,0.0481389686465263,293.1102600097656,297.1499938964844,293.1499938964844,0.1554566472768783,-2538.958251953125,304.1441955566406,0.94849956035614,0.23042893409729,0.1612328439950943,293.13134765625,297.1499938964844,293.1499938964844,0.1680594831705093,-3657.590576171875,304.1470642089844,0.9692670702934264,0.2449652701616287,0.2322181910276413,293.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5649903416633606,0.050000000745058,0.2283505350351333,291.1268920898437,291.1499938964844,268.6300048828125,267.1139831542969,282.964111328125,293.2918395996094,291.1268310546875,1.0,0.1912717670202255,0.8586149215698242,0.8586149215698242,1.0,1.0,-0.8904999494552612,0.373178482055664,0.5173214673995972,0.1681974977254867,0.0,0.0,0.3431395590305328,24.9398193359375,31.0,-1.0229551792144775,-7327.4287109375,77.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,305.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.1633069068193435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513571381568908,0.2513616681098938,-4.519523372437106e-06,0.0,0.0001657357497606,0.0,0.0,10.874195098876951,0.0,0.0,0.0,0.2974732518196106,4.0,0.0,1.0
407580,293.109619140625,297.1499938964844,293.1499938964844,0.0353556610643863,-1153.5548095703125,304.1448974609375,0.6606398224830627,0.0809119418263435,0.0732480511069297,294.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5585901141166687,0.050000000745058,0.0481806062161922,293.1069030761719,297.1499938964844,293.1499938964844,0.1568973213434219,-2557.814697265625,304.14373779296875,0.9410071969032288,0.2321149706840515,0.1624299883842468,293.1296691894531,297.1499938964844,293.1499938964844,0.1687854677438736,-3670.24853515625,304.1468505859375,0.9611272811889648,0.2457743138074875,0.2330173999071121,293.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5585901141166687,0.050000000745058,0.2285480499267578,291.1264038085937,291.1499938964844,268.6099853515625,267.0997009277344,282.9393920898437,293.2884216308594,291.1263732910156,1.0,0.1937206089496612,0.858546793460846,0.858546793460846,1.0,1.0,-0.8945690989494324,0.3753984570503235,0.5191705822944641,0.1679833829402923,0.0,0.0,0.3463223278522491,26.016752243041992,34.0,-0.5954070687294006,-7383.4248046875,80.2239761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874267578125,305.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1645389050245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544010877609253,0.2544056177139282,-4.527751571004046e-06,0.0,0.0001669860648689,0.0,0.0,11.039082527160645,0.0,0.0,0.0,0.2981489896774292,4.0,0.0,1.0
407640,293.109619140625,297.1499938964844,293.1499938964844,0.0353556610643863,-1153.5548095703125,304.1448974609375,0.6606398224830627,0.0809119418263435,0.0732480511069297,294.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5585901141166687,0.050000000745058,0.0481806062161922,293.1069030761719,297.1499938964844,293.1499938964844,0.1568973213434219,-2557.814697265625,304.14373779296875,0.9410071969032288,0.2321149706840515,0.1624299883842468,293.1296691894531,297.1499938964844,293.1499938964844,0.1687854677438736,-3670.24853515625,304.1468505859375,0.9611272811889648,0.2457743138074875,0.2330173999071121,293.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5585901141166687,0.050000000745058,0.2285480499267578,291.1264038085937,291.1499938964844,268.6099853515625,267.0997009277344,282.9393920898437,293.2884216308594,291.1263732910156,1.0,0.1937206089496612,0.858546793460846,0.858546793460846,1.0,1.0,-0.8945690989494324,0.3753984570503235,0.5191705822944641,0.1679833829402923,0.0,0.0,0.3463223278522491,26.016752243041992,34.0,-0.5954070687294006,-7383.4248046875,80.2239761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874267578125,305.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1645389050245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544010877609253,0.2544056177139282,-4.527751571004046e-06,0.0,0.0001669860648689,0.0,0.0,11.039082527160645,0.0,0.0,0.0,0.2981489896774292,4.0,0.0,1.0
407700,293.1090393066406,297.1499938964844,293.1499938964844,0.0359150916337966,-1162.7681884765625,304.1448059082031,0.6584254503250122,0.0815346166491508,0.0738331452012062,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5546174645423889,0.050000000745058,0.0482078306376934,293.1053161621094,297.1499938964844,293.1499938964844,0.1576371490955352,-2567.476318359375,304.1435241699219,0.9359652400016784,0.2329738289117813,0.1630450934171676,293.12890625,297.1499938964844,293.1499938964844,0.1691593825817108,-3676.75732421875,304.146728515625,0.95572429895401,0.24618661403656,0.2334311157464981,293.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5546174645423889,0.050000000745058,0.2286771982908249,291.1263122558594,291.1499938964844,268.6000061035156,267.092529296875,282.9278869628906,293.28668212890625,291.1263122558594,1.0,0.1952320784330368,0.8585126996040344,0.8585126996040344,1.0,1.0,-0.8966936469078064,0.3765166699886322,0.5201769471168518,0.1679755002260208,0.0,0.0,0.3479110896587372,26.719995498657227,34.0,-0.3139584064483642,-7411.67529296875,81.68086242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660583496094,305.9429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.49609375,18000.0,0.0,0.0,0.1651811599731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559430003166199,0.2559475600719452,-4.531981630861992e-06,0.0,0.0001676378742558,0.0,0.0,11.123119354248049,0.0,0.0,0.0,0.2984936833381653,4.0,0.0,1.0
