time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1085205078125,297.1499938964844,293.1499938964844,0.0364792719483375,-1172.035400390625,304.1447448730469,0.6558595299720764,0.082157626748085,0.0744221955537796,294.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5503010153770447,0.050000000745058,0.0482387468218803,293.1037902832031,297.1499938964844,293.1499938964844,0.1583879142999649,-2577.266357421875,304.1433410644531,0.9303094744682312,0.2338415533304214,0.1636694520711898,293.1281433105469,297.1499938964844,293.1499938964844,0.1695395857095718,-3683.3681640625,304.1466369628906,0.949612557888031,0.2466035485267639,0.2338530123233795,293.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5503010153770447,0.050000000745058,0.2288238555192947,291.1263427734375,291.1499938964844,268.5899963378906,267.0853271484375,282.9168701171875,293.284912109375,291.1263732910156,1.0,0.1969021558761596,0.858467161655426,0.858467161655426,1.0,1.0,-0.8988693356513977,0.3776387274265289,0.5212305784225464,0.1680243462324142,0.0,0.0,0.349487841129303,27.51816177368164,37.0,-0.0528248585760593,-7439.94970703125,83.29878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578796386719,305.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.390625,18000.0,0.0,0.0,0.1658391505479812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574851214885711,0.2574896812438965,-4.536258074949728e-06,0.0,0.0001683056470938,0.0,0.0,11.207525253295898,0.0,0.0,0.0,0.2988402247428894,4.0,0.0,1.0
407820,293.1075439453125,297.1499938964844,293.1499938964844,0.0376197956502437,-1190.7095947265625,304.14459228515625,0.6500699520111084,0.083403930068016,0.0756099671125412,294.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.541058361530304,0.050000000745058,0.0483103096485137,293.10089111328125,297.1499938964844,293.1499938964844,0.1599202156066894,-2597.20751953125,304.1430053710937,0.9179092645645142,0.2356006652116775,0.164942517876625,293.1266784667969,297.1499938964844,293.1499938964844,0.170318990945816,-3696.903076171875,304.1464538574219,0.9358283877372742,0.2474504858255386,0.2347191572189331,293.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.541058361530304,0.050000000745058,0.2291633039712906,291.12652587890625,291.1499938964844,268.57000732421875,267.07086181640625,282.8958435058594,293.2813415527344,291.1265869140625,1.0,0.200639009475708,0.8583760261535645,0.8583760261535645,1.0,1.0,-0.9033555388450624,0.379907876253128,0.5234476327896118,0.1682392954826355,0.0,0.0,0.352604329586029,29.36409568786621,40.0,0.2599832117557525,-7496.65283203125,86.96565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422546386719,305.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.1671957373619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260559469461441,0.2605639994144439,-4.544885541690746e-06,0.0,0.0001696824183454,0.0,0.0,11.376791954040527,0.0,0.0,0.0,0.2995359003543854,4.0,0.0,1.0
407880,293.1075439453125,297.1499938964844,293.1499938964844,0.0376197956502437,-1190.7095947265625,304.14459228515625,0.6500699520111084,0.083403930068016,0.0756099671125412,294.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.541058361530304,0.050000000745058,0.0483103096485137,293.10089111328125,297.1499938964844,293.1499938964844,0.1599202156066894,-2597.20751953125,304.1430053710937,0.9179092645645142,0.2356006652116775,0.164942517876625,293.1266784667969,297.1499938964844,293.1499938964844,0.170318990945816,-3696.903076171875,304.1464538574219,0.9358283877372742,0.2474504858255386,0.2347191572189331,293.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.541058361530304,0.050000000745058,0.2291633039712906,291.12652587890625,291.1499938964844,268.57000732421875,267.07086181640625,282.8958435058594,293.2813415527344,291.1265869140625,1.0,0.200639009475708,0.8583760261535645,0.8583760261535645,1.0,1.0,-0.9033555388450624,0.379907876253128,0.5234476327896118,0.1682392954826355,0.0,0.0,0.352604329586029,29.36409568786621,40.0,0.2599832117557525,-7496.65283203125,86.96565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422546386719,305.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.1671957373619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260559469461441,0.2605639994144439,-4.544885541690746e-06,0.0,0.0001696824183454,0.0,0.0,11.376791954040527,0.0,0.0,0.0,0.2995359003543854,4.0,0.0,1.0
407940,293.1067199707031,297.1499938964844,293.1499938964844,0.0387743599712848,-1209.5555419921875,304.1444702148437,0.6438924074172974,0.0846502631902694,0.0768085122108459,294.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5315609574317932,0.050000000745058,0.0483930818736553,293.09820556640625,297.1499938964844,293.1499938964844,0.1614920794963836,-2617.6123046875,304.1427307128906,0.9053670167922974,0.2373884469270706,0.1662444919347763,293.1253356933594,297.1499938964844,293.1499938964844,0.1711244136095047,-3710.87109375,304.14630126953125,0.9210155606269836,0.2483140677213668,0.2356124222278595,293.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5315609574317932,0.050000000745058,0.2295559346675872,291.1267395019531,291.1499938964844,268.54998779296875,267.0562744140625,282.8754272460937,293.2777404785156,291.12677001953125,1.0,0.2047989219427108,0.8582849502563477,0.8582849502563477,1.0,1.0,-0.9079990983009338,0.3822236955165863,0.5257754325866699,0.1685477495193481,0.0,0.0,0.3556911647319793,31.496824264526367,43.0,0.2741111814975738,-7553.93798828125,91.14032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,305.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1484375,18000.0,0.0,0.0,0.168596401810646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636313438415527,0.2636358737945556,-4.553600319923135e-06,0.0,0.0001711039221845,0.0,0.0,11.547163963317873,0.0,0.0,0.0,0.3002366423606872,4.0,0.0,1.0
408000,293.1067199707031,297.1499938964844,293.1499938964844,0.0387743599712848,-1209.5555419921875,304.1444702148437,0.6438924074172974,0.0846502631902694,0.0768085122108459,294.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5315609574317932,0.050000000745058,0.0483930818736553,293.09820556640625,297.1499938964844,293.1499938964844,0.1614920794963836,-2617.6123046875,304.1427307128906,0.9053670167922974,0.2373884469270706,0.1662444919347763,293.1253356933594,297.1499938964844,293.1499938964844,0.1711244136095047,-3710.87109375,304.14630126953125,0.9210155606269836,0.2483140677213668,0.2356124222278595,293.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5315609574317932,0.050000000745058,0.2295559346675872,291.1267395019531,291.1499938964844,268.54998779296875,267.0562744140625,282.8754272460937,293.2777404785156,291.12677001953125,1.0,0.2047989219427108,0.8582849502563477,0.8582849502563477,1.0,1.0,-0.9079990983009338,0.3822236955165863,0.5257754325866699,0.1685477495193481,0.0,0.0,0.3556911647319793,31.496824264526367,43.0,0.2741111814975738,-7553.93798828125,91.14032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,305.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1484375,18000.0,0.0,0.0,0.168596401810646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636313438415527,0.2636358737945556,-4.553600319923135e-06,0.0,0.0001711039221845,0.0,0.0,11.547163963317873,0.0,0.0,0.0,0.3002366423606872,4.0,0.0,1.0
408060,293.1059875488281,297.1499938964844,293.1499938964844,0.0399390235543251,-1228.5296630859375,304.1443786621094,0.6377468705177307,0.0858953148126602,0.0780149176716804,294.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.522337019443512,0.050000000745058,0.0484849624335765,293.09576416015625,297.1499938964844,293.1499938964844,0.1630975306034088,-2638.40185546875,304.1424560546875,0.8937247395515442,0.2391987591981887,0.1675700396299362,293.12408447265625,297.1499938964844,293.1499938964844,0.1719533056020736,-3725.2275390625,304.1461486816406,0.906705379486084,0.2491928786039352,0.2365294992923736,293.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.522337019443512,0.050000000745058,0.2299917936325073,291.1268920898437,291.1499938964844,268.5299987792969,267.04156494140625,282.8555908203125,293.2740783691406,291.126953125,1.0,0.2092635333538055,0.858177900314331,0.858177900314331,1.0,1.0,-0.9127718806266784,0.3845751285552978,0.5281967520713806,0.1689377278089523,0.0,0.0,0.3587601482868194,33.862850189208984,46.0,0.2705309689044952,-7612.0537109375,95.74333953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,305.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.935546875,18000.0,0.0,0.0,0.1700292825698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667185068130493,0.2667230665683746,-4.562446520139929e-06,0.0,0.0001725581096252,0.0,0.0,11.719632148742676,0.0,0.0,0.0,0.3009462356567383,4.0,0.0,1.0
408120,293.1059875488281,297.1499938964844,293.1499938964844,0.0399390235543251,-1228.5296630859375,304.1443786621094,0.6377468705177307,0.0858953148126602,0.0780149176716804,294.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.522337019443512,0.050000000745058,0.0484849624335765,293.09576416015625,297.1499938964844,293.1499938964844,0.1630975306034088,-2638.40185546875,304.1424560546875,0.8937247395515442,0.2391987591981887,0.1675700396299362,293.12408447265625,297.1499938964844,293.1499938964844,0.1719533056020736,-3725.2275390625,304.1461486816406,0.906705379486084,0.2491928786039352,0.2365294992923736,293.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.522337019443512,0.050000000745058,0.2299917936325073,291.1268920898437,291.1499938964844,268.5299987792969,267.04156494140625,282.8555908203125,293.2740783691406,291.126953125,1.0,0.2092635333538055,0.858177900314331,0.858177900314331,1.0,1.0,-0.9127718806266784,0.3845751285552978,0.5281967520713806,0.1689377278089523,0.0,0.0,0.3587601482868194,33.862850189208984,46.0,0.2705309689044952,-7612.0537109375,95.74333953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,305.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.935546875,18000.0,0.0,0.0,0.1700292825698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667185068130493,0.2667230665683746,-4.562446520139929e-06,0.0,0.0001725581096252,0.0,0.0,11.719632148742676,0.0,0.0,0.0,0.3009462356567383,4.0,0.0,1.0
408180,293.1053466796875,297.1499938964844,293.1499938964844,0.0411091074347496,-1247.573974609375,304.144287109375,0.6318346261978149,0.0871372893452644,0.0792260915040969,294.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5136913657188416,0.050000000745058,0.0485843904316425,293.0935363769531,297.1499938964844,293.1499938964844,0.1647280901670456,-2659.463134765625,304.14227294921875,0.8824809193611145,0.2410246133804321,0.168913260102272,293.1229248046875,297.1499938964844,293.1499938964844,0.1728017181158065,-3739.901123046875,304.1460266113281,0.8939313888549805,0.250085711479187,0.2374676614999771,293.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5136913657188416,0.050000000745058,0.2304634302854538,291.12713623046875,291.1499938964844,268.510009765625,267.0267639160156,282.8363647460937,293.2704467773437,291.1271667480469,1.0,0.213944524526596,0.8580708503723145,0.8580708503723145,1.0,1.0,-0.9176489114761353,0.3869518339633941,0.5306971073150635,0.1694056093692779,0.0,0.0,0.3617950081825256,36.42223739624024,49.0,0.3387521803379059,-7670.8408203125,100.71508026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062438964844,306.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.1714845597743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698096334934234,0.2698141932487488,-4.57142459708848e-06,0.0,0.0001740350271575,0.0,0.0,11.893669128417969,0.0,0.0,0.0,0.3016627132892608,4.0,0.0,1.0
408240,293.1053466796875,297.1499938964844,293.1499938964844,0.0411091074347496,-1247.573974609375,304.144287109375,0.6318346261978149,0.0871372893452644,0.0792260915040969,294.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5136913657188416,0.050000000745058,0.0485843904316425,293.0935363769531,297.1499938964844,293.1499938964844,0.1647280901670456,-2659.463134765625,304.14227294921875,0.8824809193611145,0.2410246133804321,0.168913260102272,293.1229248046875,297.1499938964844,293.1499938964844,0.1728017181158065,-3739.901123046875,304.1460266113281,0.8939313888549805,0.250085711479187,0.2374676614999771,293.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5136913657188416,0.050000000745058,0.2304634302854538,291.12713623046875,291.1499938964844,268.510009765625,267.0267639160156,282.8363647460937,293.2704467773437,291.1271667480469,1.0,0.213944524526596,0.8580708503723145,0.8580708503723145,1.0,1.0,-0.9176489114761353,0.3869518339633941,0.5306971073150635,0.1694056093692779,0.0,0.0,0.3617950081825256,36.42223739624024,49.0,0.3387521803379059,-7670.8408203125,100.71508026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062438964844,306.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.1714845597743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698096334934234,0.2698141932487488,-4.57142459708848e-06,0.0,0.0001740350271575,0.0,0.0,11.893669128417969,0.0,0.0,0.0,0.3016627132892608,4.0,0.0,1.0
408300,293.1050720214844,297.1499938964844,293.1499938964844,0.0416950397193431,-1257.109375,304.1442565917969,0.6289942860603333,0.087756872177124,0.0798326805233955,294.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5096359252929688,0.050000000745058,0.048636469990015,293.0924987792969,297.1499938964844,293.1499938964844,0.1655503809452057,-2670.06396484375,304.1421813964844,0.8770849108695984,0.2419411838054657,0.1695895940065384,293.12237548828125,297.1499938964844,293.1499938964844,0.1732324063777923,-3747.341796875,304.1459655761719,0.8878121972084045,0.2505370378494262,0.2379438281059265,293.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5096359252929688,0.050000000745058,0.2307104617357254,291.12725830078125,291.1499938964844,268.5,267.0193176269531,282.8269348144531,293.26861572265625,291.1273193359375,1.0,0.2163416147232055,0.8580173254013062,0.8580173254013062,1.0,1.0,-0.920119047164917,0.3881464004516601,0.5319726467132568,0.1696672439575195,0.0,0.0,0.3632954955101013,37.76266479492188,49.0,0.3879027366638183,-7700.41015625,103.32132720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021545410156,306.0181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7421875,18000.0,0.0,0.0,0.172217458486557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713517248630523,0.2713562846183777,-4.575950697471853e-06,0.0,0.0001747788192005,0.0,0.0,11.981005668640137,0.0,0.0,0.0,0.3020224273204803,4.0,0.0,1.0
408360,293.1048278808594,297.1499938964844,293.1499938964844,0.0422811321914196,-1266.6492919921875,304.1442565917969,0.6262339949607849,0.0883754640817642,0.0804396793246269,294.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5057663917541504,0.050000000745058,0.0486898981034755,293.091552734375,297.1499938964844,293.1499938964844,0.1663761734962463,-2680.69677734375,304.14208984375,0.871871829032898,0.2428591549396515,0.1702681183815002,293.1218566894531,297.1499938964844,293.1499938964844,0.1736670732498169,-3754.845703125,304.1459045410156,0.8818804025650024,0.2509915828704834,0.2384243756532669,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5057663917541504,0.050000000745058,0.2309639155864715,291.12744140625,291.1499938964844,268.489990234375,267.0118408203125,282.81768798828125,293.26678466796875,291.12750244140625,1.0,0.2187650501728058,0.8579545021057129,0.8579545021057129,1.0,1.0,-0.9226070046424866,0.3893432319164276,0.5332638025283813,0.1699461787939071,0.0,0.0,0.3647824227809906,39.13780212402344,52.0,0.4434236288070678,-7730.056640625,105.99898529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986755371094,306.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.720703125,18000.0,0.0,0.0,0.1729521751403808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728890180587768,0.2728936076164245,-4.58049407825456e-06,0.0,0.0001755244738887,0.0,0.0,12.068414688110352,0.0,0.0,0.0,0.3023825287818908,4.0,0.0,1.0
408420,293.10418701171875,297.1499938964844,293.1499938964844,0.0434683933854103,-1285.9854736328125,304.1441955566406,0.6209940910339355,0.0896491259336471,0.0816731452941894,294.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.498567134141922,0.050000000745058,0.048800054937601,293.08966064453125,297.1499938964844,293.1499938964844,0.1680399179458618,-2702.07421875,304.1419677734375,0.8620787858963013,0.2447211891412735,0.1716384142637252,293.1207580566406,297.1499938964844,293.1499938964844,0.1745491027832031,-3770.050537109375,304.14581298828125,0.8706817626953125,0.2519282102584839,0.2394066452980041,293.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.498567134141922,0.050000000745058,0.231486439704895,291.128173828125,291.1499938964844,268.4700012207031,266.9967956542969,282.8041076660156,293.2705993652344,291.12841796875,1.0,0.2236615717411041,0.8578288555145264,0.8578288555145264,1.0,1.0,-0.927670121192932,0.3917593657970428,0.5359107851982117,0.1705663949251175,0.0,0.0,0.3676519989967346,41.97337341308594,55.0,1.4550039768218994,-7788.0498046875,111.54869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.97265625,18000.0,0.0,0.0,0.1744208335876464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759156823158264,0.2759202718734741,-4.5895844777987804e-06,0.0,0.0001770149683579,0.0,0.0,12.241649627685549,0.0,0.0,0.0,0.3030962944030761,4.0,0.0,1.0
408480,293.10418701171875,297.1499938964844,293.1499938964844,0.0434683933854103,-1285.9854736328125,304.1441955566406,0.6209940910339355,0.0896491259336471,0.0816731452941894,294.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.498567134141922,0.050000000745058,0.048800054937601,293.08966064453125,297.1499938964844,293.1499938964844,0.1680399179458618,-2702.07421875,304.1419677734375,0.8620787858963013,0.2447211891412735,0.1716384142637252,293.1207580566406,297.1499938964844,293.1499938964844,0.1745491027832031,-3770.050537109375,304.14581298828125,0.8706817626953125,0.2519282102584839,0.2394066452980041,293.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.498567134141922,0.050000000745058,0.231486439704895,291.128173828125,291.1499938964844,268.4700012207031,266.9967956542969,282.8041076660156,293.2705993652344,291.12841796875,1.0,0.2236615717411041,0.8578288555145264,0.8578288555145264,1.0,1.0,-0.927670121192932,0.3917593657970428,0.5359107851982117,0.1705663949251175,0.0,0.0,0.3676519989967346,41.97337341308594,55.0,1.4550039768218994,-7788.0498046875,111.54869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.97265625,18000.0,0.0,0.0,0.1744208335876464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759156823158264,0.2759202718734741,-4.5895844777987804e-06,0.0,0.0001770149683579,0.0,0.0,12.241649627685549,0.0,0.0,0.0,0.3030962944030761,4.0,0.0,1.0
408540,293.1032409667969,297.1499938964844,293.1499938964844,0.0447209998965263,-1306.4149169921875,304.14404296875,0.6162163615226746,0.0910031720995903,0.0829832032322883,294.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4919821918010711,0.050000000745058,0.0489135198295116,293.0877685546875,297.1499938964844,293.1499938964844,0.1697403341531753,-2723.864990234375,304.1418151855469,0.8532117605209351,0.2466357350349426,0.1730488240718841,293.1195068359375,297.1499938964844,293.1499938964844,0.1754661351442337,-3785.82958984375,304.1456604003906,0.860476016998291,0.2529215812683105,0.2404446452856063,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4919821918010711,0.050000000745058,0.232024684548378,291.1300048828125,291.1499938964844,268.45001220703125,266.98162841796875,282.7935791015625,293.2789306640625,291.1302185058594,1.0,0.2285931259393692,0.8577032685279846,0.8577032685279846,1.0,1.0,-0.9329631328582764,0.3942532241344452,0.5387099385261536,0.1713018268346786,0.0,0.0,0.3701941668987274,44.89686965942383,58.0,2.069969892501831,-7843.5888671875,117.34647369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,306.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40234375,18000.0,0.0,0.0,0.1758731454610824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786743342876434,0.2786789238452911,-4.598231498675887e-06,0.0,0.0001784888881957,0.0,0.0,12.401372909545898,0.0,0.0,0.0,0.3037563562393188,4.0,0.0,1.0
408600,293.1032409667969,297.1499938964844,293.1499938964844,0.0447209998965263,-1306.4149169921875,304.14404296875,0.6162163615226746,0.0910031720995903,0.0829832032322883,294.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4919821918010711,0.050000000745058,0.0489135198295116,293.0877685546875,297.1499938964844,293.1499938964844,0.1697403341531753,-2723.864990234375,304.1418151855469,0.8532117605209351,0.2466357350349426,0.1730488240718841,293.1195068359375,297.1499938964844,293.1499938964844,0.1754661351442337,-3785.82958984375,304.1456604003906,0.860476016998291,0.2529215812683105,0.2404446452856063,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4919821918010711,0.050000000745058,0.232024684548378,291.1300048828125,291.1499938964844,268.45001220703125,266.98162841796875,282.7935791015625,293.2789306640625,291.1302185058594,1.0,0.2285931259393692,0.8577032685279846,0.8577032685279846,1.0,1.0,-0.9329631328582764,0.3942532241344452,0.5387099385261536,0.1713018268346786,0.0,0.0,0.3701941668987274,44.89686965942383,58.0,2.069969892501831,-7843.5888671875,117.34647369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,306.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40234375,18000.0,0.0,0.0,0.1758731454610824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786743342876434,0.2786789238452911,-4.598231498675887e-06,0.0,0.0001784888881957,0.0,0.0,12.401372909545898,0.0,0.0,0.0,0.3037563562393188,4.0,0.0,1.0
408660,293.1022644042969,297.1499938964844,293.1499938964844,0.0460095033049583,-1327.49267578125,304.1438903808594,0.6117197871208191,0.0923833921551704,0.0843293517827987,294.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4857842326164245,0.050000000745058,0.0490297675132751,293.0860290527344,297.1499938964844,293.1499938964844,0.1714781373739242,-2746.09765625,304.1416320800781,0.8451699018478394,0.2485637664794922,0.1744764894247055,293.1182556152344,297.1499938964844,293.1499938964844,0.176432654261589,-3802.4638671875,304.1455078125,0.8512008190155029,0.2539485096931457,0.2415222525596618,293.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4857842326164245,0.050000000745058,0.2325761020183563,291.1310119628906,291.1499938964844,268.42999267578125,266.96630859375,282.7838439941406,293.28759765625,291.1311340332031,1.0,0.2335256338119506,0.8575578331947327,0.8575578331947327,1.0,1.0,-0.938386857509613,0.3967820107936859,0.5416048169136047,0.1721252799034118,0.0,0.0,0.3726471960544586,47.89356994628906,46.0,1.432399868965149,-7898.33447265625,123.35292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,306.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.96875,18000.0,0.0,0.0,0.1772914081811905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281280368566513,0.2812849581241607,-4.606303264154121e-06,0.0,0.0001799282472347,0.0,0.0,12.55283546447754,0.0,0.0,0.0,0.3043825626373291,4.0,0.0,1.0
408720,293.1022644042969,297.1499938964844,293.1499938964844,0.0460095033049583,-1327.49267578125,304.1438903808594,0.6117197871208191,0.0923833921551704,0.0843293517827987,294.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4857842326164245,0.050000000745058,0.0490297675132751,293.0860290527344,297.1499938964844,293.1499938964844,0.1714781373739242,-2746.09765625,304.1416320800781,0.8451699018478394,0.2485637664794922,0.1744764894247055,293.1182556152344,297.1499938964844,293.1499938964844,0.176432654261589,-3802.4638671875,304.1455078125,0.8512008190155029,0.2539485096931457,0.2415222525596618,293.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4857842326164245,0.050000000745058,0.2325761020183563,291.1310119628906,291.1499938964844,268.42999267578125,266.96630859375,282.7838439941406,293.28759765625,291.1311340332031,1.0,0.2335256338119506,0.8575578331947327,0.8575578331947327,1.0,1.0,-0.938386857509613,0.3967820107936859,0.5416048169136047,0.1721252799034118,0.0,0.0,0.3726471960544586,47.89356994628906,46.0,1.432399868965149,-7898.33447265625,123.35292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,306.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.96875,18000.0,0.0,0.0,0.1772914081811905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281280368566513,0.2812849581241607,-4.606303264154121e-06,0.0,0.0001799282472347,0.0,0.0,12.55283546447754,0.0,0.0,0.0,0.3043825626373291,4.0,0.0,1.0
408780,293.1012268066406,297.1499938964844,293.1499938964844,0.0471931882202625,-1346.885009765625,304.1439514160156,0.6162039637565613,0.0938046872615814,0.0855722278356552,294.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4869251549243927,0.050000000745058,0.0490078255534172,293.0843200683594,297.1499938964844,293.1499938964844,0.1731102466583252,-2766.8818359375,304.1417236328125,0.849116325378418,0.2505321800708771,0.1758198142051696,293.116943359375,297.1499938964844,293.1499938964844,0.177299678325653,-3817.301025390625,304.14556884765625,0.8542174696922302,0.2550189793109894,0.2424962818622589,293.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4869251549243927,0.050000000745058,0.2324720174074173,291.13262939453125,291.1499938964844,268.4100036621094,266.9508972167969,282.7744140625,293.2959289550781,291.133056640625,1.0,0.2326951622962951,0.8574123978614807,0.8574123978614807,1.0,1.0,-0.9425091743469238,0.3987415730953216,0.5437675714492798,0.1726497113704681,0.0,0.0,0.374883085489273,47.37679672241211,34.0,3.065401554107666,-7947.8193359375,123.48084259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,306.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.876953125,18000.0,0.0,0.0,0.1786635369062423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837795615196228,0.2837841510772705,-4.614199951902265e-06,0.0,0.0001813207782106,0.0,0.0,12.699237823486328,0.0,0.0,0.0,0.3049857914447784,4.0,0.0,1.0
408840,293.1012268066406,297.1499938964844,293.1499938964844,0.0471931882202625,-1346.885009765625,304.1439514160156,0.6162039637565613,0.0938046872615814,0.0855722278356552,294.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4869251549243927,0.050000000745058,0.0490078255534172,293.0843200683594,297.1499938964844,293.1499938964844,0.1731102466583252,-2766.8818359375,304.1417236328125,0.849116325378418,0.2505321800708771,0.1758198142051696,293.116943359375,297.1499938964844,293.1499938964844,0.177299678325653,-3817.301025390625,304.14556884765625,0.8542174696922302,0.2550189793109894,0.2424962818622589,293.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4869251549243927,0.050000000745058,0.2324720174074173,291.13262939453125,291.1499938964844,268.4100036621094,266.9508972167969,282.7744140625,293.2959289550781,291.133056640625,1.0,0.2326951622962951,0.8574123978614807,0.8574123978614807,1.0,1.0,-0.9425091743469238,0.3987415730953216,0.5437675714492798,0.1726497113704681,0.0,0.0,0.374883085489273,47.37679672241211,34.0,3.065401554107666,-7947.8193359375,123.48084259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,306.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.876953125,18000.0,0.0,0.0,0.1786635369062423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837795615196228,0.2837841510772705,-4.614199951902265e-06,0.0,0.0001813207782106,0.0,0.0,12.699237823486328,0.0,0.0,0.0,0.3049857914447784,4.0,0.0,1.0
408900,293.1006164550781,297.1499938964844,293.1499938964844,0.0477575585246086,-1356.1390380859375,304.1440124511719,0.6212685704231262,0.0945393964648246,0.0861714482307434,293.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4899324178695678,0.050000000745058,0.0489510744810104,293.0834045410156,297.1499938964844,293.1499938964844,0.1738971471786499,-2776.86865234375,304.14178466796875,0.8551906943321228,0.2515462636947632,0.1764775067567825,293.1162109375,297.1499938964844,293.1499938964844,0.1776981800794601,-3824.086181640625,304.1456604003906,0.8598823547363281,0.2555776834487915,0.242958977818489,293.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4899324178695678,0.050000000745058,0.2322028130292892,291.1343688964844,291.1499938964844,268.3999938964844,266.943115234375,282.76959228515625,293.2995910644531,291.1348876953125,1.0,0.2306689769029617,0.8573396801948547,0.8573396801948547,1.0,1.0,-0.9441819787025452,0.3995515406131744,0.5446304678916931,0.1728220283985138,0.0,0.0,0.3757506012916565,45.95481491088867,34.0,4.0630364418029785,-7969.05859375,121.5850601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80194091796875,306.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.478515625,18000.0,0.0,0.0,0.179321140050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848160862922668,0.2848207056522369,-4.6177738113328815e-06,0.0,0.0001819881581468,0.0,0.0,12.760946273803713,0.0,0.0,0.0,0.3052414953708648,4.0,0.0,1.0
408960,293.1000061035156,297.1499938964844,293.1499938964844,0.0483120419085025,-1365.244384765625,304.14410400390625,0.6279082894325256,0.0952877104282379,0.0867616608738899,293.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4943592548370361,0.050000000745058,0.048871137201786,293.0824279785156,297.1499938964844,293.1499938964844,0.1746781766414642,-2786.77099609375,304.1418762207031,0.8638575077056885,0.2525774240493774,0.1771306991577148,293.115478515625,297.1499938964844,293.1499938964844,0.1780877113342285,-3830.713623046875,304.1457214355469,0.8681495189666748,0.2561509907245636,0.2434126287698745,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4943592548370361,0.050000000745058,0.2318236380815506,291.1361999511719,291.1499938964844,268.3900146484375,266.9353332519531,282.7647705078125,293.3030090332031,291.1366882324219,1.0,0.227743312716484,0.8572630882263184,0.8572630882263184,1.0,1.0,-0.945667803287506,0.400278091430664,0.545389711856842,0.1729544699192047,0.0,0.0,0.3764860332012176,43.94377136230469,25.0,4.522309303283691,-7988.08544921875,118.69180297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078918457031,306.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.1799520552158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856910824775696,0.2856957018375397,-4.620883373718243e-06,0.0,0.0001826284569688,0.0,0.0,12.813383102416992,0.0,0.0,0.0,0.305460125207901,4.0,0.0,1.0
409020,293.0987243652344,297.1499938964844,293.1499938964844,0.049423836171627,-1383.5567626953125,304.14422607421875,0.6447133421897888,0.0968144237995147,0.0879461988806724,293.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5062252879142761,0.050000000745058,0.0486832447350025,293.0805358886719,297.1499938964844,293.1499938964844,0.1762574166059494,-2806.78173828125,304.1419372558594,0.8866631984710693,0.2546747624874115,0.1784451901912689,293.11395263671875,297.1499938964844,293.1499938964844,0.1788806766271591,-3844.22119140625,304.1458435058594,0.8900812864303589,0.2573337852954864,0.2443288117647171,293.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5062252879142761,0.050000000745058,0.2309323400259018,291.1394348144531,291.1499938964844,268.3699951171875,266.9196472167969,282.7552795410156,293.3096008300781,291.1398010253906,1.0,0.2207762598991394,0.8571098446846008,0.8571098446846008,1.0,1.0,-0.9484716057777404,0.401647686958313,0.5468239188194275,0.1732067912817001,0.0,0.0,0.3776718378067016,39.210750579833984,25.0,4.225996017456055,-8022.62109375,111.69268798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,306.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.943359375,18000.0,0.0,0.0,0.1811163127422332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870913743972778,0.2870959937572479,-4.625876044883626e-06,0.0,0.0001838100288296,0.0,0.0,12.897544860839844,0.0,0.0,0.0,0.3058114647865295,4.0,0.0,1.0
409080,293.0987243652344,297.1499938964844,293.1499938964844,0.049423836171627,-1383.5567626953125,304.14422607421875,0.6447133421897888,0.0968144237995147,0.0879461988806724,293.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5062252879142761,0.050000000745058,0.0486832447350025,293.0805358886719,297.1499938964844,293.1499938964844,0.1762574166059494,-2806.78173828125,304.1419372558594,0.8866631984710693,0.2546747624874115,0.1784451901912689,293.11395263671875,297.1499938964844,293.1499938964844,0.1788806766271591,-3844.22119140625,304.1458435058594,0.8900812864303589,0.2573337852954864,0.2443288117647171,293.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5062252879142761,0.050000000745058,0.2309323400259018,291.1394348144531,291.1499938964844,268.3699951171875,266.9196472167969,282.7552795410156,293.3096008300781,291.1398010253906,1.0,0.2207762598991394,0.8571098446846008,0.8571098446846008,1.0,1.0,-0.9484716057777404,0.401647686958313,0.5468239188194275,0.1732067912817001,0.0,0.0,0.3776718378067016,39.210750579833984,25.0,4.225996017456055,-8022.62109375,111.69268798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,306.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.943359375,18000.0,0.0,0.0,0.1811163127422332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870913743972778,0.2870959937572479,-4.625876044883626e-06,0.0,0.0001838100288296,0.0,0.0,12.897544860839844,0.0,0.0,0.0,0.3058114647865295,4.0,0.0,1.0
409140,293.0975036621094,297.1499938964844,293.1499938964844,0.0505974069237709,-1402.9874267578125,304.1441955566406,0.6611270904541016,0.0983576923608779,0.0891942605376243,293.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5174676775932312,0.050000000745058,0.0485389977693557,293.0788269042969,297.1499938964844,293.1499938964844,0.1779143214225769,-2827.781494140625,304.1418762207031,0.9079573750495912,0.2567806839942932,0.1798069328069687,293.11248779296875,297.1499938964844,293.1499938964844,0.1797614246606826,-3859.284912109375,304.145751953125,0.910525918006897,0.2585462629795074,0.2453226745128631,293.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5174676775932312,0.050000000745058,0.2302481085062027,291.1413879394531,291.1499938964844,268.3500061035156,266.90380859375,282.7466125488281,293.3167724609375,291.1414794921875,1.0,0.2156625241041183,0.8569566011428833,0.8569566011428833,1.0,1.0,-0.9518019556999208,0.4032225310802459,0.5485793948173523,0.1736483722925186,0.0,0.0,0.3786715865135193,35.59034729003906,25.0,2.3599066734313965,-8057.03173828125,106.5645523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,306.1669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.1821388304233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882096767425537,0.2882143259048462,-4.629714567272458e-06,0.0,0.0001848477550083,0.0,0.0,12.964547157287598,0.0,0.0,0.0,0.3060908615589142,4.0,0.0,1.0
409200,293.0975036621094,297.1499938964844,293.1499938964844,0.0505974069237709,-1402.9874267578125,304.1441955566406,0.6611270904541016,0.0983576923608779,0.0891942605376243,293.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5174676775932312,0.050000000745058,0.0485389977693557,293.0788269042969,297.1499938964844,293.1499938964844,0.1779143214225769,-2827.781494140625,304.1418762207031,0.9079573750495912,0.2567806839942932,0.1798069328069687,293.11248779296875,297.1499938964844,293.1499938964844,0.1797614246606826,-3859.284912109375,304.145751953125,0.910525918006897,0.2585462629795074,0.2453226745128631,293.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5174676775932312,0.050000000745058,0.2302481085062027,291.1413879394531,291.1499938964844,268.3500061035156,266.90380859375,282.7466125488281,293.3167724609375,291.1414794921875,1.0,0.2156625241041183,0.8569566011428833,0.8569566011428833,1.0,1.0,-0.9518019556999208,0.4032225310802459,0.5485793948173523,0.1736483722925186,0.0,0.0,0.3786715865135193,35.59034729003906,25.0,2.3599066734313965,-8057.03173828125,106.5645523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,306.1669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.1821388304233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882096767425537,0.2882143259048462,-4.629714567272458e-06,0.0,0.0001848477550083,0.0,0.0,12.964547157287598,0.0,0.0,0.0,0.3060908615589142,4.0,0.0,1.0
409260,293.0964660644531,297.1499938964844,293.1499938964844,0.0518102683126926,-1423.17236328125,304.14410400390625,0.6763229966163635,0.099902369081974,0.0904795154929161,293.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5275000929832458,0.050000000745058,0.0484317578375339,293.07745361328125,297.1499938964844,293.1499938964844,0.1796180754899978,-2849.359130859375,304.1417236328125,0.9284216165542604,0.2588657438755035,0.1811835616827011,293.1111145019531,297.1499938964844,293.1499938964844,0.1807156354188919,-3875.63671875,304.14556884765625,0.9299845695495604,0.2597737312316894,0.246369257569313,293.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5275000929832458,0.050000000745058,0.2297393977642059,291.1416320800781,291.1499938964844,268.3299865722656,266.8878173828125,282.7391052246094,293.3251037597656,291.1416320800781,1.0,0.2118296027183532,0.8568110466003418,0.8568110466003418,1.0,1.0,-0.9555134773254396,0.4049404263496399,0.5505730509757996,0.1742441207170486,0.0,0.0,0.379763513803482,32.91273880004883,25.0,0.5721138715744019,-8093.765625,103.01141357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8745422363281,306.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1328125,18000.0,0.0,0.0,0.1830306202173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893632650375366,0.2893678843975067,-4.633287971955724e-06,0.0,0.000185752811376,0.0,0.0,13.032814979553224,0.0,0.0,0.0,0.3063727915287018,4.0,0.0,1.0
409320,293.0964660644531,297.1499938964844,293.1499938964844,0.0518102683126926,-1423.17236328125,304.14410400390625,0.6763229966163635,0.099902369081974,0.0904795154929161,293.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5275000929832458,0.050000000745058,0.0484317578375339,293.07745361328125,297.1499938964844,293.1499938964844,0.1796180754899978,-2849.359130859375,304.1417236328125,0.9284216165542604,0.2588657438755035,0.1811835616827011,293.1111145019531,297.1499938964844,293.1499938964844,0.1807156354188919,-3875.63671875,304.14556884765625,0.9299845695495604,0.2597737312316894,0.246369257569313,293.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5275000929832458,0.050000000745058,0.2297393977642059,291.1416320800781,291.1499938964844,268.3299865722656,266.8878173828125,282.7391052246094,293.3251037597656,291.1416320800781,1.0,0.2118296027183532,0.8568110466003418,0.8568110466003418,1.0,1.0,-0.9555134773254396,0.4049404263496399,0.5505730509757996,0.1742441207170486,0.0,0.0,0.379763513803482,32.91273880004883,25.0,0.5721138715744019,-8093.765625,103.01141357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8745422363281,306.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1328125,18000.0,0.0,0.0,0.1830306202173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893632650375366,0.2893678843975067,-4.633287971955724e-06,0.0,0.000185752811376,0.0,0.0,13.032814979553224,0.0,0.0,0.0,0.3063727915287018,4.0,0.0,1.0
409380,293.09552001953125,297.1499938964844,293.1499938964844,0.053046703338623,-1443.84423828125,304.1440124511719,0.6901730298995972,0.1014521569013595,0.0917925536632537,293.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5363541841506958,0.050000000745058,0.0483497567474842,293.0763244628906,297.1499938964844,293.1499938964844,0.1813396215438842,-2871.119384765625,304.1416320800781,0.946485698223114,0.2609318792819977,0.1825651377439499,293.10986328125,297.1499938964844,293.1499938964844,0.1817142516374588,-3892.739013671875,304.1453857421875,0.9468815326690674,0.2610161304473877,0.2474550306797027,293.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5363541841506958,0.050000000745058,0.2293504327535629,291.141357421875,291.1499938964844,268.3099975585937,266.8717041015625,282.7326354980469,293.3344116210937,291.1413269042969,1.0,0.2089894413948059,0.8566655516624451,0.8566655516624451,1.0,1.0,-0.959485411643982,0.4067514836788177,0.5527339577674866,0.1749576032161712,0.0,0.0,0.3809284269809723,30.87849235534668,25.0,-0.2896154522895813,-8132.3330078125,100.53321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,306.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.1838168203830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906121611595154,0.2906167805194855,-4.637123765860451e-06,0.0,0.0001865507074398,0.0,0.0,13.106816291809082,0.0,0.0,0.0,0.3066771328449249,4.0,0.0,1.0
409440,293.09552001953125,297.1499938964844,293.1499938964844,0.053046703338623,-1443.84423828125,304.1440124511719,0.6901730298995972,0.1014521569013595,0.0917925536632537,293.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5363541841506958,0.050000000745058,0.0483497567474842,293.0763244628906,297.1499938964844,293.1499938964844,0.1813396215438842,-2871.119384765625,304.1416320800781,0.946485698223114,0.2609318792819977,0.1825651377439499,293.10986328125,297.1499938964844,293.1499938964844,0.1817142516374588,-3892.739013671875,304.1453857421875,0.9468815326690674,0.2610161304473877,0.2474550306797027,293.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5363541841506958,0.050000000745058,0.2293504327535629,291.141357421875,291.1499938964844,268.3099975585937,266.8717041015625,282.7326354980469,293.3344116210937,291.1413269042969,1.0,0.2089894413948059,0.8566655516624451,0.8566655516624451,1.0,1.0,-0.959485411643982,0.4067514836788177,0.5527339577674866,0.1749576032161712,0.0,0.0,0.3809284269809723,30.87849235534668,25.0,-0.2896154522895813,-8132.3330078125,100.53321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,306.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.1838168203830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906121611595154,0.2906167805194855,-4.637123765860451e-06,0.0,0.0001865507074398,0.0,0.0,13.106816291809082,0.0,0.0,0.0,0.3066771328449249,4.0,0.0,1.0
409500,293.0950622558594,297.1499938964844,293.1499938964844,0.0536720380187034,-1454.3363037109375,304.1439514160156,0.69654381275177,0.1022295355796814,0.0924581512808799,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5403236150741577,0.050000000745058,0.0483160987496376,293.0758361816406,297.1499938964844,293.1499938964844,0.1822047680616378,-2882.037841796875,304.1415710449219,0.9543030261993408,0.2619582414627075,0.1832566112279892,293.1092529296875,297.1499938964844,293.1499938964844,0.182227686047554,-3901.525634765625,304.1452941894531,0.95415860414505,0.2616430819034576,0.2480106204748153,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5403236150741577,0.050000000745058,0.2291907668113708,291.14111328125,291.1499938964844,268.29998779296875,266.86358642578125,282.7297668457031,293.33935546875,291.1410827636719,1.0,0.2078676372766494,0.8565927743911743,0.8565927743911743,1.0,1.0,-0.9615489840507508,0.4076837599277496,0.5538652539253235,0.1753524839878082,0.0,0.0,0.3815447092056274,30.048599243164062,25.0,-0.5673097372055054,-8152.017578125,99.60816192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,306.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.1841790527105331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912707328796386,0.2912753522396087,-4.6391501200560015e-06,0.0,0.0001869183179223,0.0,0.0,13.145922660827637,0.0,0.0,0.0,0.3068380653858185,4.0,0.0,1.0
