time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.0946350097656,297.1499938964844,293.1499938964844,0.0543011240661144,-1464.9168701171875,304.1439208984375,0.7025594115257263,0.1030086502432823,0.0931289717555046,293.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5440084338188171,0.050000000745058,0.0482863374054431,293.075439453125,297.1499938964844,293.1499938964844,0.1830717772245407,-2892.968017578125,304.1415405273437,0.9613467454910278,0.2629804313182831,0.1839479506015777,293.1086730957031,297.1499938964844,293.1499938964844,0.1827492266893386,-3910.4453125,304.14520263671875,0.960707664489746,0.262273758649826,0.2485736161470413,293.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5440084338188171,0.050000000745058,0.2290495932102203,291.1408386230469,291.1499938964844,268.2900085449219,266.8554382324219,282.72711181640625,293.3445129394531,291.1407470703125,1.0,0.2069073468446731,0.8565101623535156,0.8565101623535156,1.0,1.0,-0.963654398918152,0.4086293280124664,0.555025041103363,0.1757692545652389,0.0,0.0,0.3821866810321808,29.318145751953125,28.0,-0.7605855464935303,-8171.92919921875,98.85037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245300292969,306.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.184526041150093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919577360153198,0.2919623851776123,-4.641261512006167e-06,0.0,0.0001872704742709,0.0,0.0,13.186765670776367,0.0,0.0,0.0,0.3070060908794403,4.0,0.0,1.0
409620,293.0938720703125,297.1499938964844,293.1499938964844,0.0555886290967464,-1486.65771484375,304.143798828125,0.7098594307899475,0.1045677438378334,0.0945057868957519,293.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5472373962402344,0.050000000745058,0.0482613109052181,293.07476806640625,297.1499938964844,293.1499938964844,0.1848293840885162,-2915.0966796875,304.14141845703125,0.9686222672462464,0.265004962682724,0.1853443831205368,293.1075744628906,297.1499938964844,293.1499938964844,0.1838365048170089,-3929.031982421875,304.1449890136719,0.9670902490615844,0.2635429799556732,0.2497428953647613,293.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5472373962402344,0.050000000745058,0.2289308905601501,291.1399841308594,291.1499938964844,268.2699890136719,266.8390197753906,282.72247314453125,293.35546875,291.1398620605469,1.0,0.2065873891115188,0.8563448786735535,0.8563448786735535,1.0,1.0,-0.9682136178016664,0.4106567203998565,0.5575568675994873,0.1767300367355346,0.0,0.0,0.3835717141628265,28.73592567443848,31.0,-1.2942525148391724,-8213.2158203125,98.84285736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15234375,18000.0,0.0,0.0,0.1851888447999954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934327125549316,0.2934373617172241,-4.645786248147488e-06,0.0,0.0001879431220004,0.0,0.0,13.274624824523926,0.0,0.0,0.0,0.3073675334453583,4.0,0.0,1.0
409680,293.0938720703125,297.1499938964844,293.1499938964844,0.0555886290967464,-1486.65771484375,304.143798828125,0.7098594307899475,0.1045677438378334,0.0945057868957519,293.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5472373962402344,0.050000000745058,0.0482613109052181,293.07476806640625,297.1499938964844,293.1499938964844,0.1848293840885162,-2915.0966796875,304.14141845703125,0.9686222672462464,0.265004962682724,0.1853443831205368,293.1075744628906,297.1499938964844,293.1499938964844,0.1838365048170089,-3929.031982421875,304.1449890136719,0.9670902490615844,0.2635429799556732,0.2497428953647613,293.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5472373962402344,0.050000000745058,0.2289308905601501,291.1399841308594,291.1499938964844,268.2699890136719,266.8390197753906,282.72247314453125,293.35546875,291.1398620605469,1.0,0.2065873891115188,0.8563448786735535,0.8563448786735535,1.0,1.0,-0.9682136178016664,0.4106567203998565,0.5575568675994873,0.1767300367355346,0.0,0.0,0.3835717141628265,28.73592567443848,31.0,-1.2942525148391724,-8213.2158203125,98.84285736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15234375,18000.0,0.0,0.0,0.1851888447999954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934327125549316,0.2934373617172241,-4.645786248147488e-06,0.0,0.0001879431220004,0.0,0.0,13.274624824523926,0.0,0.0,0.0,0.3073675334453583,4.0,0.0,1.0
409740,293.0932006835937,297.1499938964844,293.1499938964844,0.0568993538618087,-1508.910400390625,304.1436767578125,0.7124221920967102,0.1061257347464561,0.0959119945764541,293.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5463294386863708,0.050000000745058,0.0482682175934314,293.0743408203125,297.1499938964844,293.1499938964844,0.1866006106138229,-2937.352294921875,304.1413269042969,0.96969336271286,0.2669979333877563,0.186742752790451,293.1065673828125,297.1499938964844,293.1499938964844,0.1849687546491623,-3948.3671875,304.144775390625,0.9673116207122804,0.2648200988769531,0.250951886177063,293.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5463294386863708,0.050000000745058,0.2289636433124542,291.13873291015625,291.1499938964844,268.25,266.82244873046875,282.7187805175781,293.3673095703125,291.1385803222656,1.0,0.2076038718223571,0.8561796545982361,0.8561796545982361,1.0,1.0,-0.9730783104896544,0.4127989709377289,0.5602793097496033,0.1778170466423034,0.0,0.0,0.3851565718650818,28.96708869934082,34.0,-1.6958165168762207,-8256.4755859375,100.24348449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,306.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8515625,18000.0,0.0,0.0,0.1858378052711486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951186895370483,0.2951233386993408,-4.650913069781382e-06,0.0,0.0001886017562355,0.0,0.0,13.375249862670898,0.0,0.0,0.0,0.3077810108661651,4.0,0.0,1.0
409800,293.0932006835937,297.1499938964844,293.1499938964844,0.0568993538618087,-1508.910400390625,304.1436767578125,0.7124221920967102,0.1061257347464561,0.0959119945764541,293.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5463294386863708,0.050000000745058,0.0482682175934314,293.0743408203125,297.1499938964844,293.1499938964844,0.1866006106138229,-2937.352294921875,304.1413269042969,0.96969336271286,0.2669979333877563,0.186742752790451,293.1065673828125,297.1499938964844,293.1499938964844,0.1849687546491623,-3948.3671875,304.144775390625,0.9673116207122804,0.2648200988769531,0.250951886177063,293.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5463294386863708,0.050000000745058,0.2289636433124542,291.13873291015625,291.1499938964844,268.25,266.82244873046875,282.7187805175781,293.3673095703125,291.1385803222656,1.0,0.2076038718223571,0.8561796545982361,0.8561796545982361,1.0,1.0,-0.9730783104896544,0.4127989709377289,0.5602793097496033,0.1778170466423034,0.0,0.0,0.3851565718650818,28.96708869934082,34.0,-1.6958165168762207,-8256.4755859375,100.24348449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,306.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8515625,18000.0,0.0,0.0,0.1858378052711486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951186895370483,0.2951233386993408,-4.650913069781382e-06,0.0,0.0001886017562355,0.0,0.0,13.375249862670898,0.0,0.0,0.0,0.3077810108661651,4.0,0.0,1.0
409860,293.0926208496094,297.1499938964844,293.1499938964844,0.0582251213490963,-1531.5390625,304.1435852050781,0.7115601301193237,0.1076842695474624,0.097341664135456,293.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.542322039604187,0.050000000745058,0.048299703747034,293.0740966796875,297.1499938964844,293.1499938964844,0.1883731484413147,-2959.572509765625,304.1412658691406,0.96618914604187,0.2689609229564667,0.1881380379199981,293.10565185546875,297.1499938964844,293.1499938964844,0.1861331611871719,-3968.2177734375,304.1445617675781,0.9629271626472472,0.2661051750183105,0.252192884683609,293.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.542322039604187,0.050000000745058,0.2291130125522613,291.137451171875,291.1499938964844,268.2300109863281,266.80572509765625,282.7159118652344,293.3799133300781,291.1373291015625,1.0,0.209664911031723,0.8559938669204712,0.8559938669204712,1.0,1.0,-0.9781753420829772,0.415025383234024,0.5631499290466309,0.1790064722299575,0.0,0.0,0.3869159817695617,29.824556350708008,37.0,-1.7657722234725952,-8301.2705078125,102.74736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,306.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.560546875,18000.0,0.0,0.0,0.1865036785602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970184683799743,0.2970231473445892,-4.656770215660799e-06,0.0,0.0001892775180749,0.0,0.0,13.4892578125,0.0,0.0,0.0,0.3082493245601654,4.0,0.0,1.0
409920,293.0926208496094,297.1499938964844,293.1499938964844,0.0582251213490963,-1531.5390625,304.1435852050781,0.7115601301193237,0.1076842695474624,0.097341664135456,293.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.542322039604187,0.050000000745058,0.048299703747034,293.0740966796875,297.1499938964844,293.1499938964844,0.1883731484413147,-2959.572509765625,304.1412658691406,0.96618914604187,0.2689609229564667,0.1881380379199981,293.10565185546875,297.1499938964844,293.1499938964844,0.1861331611871719,-3968.2177734375,304.1445617675781,0.9629271626472472,0.2661051750183105,0.252192884683609,293.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.542322039604187,0.050000000745058,0.2291130125522613,291.137451171875,291.1499938964844,268.2300109863281,266.80572509765625,282.7159118652344,293.3799133300781,291.1373291015625,1.0,0.209664911031723,0.8559938669204712,0.8559938669204712,1.0,1.0,-0.9781753420829772,0.415025383234024,0.5631499290466309,0.1790064722299575,0.0,0.0,0.3869159817695617,29.824556350708008,37.0,-1.7657722234725952,-8301.2705078125,102.74736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,306.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.560546875,18000.0,0.0,0.0,0.1865036785602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970184683799743,0.2970231473445892,-4.656770215660799e-06,0.0,0.0001892775180749,0.0,0.0,13.4892578125,0.0,0.0,0.0,0.3082493245601654,4.0,0.0,1.0
409980,293.0920715332031,297.1499938964844,293.1499938964844,0.059561550617218,-1554.4739990234375,304.1434936523437,0.7082371115684509,0.109244205057621,0.0987908616662025,293.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5362392067909241,0.050000000745058,0.048350628465414,293.0740661621094,297.1499938964844,293.1499938964844,0.1901421993970871,-2981.697021484375,304.1412353515625,0.9592466950416564,0.2708952128887176,0.1895274519920349,293.1048278808594,297.1499938964844,293.1499938964844,0.187324047088623,-3988.48388671875,304.1444091796875,0.9550564885139464,0.2673982083797455,0.2534607946872711,293.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5362392067909241,0.050000000745058,0.2293545603752136,291.13623046875,291.1499938964844,268.2099914550781,266.7888488769531,282.7137145996094,293.3931884765625,291.1361083984375,1.0,0.2125252783298492,0.8558080792427063,0.8558080792427063,1.0,1.0,-0.9834551215171814,0.417317122220993,0.5661380290985107,0.1802837699651718,0.0,0.0,0.3888351321220398,31.177539825439453,40.0,-1.699043869972229,-8347.1708984375,106.14342498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,306.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.337890625,18000.0,0.0,0.0,0.1872123330831527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991122007369995,0.299116849899292,-4.663320851250319e-06,0.0,0.0001899967319332,0.0,0.0,13.615666389465332,0.0,0.0,0.0,0.3087689280509949,4.0,0.0,1.0
410040,293.0920715332031,297.1499938964844,293.1499938964844,0.059561550617218,-1554.4739990234375,304.1434936523437,0.7082371115684509,0.109244205057621,0.0987908616662025,293.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5362392067909241,0.050000000745058,0.048350628465414,293.0740661621094,297.1499938964844,293.1499938964844,0.1901421993970871,-2981.697021484375,304.1412353515625,0.9592466950416564,0.2708952128887176,0.1895274519920349,293.1048278808594,297.1499938964844,293.1499938964844,0.187324047088623,-3988.48388671875,304.1444091796875,0.9550564885139464,0.2673982083797455,0.2534607946872711,293.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5362392067909241,0.050000000745058,0.2293545603752136,291.13623046875,291.1499938964844,268.2099914550781,266.7888488769531,282.7137145996094,293.3931884765625,291.1361083984375,1.0,0.2125252783298492,0.8558080792427063,0.8558080792427063,1.0,1.0,-0.9834551215171814,0.417317122220993,0.5661380290985107,0.1802837699651718,0.0,0.0,0.3888351321220398,31.177539825439453,40.0,-1.699043869972229,-8347.1708984375,106.14342498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,306.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.337890625,18000.0,0.0,0.0,0.1872123330831527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991122007369995,0.299116849899292,-4.663320851250319e-06,0.0,0.0001899967319332,0.0,0.0,13.615666389465332,0.0,0.0,0.0,0.3087689280509949,4.0,0.0,1.0
410100,293.09185791015625,297.1499938964844,293.1499938964844,0.0602326653897762,-1566.0384521484375,304.1434631347656,0.7058925032615662,0.1100248768925666,0.0995218083262443,293.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5327026844024658,0.050000000745058,0.048382181674242,293.0740661621094,297.1499938964844,293.1499938964844,0.1910240799188614,-2992.706787109375,304.1412353515625,0.9547674655914308,0.2718517780303955,0.1902192384004593,293.1044311523437,297.1499938964844,293.1499938964844,0.1879279762506485,-3998.747314453125,304.1443176269531,0.9501054286956788,0.2680476903915405,0.2541036605834961,293.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5327026844024658,0.050000000745058,0.2295042425394058,291.1356506347656,291.1499938964844,268.20001220703125,266.78033447265625,282.7128601074219,293.4000244140625,291.13555908203125,1.0,0.2141955345869064,0.8557152152061462,0.8557152152061462,1.0,1.0,-0.9861517548561096,0.4184828102588653,0.5676689743995667,0.1809515804052353,0.0,0.0,0.3898492455482483,32.00938034057617,40.0,-1.6209982633590698,-8370.4794921875,108.12716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,306.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.1875890493392944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002284169197082,0.3002330660820007,-4.666849690693198e-06,0.0,0.00019037903985,0.0,0.0,13.683375358581545,0.0,0.0,0.0,0.3090472817420959,4.0,0.0,1.0
410160,293.09161376953125,297.1499938964844,293.1499938964844,0.0609051026403903,-1577.6573486328125,304.1434326171875,0.7032493948936462,0.1108060702681541,0.1002564579248428,293.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5289779901504517,0.050000000745058,0.0484171584248542,293.0741271972656,297.1499938964844,293.1499938964844,0.1919035613536834,-3003.673828125,304.1412048339844,0.9497759938240052,0.2728016078472137,0.1909087598323822,293.10406494140625,297.1499938964844,293.1499938964844,0.1885366886854171,-4009.082275390625,304.1442565917969,0.9446494579315186,0.2686990797519684,0.2547517120838165,293.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5289779901504517,0.050000000745058,0.2296701520681381,291.1351318359375,291.1499938964844,268.19000244140625,266.7718200683594,282.712158203125,293.406982421875,291.1350402832031,1.0,0.2159944474697113,0.85561203956604,0.85561203956604,1.0,1.0,-0.9888799786567688,0.4196586906909942,0.5692213177680969,0.1816362589597702,0.0,0.0,0.3908942639827728,32.928489685058594,43.0,-1.5180333852767944,-8393.978515625,110.27481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.201171875,18000.0,0.0,0.0,0.1879829913377761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301385760307312,0.3013904094696045,-4.670536782214185e-06,0.0,0.000190778839169,0.0,0.0,13.75381851196289,0.0,0.0,0.0,0.3093369007110595,4.0,0.0,1.0
410220,293.0911865234375,297.1499938964844,293.1499938964844,0.0622527934610843,-1601.0391845703125,304.14337158203125,0.6973568201065063,0.1123701632022857,0.1017357930541038,293.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5212642550468445,0.050000000745058,0.0484961345791816,293.0743408203125,297.1499938964844,293.1499938964844,0.1936536282300949,-3025.45849609375,304.1412353515625,0.9386520385742188,0.2746807038784027,0.1922800838947296,293.10333251953125,297.1499938964844,293.1499938964844,0.1897669434547424,-4029.94091796875,304.14410400390625,0.9326736927032472,0.2700075805187225,0.2560622990131378,293.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5212642550468445,0.050000000745058,0.2300447672605514,291.1342163085937,291.1499938964844,268.1700134277344,266.7546081542969,282.711181640625,293.4212646484375,291.1341247558594,1.0,0.2199144065380096,0.8554056882858276,0.8554056882858276,1.0,1.0,-0.9944188594818116,0.422037661075592,0.5723811984062195,0.1830537170171737,0.0,0.0,0.3930633962154388,34.99710464477539,46.0,-1.2645063400268557,-8441.4638671875,115.0117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559936523437,306.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.188828632235527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038104474544525,0.3038151264190674,-4.678353434428573e-06,0.0,0.0001916370674734,0.0,0.0,13.902191162109377,0.0,0.0,0.0,0.3099470138549804,4.0,0.0,1.0
410280,293.0911865234375,297.1499938964844,293.1499938964844,0.0622527934610843,-1601.0391845703125,304.14337158203125,0.6973568201065063,0.1123701632022857,0.1017357930541038,293.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5212642550468445,0.050000000745058,0.0484961345791816,293.0743408203125,297.1499938964844,293.1499938964844,0.1936536282300949,-3025.45849609375,304.1412353515625,0.9386520385742188,0.2746807038784027,0.1922800838947296,293.10333251953125,297.1499938964844,293.1499938964844,0.1897669434547424,-4029.94091796875,304.14410400390625,0.9326736927032472,0.2700075805187225,0.2560622990131378,293.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5212642550468445,0.050000000745058,0.2300447672605514,291.1342163085937,291.1499938964844,268.1700134277344,266.7546081542969,282.711181640625,293.4212646484375,291.1341247558594,1.0,0.2199144065380096,0.8554056882858276,0.8554056882858276,1.0,1.0,-0.9944188594818116,0.422037661075592,0.5723811984062195,0.1830537170171737,0.0,0.0,0.3930633962154388,34.99710464477539,46.0,-1.2645063400268557,-8441.4638671875,115.0117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559936523437,306.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.188828632235527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038104474544525,0.3038151264190674,-4.678353434428573e-06,0.0,0.0001916370674734,0.0,0.0,13.902191162109377,0.0,0.0,0.0,0.3099470138549804,4.0,0.0,1.0
410340,293.0908203125,297.1499938964844,293.1499938964844,0.0636023953557014,-1624.5811767578125,304.1433410644531,0.691074788570404,0.1139366701245307,0.1032266616821289,293.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5136038064956665,0.050000000745058,0.0485850572586059,293.0746765136719,297.1499938964844,293.1499938964844,0.1953898966312408,-3047.021728515625,304.1412658691406,0.9267388582229614,0.2765329480171203,0.1936399936676025,293.1026916503906,297.1499938964844,293.1499938964844,0.1910117417573928,-4051.0068359375,304.1440124511719,0.9201300144195556,0.2713232636451721,0.257389634847641,293.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5136038064956665,0.050000000745058,0.230466604232788,291.1335144042969,291.1499938964844,268.1499938964844,266.7372131347656,282.7106628417969,293.4359741210937,291.1334533691406,1.0,0.2241602092981338,0.8551993370056152,0.8551993370056152,1.0,1.0,-1.0000466108322144,0.4244446456432342,0.5756019353866577,0.1845286190509796,0.0,0.0,0.395312637090683,37.31980895996094,49.0,-0.9736880660057068,-8489.46484375,120.2511215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,306.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.404296875,18000.0,0.0,0.0,0.1897540688514709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063550889492035,0.3063597679138183,-4.686682132160058e-06,0.0,0.0001925762626342,0.0,0.0,14.059039115905762,0.0,0.0,0.0,0.3105920851230621,4.0,0.0,1.0
410400,293.0908203125,297.1499938964844,293.1499938964844,0.0636023953557014,-1624.5811767578125,304.1433410644531,0.691074788570404,0.1139366701245307,0.1032266616821289,293.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5136038064956665,0.050000000745058,0.0485850572586059,293.0746765136719,297.1499938964844,293.1499938964844,0.1953898966312408,-3047.021728515625,304.1412658691406,0.9267388582229614,0.2765329480171203,0.1936399936676025,293.1026916503906,297.1499938964844,293.1499938964844,0.1910117417573928,-4051.0068359375,304.1440124511719,0.9201300144195556,0.2713232636451721,0.257389634847641,293.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5136038064956665,0.050000000745058,0.230466604232788,291.1335144042969,291.1499938964844,268.1499938964844,266.7372131347656,282.7106628417969,293.4359741210937,291.1334533691406,1.0,0.2241602092981338,0.8551993370056152,0.8551993370056152,1.0,1.0,-1.0000466108322144,0.4244446456432342,0.5756019353866577,0.1845286190509796,0.0,0.0,0.395312637090683,37.31980895996094,49.0,-0.9736880660057068,-8489.46484375,120.2511215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,306.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.404296875,18000.0,0.0,0.0,0.1897540688514709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063550889492035,0.3063597679138183,-4.686682132160058e-06,0.0,0.0001925762626342,0.0,0.0,14.059039115905762,0.0,0.0,0.0,0.3105920851230621,4.0,0.0,1.0
410460,293.0904846191406,297.1499938964844,293.1499938964844,0.0649521648883819,-1648.251953125,304.143310546875,0.6847612261772156,0.1155056729912757,0.1047272458672523,293.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5062969326972961,0.050000000745058,0.0486819148063659,293.0750732421875,297.1499938964844,293.1499938964844,0.1971112936735153,-3068.352783203125,304.14129638671875,0.9149051904678344,0.2783610224723816,0.1949880719184875,293.1020812988281,297.1499938964844,293.1499938964844,0.1922685950994491,-4072.23779296875,304.1439208984375,0.9080567359924316,0.2726458311080932,0.2587313950061798,293.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5062969326972961,0.050000000745058,0.2309260368347168,291.1330261230469,291.1499938964844,268.1300048828125,266.7196350097656,282.7105712890625,293.4510498046875,291.13299560546875,1.0,0.2286327630281448,0.8549758195877075,0.8549758195877075,1.0,1.0,-1.0057438611984253,0.4268741607666015,0.578869640827179,0.1860453635454177,0.0,0.0,0.3976113498210907,39.84503173828125,52.0,-0.6721631288528442,-8537.8720703125,125.90892791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,306.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.77734375,18000.0,0.0,0.0,0.1907586753368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089869022369385,0.3089916110038757,-4.695428287959658e-06,0.0,0.0001935958134708,0.0,0.0,14.222491264343262,0.0,0.0,0.0,0.311264306306839,4.0,0.0,1.0
410520,293.0904846191406,297.1499938964844,293.1499938964844,0.0649521648883819,-1648.251953125,304.143310546875,0.6847612261772156,0.1155056729912757,0.1047272458672523,293.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5062969326972961,0.050000000745058,0.0486819148063659,293.0750732421875,297.1499938964844,293.1499938964844,0.1971112936735153,-3068.352783203125,304.14129638671875,0.9149051904678344,0.2783610224723816,0.1949880719184875,293.1020812988281,297.1499938964844,293.1499938964844,0.1922685950994491,-4072.23779296875,304.1439208984375,0.9080567359924316,0.2726458311080932,0.2587313950061798,293.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5062969326972961,0.050000000745058,0.2309260368347168,291.1330261230469,291.1499938964844,268.1300048828125,266.7196350097656,282.7105712890625,293.4510498046875,291.13299560546875,1.0,0.2286327630281448,0.8549758195877075,0.8549758195877075,1.0,1.0,-1.0057438611984253,0.4268741607666015,0.578869640827179,0.1860453635454177,0.0,0.0,0.3976113498210907,39.84503173828125,52.0,-0.6721631288528442,-8537.8720703125,125.90892791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,306.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.77734375,18000.0,0.0,0.0,0.1907586753368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089869022369385,0.3089916110038757,-4.695428287959658e-06,0.0,0.0001935958134708,0.0,0.0,14.222491264343262,0.0,0.0,0.0,0.311264306306839,4.0,0.0,1.0
410580,293.0901794433594,297.1499938964844,293.1499938964844,0.0663011521100997,-1672.033447265625,304.1432800292969,0.6786418557167053,0.117077350616455,0.1062362268567085,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4994604289531708,0.050000000745058,0.0487851463258266,293.07550048828125,297.1499938964844,293.1499938964844,0.1988216936588287,-3089.503173828125,304.141357421875,0.9039974212646484,0.2801716029644012,0.1963273882865905,293.1015014648437,297.1499938964844,293.1499938964844,0.193536639213562,-4093.619873046875,304.1438293457031,0.8972492218017578,0.2739755511283874,0.260086178779602,293.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4994604289531708,0.050000000745058,0.231415718793869,291.1327209472656,291.1499938964844,268.1099853515625,266.7018127441406,282.7106628417969,293.46636962890625,291.1327209472656,1.0,0.2332580387592315,0.8547523021697998,0.8547523021697998,1.0,1.0,-1.0115002393722534,0.4293266236782074,0.5821735858917236,0.18759186565876,0.0,0.0,0.3999371230602264,42.5330924987793,55.0,-0.413952499628067,-8586.6845703125,131.92161560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,306.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.314453125,18000.0,0.0,0.0,0.1918386965990066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116783499717712,0.3116830587387085,-4.7045009523571935e-06,0.0,0.0001946918928297,0.0,0.0,14.390921592712402,0.0,0.0,0.0,0.3119569420814514,4.0,0.0,1.0
410640,293.0901794433594,297.1499938964844,293.1499938964844,0.0663011521100997,-1672.033447265625,304.1432800292969,0.6786418557167053,0.117077350616455,0.1062362268567085,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4994604289531708,0.050000000745058,0.0487851463258266,293.07550048828125,297.1499938964844,293.1499938964844,0.1988216936588287,-3089.503173828125,304.141357421875,0.9039974212646484,0.2801716029644012,0.1963273882865905,293.1015014648437,297.1499938964844,293.1499938964844,0.193536639213562,-4093.619873046875,304.1438293457031,0.8972492218017578,0.2739755511283874,0.260086178779602,293.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4994604289531708,0.050000000745058,0.231415718793869,291.1327209472656,291.1499938964844,268.1099853515625,266.7018127441406,282.7106628417969,293.46636962890625,291.1327209472656,1.0,0.2332580387592315,0.8547523021697998,0.8547523021697998,1.0,1.0,-1.0115002393722534,0.4293266236782074,0.5821735858917236,0.18759186565876,0.0,0.0,0.3999371230602264,42.5330924987793,55.0,-0.413952499628067,-8586.6845703125,131.92161560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,306.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.314453125,18000.0,0.0,0.0,0.1918386965990066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116783499717712,0.3116830587387085,-4.7045009523571935e-06,0.0,0.0001946918928297,0.0,0.0,14.390921592712402,0.0,0.0,0.0,0.3119569420814514,4.0,0.0,1.0
410700,293.09002685546875,297.1499938964844,293.1499938964844,0.0669750720262527,-1683.9599609375,304.1432800292969,0.675703227519989,0.1178642362356185,0.1069934740662574,293.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4962180256843567,0.050000000745058,0.0488387122750282,293.0757141113281,297.1499938964844,293.1499938964844,0.1996737420558929,-3100.0234375,304.1413879394531,0.8990437388420105,0.2810714542865753,0.1969945430755615,293.1012268066406,297.1499938964844,293.1499938964844,0.194174587726593,-4104.36328125,304.143798828125,0.8921067714691162,0.2746431827545166,0.2607681155204773,293.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4962180256843567,0.050000000745058,0.2316698133945465,291.13262939453125,291.1499938964844,268.1000061035156,266.6928405761719,282.7107849121094,293.47412109375,291.13262939453125,1.0,0.235608160495758,0.854640543460846,0.854640543460846,1.0,1.0,-1.0143975019454956,0.430560439825058,0.58383709192276,0.1883749216794967,0.0,0.0,0.4011037647724151,43.92700958251953,55.0,-0.2921294271945953,-8611.2509765625,135.04287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043273925781,306.32861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.138671875,18000.0,0.0,0.0,0.192404642701149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130393922328949,0.3130441009998321,-4.709136192104779e-06,0.0,0.0001952662569237,0.0,0.0,14.476584434509276,0.0,0.0,0.0,0.3123091161251068,4.0,0.0,1.0
410760,293.0898742675781,297.1499938964844,293.1499938964844,0.0676485151052475,-1695.907958984375,304.1432800292969,0.6728636622428894,0.1186519935727119,0.1077524423599243,293.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4930790960788727,0.050000000745058,0.0488933511078357,293.0759582519531,297.1499938964844,293.1499938964844,0.2005238234996795,-3110.509033203125,304.1413879394531,0.8942298889160156,0.2819681167602539,0.1976601481437683,293.1009826660156,297.1499938964844,293.1499938964844,0.1948148608207702,-4115.13623046875,304.1437683105469,0.8871123194694519,0.275312602519989,0.2614527940750122,293.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4930790960788727,0.050000000745058,0.2319290190935135,291.1325988769531,291.1499938964844,268.0899963378906,266.68377685546875,282.7109375,293.48193359375,291.1325988769531,1.0,0.2379736304283142,0.8545166254043579,0.8545166254043579,1.0,1.0,-1.017305850982666,0.4317979514598846,0.585507869720459,0.1891630589962005,0.0,0.0,0.4022685289382934,45.34843444824219,58.0,-0.168560191988945,-8635.9091796875,138.2311553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89630126953125,306.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0,18000.0,0.0,0.0,0.1929856389760971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144059181213379,0.3144106268882751,-4.713821454060962e-06,0.0,0.0001958558859769,0.0,0.0,14.562925338745115,0.0,0.0,0.0,0.3126640319824219,4.0,0.0,1.0
410820,293.089599609375,297.1499938964844,293.1499938964844,0.0689938589930534,-1719.865234375,304.1432800292969,0.6675100326538086,0.1202302277088165,0.1092753037810325,293.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4870322942733764,0.050000000745058,0.0490053258836269,293.0763854980469,297.1499938964844,293.1499938964844,0.2022182047367096,-3131.3779296875,304.1414489746094,0.885043740272522,0.2837522625923157,0.1989868432283401,293.1004638671875,297.1499938964844,293.1499938964844,0.1961019039154052,-4136.7646484375,304.1436767578125,0.8776168823242188,0.2766566872596741,0.2628298103809356,293.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4870322942733764,0.050000000745058,0.2324601709842682,291.13262939453125,291.1499938964844,268.07000732421875,266.6655578613281,282.7113952636719,293.4976501464844,291.1326904296875,1.0,0.2427287846803665,0.8542688488960266,0.8542688488960266,1.0,1.0,-1.0231506824493408,0.4342844188213348,0.5888662934303284,0.1907545179128646,0.0,0.0,0.4045811593532562,48.26026916503906,61.0,0.0667062252759933,-8685.4501953125,144.7861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,306.3344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.841796875,18000.0,0.0,0.0,0.1941859871149063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171411454677582,0.3171458840370178,-4.723297024611384e-06,0.0,0.0001970740850083,0.0,0.0,14.7367582321167,0.0,0.0,0.0,0.3133783936500549,4.0,0.0,1.0
410880,293.089599609375,297.1499938964844,293.1499938964844,0.0689938589930534,-1719.865234375,304.1432800292969,0.6675100326538086,0.1202302277088165,0.1092753037810325,293.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4870322942733764,0.050000000745058,0.0490053258836269,293.0763854980469,297.1499938964844,293.1499938964844,0.2022182047367096,-3131.3779296875,304.1414489746094,0.885043740272522,0.2837522625923157,0.1989868432283401,293.1004638671875,297.1499938964844,293.1499938964844,0.1961019039154052,-4136.7646484375,304.1436767578125,0.8776168823242188,0.2766566872596741,0.2628298103809356,293.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4870322942733764,0.050000000745058,0.2324601709842682,291.13262939453125,291.1499938964844,268.07000732421875,266.6655578613281,282.7113952636719,293.4976501464844,291.1326904296875,1.0,0.2427287846803665,0.8542688488960266,0.8542688488960266,1.0,1.0,-1.0231506824493408,0.4342844188213348,0.5888662934303284,0.1907545179128646,0.0,0.0,0.4045811593532562,48.26026916503906,61.0,0.0667062252759933,-8685.4501953125,144.7861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,306.3344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.841796875,18000.0,0.0,0.0,0.1941859871149063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171411454677582,0.3171458840370178,-4.723297024611384e-06,0.0,0.0001970740850083,0.0,0.0,14.7367582321167,0.0,0.0,0.0,0.3133783936500549,4.0,0.0,1.0
410940,293.08935546875,297.1499938964844,293.1499938964844,0.0703370496630668,-1743.898681640625,304.1432800292969,0.6626063585281372,0.1218122541904449,0.1108042448759079,293.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4811174869537353,0.050000000745058,0.04912019520998,293.07684326171875,297.1499938964844,293.1499938964844,0.2039047926664352,-3152.110107421875,304.1414794921875,0.8764888048171997,0.2855244874954223,0.2003071904182434,293.1000061035156,297.1499938964844,293.1499938964844,0.1973973661661148,-4158.498046875,304.1436462402344,0.8688161969184875,0.2780079543590545,0.2642164230346679,293.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4811174869537353,0.050000000745058,0.2330050468444824,291.1328430175781,291.1499938964844,268.04998779296875,266.64715576171875,282.7119140625,293.5135803222656,291.1329040527344,1.0,0.2474890649318695,0.8540210723876953,0.8540210723876953,1.0,1.0,-1.029026746749878,0.4367837905883789,0.592242956161499,0.1923635900020599,0.0,0.0,0.4068566262722015,51.246315002441406,64.0,0.2697880864143371,-8735.2353515625,151.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8673400878906,306.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.837890625,18000.0,0.0,0.0,0.1954281032085418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198600113391876,0.3198647499084472,-4.7328421715064906e-06,0.0,0.0001983346737688,0.0,0.0,14.910895347595217,0.0,0.0,0.0,0.314093679189682,4.0,0.0,1.0
411000,293.08935546875,297.1499938964844,293.1499938964844,0.0703370496630668,-1743.898681640625,304.1432800292969,0.6626063585281372,0.1218122541904449,0.1108042448759079,293.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4811174869537353,0.050000000745058,0.04912019520998,293.07684326171875,297.1499938964844,293.1499938964844,0.2039047926664352,-3152.110107421875,304.1414794921875,0.8764888048171997,0.2855244874954223,0.2003071904182434,293.1000061035156,297.1499938964844,293.1499938964844,0.1973973661661148,-4158.498046875,304.1436462402344,0.8688161969184875,0.2780079543590545,0.2642164230346679,293.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4811174869537353,0.050000000745058,0.2330050468444824,291.1328430175781,291.1499938964844,268.04998779296875,266.64715576171875,282.7119140625,293.5135803222656,291.1329040527344,1.0,0.2474890649318695,0.8540210723876953,0.8540210723876953,1.0,1.0,-1.029026746749878,0.4367837905883789,0.592242956161499,0.1923635900020599,0.0,0.0,0.4068566262722015,51.246315002441406,64.0,0.2697880864143371,-8735.2353515625,151.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8673400878906,306.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.837890625,18000.0,0.0,0.0,0.1954281032085418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198600113391876,0.3198647499084472,-4.7328421715064906e-06,0.0,0.0001983346737688,0.0,0.0,14.910895347595217,0.0,0.0,0.0,0.314093679189682,4.0,0.0,1.0
411060,293.089111328125,297.1499938964844,293.1499938964844,0.0716778486967086,-1767.99951171875,304.1432800292969,0.6581505537033081,0.1233980357646942,0.1123385801911354,293.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4750882983207702,0.050000000745058,0.0492372140288353,293.0773010253906,297.1499938964844,293.1499938964844,0.205583855509758,-3172.71044921875,304.1415100097656,0.8685823082923889,0.2872853875160217,0.2016211301088333,293.0995483398437,297.1499938964844,293.1499938964844,0.1987007856369018,-4180.330078125,304.1435852050781,0.8607172966003418,0.2793662548065185,0.2656117975711822,293.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4750882983207702,0.050000000745058,0.2335601449012756,291.1331481933594,291.1499938964844,268.0299987792969,266.6285705566406,282.71258544921875,293.5296936035156,291.1332092285156,1.0,0.2522276937961578,0.8537583351135254,0.8537583351135254,1.0,1.0,-1.0349268913269043,0.4392927289009094,0.5956341624259949,0.1939863711595535,0.0,0.0,0.4090804755687713,54.287818908691406,67.0,0.4421271383762359,-8785.177734375,158.48855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,306.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.958984375,18000.0,0.0,0.0,0.1966981589794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225433826446533,0.3225481212139129,-4.742382316180738e-06,0.0,0.0001996236242121,0.0,0.0,15.08407497406006,0.0,0.0,0.0,0.3148046135902405,4.0,0.0,1.0
411120,293.089111328125,297.1499938964844,293.1499938964844,0.0716778486967086,-1767.99951171875,304.1432800292969,0.6581505537033081,0.1233980357646942,0.1123385801911354,293.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4750882983207702,0.050000000745058,0.0492372140288353,293.0773010253906,297.1499938964844,293.1499938964844,0.205583855509758,-3172.71044921875,304.1415100097656,0.8685823082923889,0.2872853875160217,0.2016211301088333,293.0995483398437,297.1499938964844,293.1499938964844,0.1987007856369018,-4180.330078125,304.1435852050781,0.8607172966003418,0.2793662548065185,0.2656117975711822,293.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4750882983207702,0.050000000745058,0.2335601449012756,291.1331481933594,291.1499938964844,268.0299987792969,266.6285705566406,282.71258544921875,293.5296936035156,291.1332092285156,1.0,0.2522276937961578,0.8537583351135254,0.8537583351135254,1.0,1.0,-1.0349268913269043,0.4392927289009094,0.5956341624259949,0.1939863711595535,0.0,0.0,0.4090804755687713,54.287818908691406,67.0,0.4421271383762359,-8785.177734375,158.48855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,306.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.958984375,18000.0,0.0,0.0,0.1966981589794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225433826446533,0.3225481212139129,-4.742382316180738e-06,0.0,0.0001996236242121,0.0,0.0,15.08407497406006,0.0,0.0,0.0,0.3148046135902405,4.0,0.0,1.0
411180,293.0888671875,297.1499938964844,293.1499938964844,0.0730162113904953,-1792.1622314453125,304.1432800292969,0.6541225910186768,0.1249875500798225,0.1138777136802673,293.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4686747193336487,0.050000000745058,0.0493557974696159,293.0777587890625,297.1499938964844,293.1499938964844,0.2072556614875793,-3193.183349609375,304.1415710449219,0.8613095283508301,0.2890353500843048,0.2029284983873367,293.09912109375,297.1499938964844,293.1499938964844,0.2000120729207992,-4202.2587890625,304.1435241699219,0.8532933592796326,0.2807314395904541,0.2670152485370636,293.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4686747193336487,0.050000000745058,0.2341226488351822,291.1335754394531,291.1499938964844,268.010009765625,266.60986328125,282.7133483886719,293.5459289550781,291.1336364746094,1.0,0.2569251358509063,0.8534956574440002,0.8534956574440002,1.0,1.0,-1.0408453941345217,0.4418099224567413,0.5990355014801025,0.1956210881471634,0.0,0.0,0.4112420678138733,57.36960220336914,70.0,0.5682235956192017,-8835.1962890625,165.57766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,306.3523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.181640625,18000.0,0.0,0.0,0.1979828774929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251751363277435,0.3251798748970032,-4.751850156026194e-06,0.0,0.0002009274612646,0.0,0.0,15.255194664001465,0.0,0.0,0.0,0.3155066668987274,4.0,0.0,1.0
411240,293.0888671875,297.1499938964844,293.1499938964844,0.0730162113904953,-1792.1622314453125,304.1432800292969,0.6541225910186768,0.1249875500798225,0.1138777136802673,293.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4686747193336487,0.050000000745058,0.0493557974696159,293.0777587890625,297.1499938964844,293.1499938964844,0.2072556614875793,-3193.183349609375,304.1415710449219,0.8613095283508301,0.2890353500843048,0.2029284983873367,293.09912109375,297.1499938964844,293.1499938964844,0.2000120729207992,-4202.2587890625,304.1435241699219,0.8532933592796326,0.2807314395904541,0.2670152485370636,293.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4686747193336487,0.050000000745058,0.2341226488351822,291.1335754394531,291.1499938964844,268.010009765625,266.60986328125,282.7133483886719,293.5459289550781,291.1336364746094,1.0,0.2569251358509063,0.8534956574440002,0.8534956574440002,1.0,1.0,-1.0408453941345217,0.4418099224567413,0.5990355014801025,0.1956210881471634,0.0,0.0,0.4112420678138733,57.36960220336914,70.0,0.5682235956192017,-8835.1962890625,165.57766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,306.3523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.181640625,18000.0,0.0,0.0,0.1979828774929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251751363277435,0.3251798748970032,-4.751850156026194e-06,0.0,0.0002009274612646,0.0,0.0,15.255194664001465,0.0,0.0,0.0,0.3155066668987274,4.0,0.0,1.0
411300,293.0887756347656,297.1499938964844,293.1499938964844,0.0736845284700393,-1804.2659912109373,304.143310546875,0.6522613167762756,0.1257837563753128,0.1146489605307579,293.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4652384221553802,0.050000000745058,0.0494154952466487,293.0779724121094,297.1499938964844,293.1499938964844,0.2080887556076049,-3203.37109375,304.1415710449219,0.8579016923904419,0.2899060547351837,0.2035795003175735,293.0989074707031,297.1499938964844,293.1499938964844,0.2006707787513733,-4213.26123046875,304.1435241699219,0.8498216271400452,0.2814167141914367,0.2677198648452759,293.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4652384221553802,0.050000000745058,0.23440583050251,291.1337890625,291.1499938964844,268.0,266.6004638671875,282.7137451171875,293.5541381835937,291.1338806152344,1.0,0.2592532336711883,0.8533642888069153,0.8533642888069153,1.0,1.0,-1.04381000995636,0.4430710673332214,0.6007389426231384,0.1964422762393951,0.0,0.0,0.412296712398529,58.92110443115234,70.0,0.6126040816307068,-8860.212890625,169.1704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436889648437,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.330078125,18000.0,0.0,0.0,0.1986269354820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264672756195068,0.3264720141887665,-4.756539510708535e-06,0.0,0.0002015810896409,0.0,0.0,15.339675903320312,0.0,0.0,0.0,0.3158530294895172,4.0,0.0,1.0
