time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0886535644531,297.1499938964844,293.1499938964844,0.074352279305458,-1816.3839111328125,304.143310546875,0.6504936814308167,0.1265808194875717,0.1154211983084678,293.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4616265594959259,0.050000000745058,0.0494754388928413,293.07818603515625,297.1499938964844,293.1499938964844,0.2089203149080276,-3213.531005859375,304.1416015625,0.8546360731124878,0.2907743155956268,0.2042289227247238,293.0987243652344,297.1499938964844,293.1499938964844,0.2013313472270965,-4224.287109375,304.1434936523437,0.8464971780776978,0.282103568315506,0.268426239490509,293.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4616265594959259,0.050000000745058,0.2346901893615722,291.134033203125,291.1499938964844,267.989990234375,266.5910339355469,282.71417236328125,293.5623779296875,291.1341247558594,1.0,0.2615672647953033,0.8532237410545349,0.8532237410545349,1.0,1.0,-1.046777367591858,0.4443331360816955,0.6024442315101624,0.1972650587558746,0.0,0.0,0.4133353531360626,60.4790267944336,58.0,0.6487747430801392,-8885.2236328125,172.7943878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,306.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.474609375,18000.0,0.0,0.0,0.1992702782154083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327744722366333,0.327749490737915,-4.7611961235816125e-06,0.0,0.0002022340049734,0.0,0.0,15.423484802246094,0.0,0.0,0.0,0.3161965906620025,4.0,0.0,1.0
411420,293.0883178710937,297.1499938964844,293.1499938964844,0.0755685940384864,-1838.4779052734373,304.1435241699219,0.6548826098442078,0.1282061785459518,0.1168386712670326,293.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4635691344738006,0.050000000745058,0.0494433790445327,293.07843017578125,297.1499938964844,293.1499938964844,0.2104427516460418,-3232.043212890625,304.1418762207031,0.8584835529327393,0.2925486266613006,0.2054284065961837,293.09820556640625,297.1499938964844,293.1499938964844,0.2025121599435806,-4243.8857421875,304.1437072753906,0.8499324917793274,0.2835030555725097,0.2697030007839203,293.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4635691344738006,0.050000000745058,0.2345381081104278,291.1355895996094,291.1499938964844,267.9700012207031,266.57208251953125,282.7149353027344,293.57830810546875,291.135986328125,1.0,0.2605606615543365,0.8529425859451294,0.8529425859451294,1.0,1.0,-1.0512304306030271,0.4462195336818695,0.6050109267234802,0.1985080689191818,0.0,0.0,0.4151847660541534,59.72797393798828,46.0,2.7891664505004883,-8928.8232421875,172.7434844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.833984375,18000.0,0.0,0.0,0.2005421966314315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301560580730438,0.3301608264446258,-4.7702883421152364e-06,0.0,0.0002035248471656,0.0,0.0,15.583196640014648,0.0,0.0,0.0,0.3168493211269378,4.0,0.0,1.0
411480,293.0883178710937,297.1499938964844,293.1499938964844,0.0755685940384864,-1838.4779052734373,304.1435241699219,0.6548826098442078,0.1282061785459518,0.1168386712670326,293.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4635691344738006,0.050000000745058,0.0494433790445327,293.07843017578125,297.1499938964844,293.1499938964844,0.2104427516460418,-3232.043212890625,304.1418762207031,0.8584835529327393,0.2925486266613006,0.2054284065961837,293.09820556640625,297.1499938964844,293.1499938964844,0.2025121599435806,-4243.8857421875,304.1437072753906,0.8499324917793274,0.2835030555725097,0.2697030007839203,293.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4635691344738006,0.050000000745058,0.2345381081104278,291.1355895996094,291.1499938964844,267.9700012207031,266.57208251953125,282.7149353027344,293.57830810546875,291.135986328125,1.0,0.2605606615543365,0.8529425859451294,0.8529425859451294,1.0,1.0,-1.0512304306030271,0.4462195336818695,0.6050109267234802,0.1985080689191818,0.0,0.0,0.4151847660541534,59.72797393798828,46.0,2.7891664505004883,-8928.8232421875,172.7434844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.833984375,18000.0,0.0,0.0,0.2005421966314315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301560580730438,0.3301608264446258,-4.7702883421152364e-06,0.0,0.0002035248471656,0.0,0.0,15.583196640014648,0.0,0.0,0.0,0.3168493211269378,4.0,0.0,1.0
411540,293.0877380371094,297.1499938964844,293.1499938964844,0.0767106711864471,-1859.259033203125,304.1437683105469,0.6664866805076599,0.1298863887786865,0.1181896477937698,293.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4723134338855743,0.050000000745058,0.0492894239723682,293.0782165527344,297.1499938964844,293.1499938964844,0.2118854075670242,-3249.523681640625,304.1421813964844,0.8715333938598633,0.2944029569625854,0.206591710448265,293.0975341796875,297.1499938964844,293.1499938964844,0.2035892456769943,-4261.677734375,304.1440124511719,0.8622748851776123,0.2849510312080383,0.2709021866321563,293.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4723134338855743,0.050000000745058,0.2338078171014785,291.1391296386719,291.1499938964844,267.95001220703125,266.5530700683594,282.7148132324219,293.59259033203125,291.1395568847656,1.0,0.2556494772434234,0.8526614904403687,0.8526614904403687,1.0,1.0,-1.054626703262329,0.4476537406444549,0.6069729924201965,0.1994561702013015,0.0,0.0,0.416398137807846,55.87638854980469,34.0,4.364192008972168,-8962.5751953125,166.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415222167969,306.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2109375,18000.0,0.0,0.0,0.20175102353096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318758606910705,0.3318806290626526,-4.777588856086368e-06,0.0,0.000204751631827,0.0,0.0,15.700057983398438,0.0,0.0,0.0,0.3173298835754394,4.0,0.0,1.0
411600,293.0877380371094,297.1499938964844,293.1499938964844,0.0767106711864471,-1859.259033203125,304.1437683105469,0.6664866805076599,0.1298863887786865,0.1181896477937698,293.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4723134338855743,0.050000000745058,0.0492894239723682,293.0782165527344,297.1499938964844,293.1499938964844,0.2118854075670242,-3249.523681640625,304.1421813964844,0.8715333938598633,0.2944029569625854,0.206591710448265,293.0975341796875,297.1499938964844,293.1499938964844,0.2035892456769943,-4261.677734375,304.1440124511719,0.8622748851776123,0.2849510312080383,0.2709021866321563,293.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4723134338855743,0.050000000745058,0.2338078171014785,291.1391296386719,291.1499938964844,267.95001220703125,266.5530700683594,282.7148132324219,293.59259033203125,291.1395568847656,1.0,0.2556494772434234,0.8526614904403687,0.8526614904403687,1.0,1.0,-1.054626703262329,0.4476537406444549,0.6069729924201965,0.1994561702013015,0.0,0.0,0.416398137807846,55.87638854980469,34.0,4.364192008972168,-8962.5751953125,166.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415222167969,306.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2109375,18000.0,0.0,0.0,0.20175102353096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318758606910705,0.3318806290626526,-4.777588856086368e-06,0.0,0.000204751631827,0.0,0.0,15.700057983398438,0.0,0.0,0.0,0.3173298835754394,4.0,0.0,1.0
411660,293.0870056152344,297.1499938964844,293.1499938964844,0.0778186023235321,-1879.4822998046875,304.1440124511719,0.6852037906646729,0.1316075474023819,0.1195034980773925,293.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4844623506069183,0.050000000745058,0.0490546710789203,293.0777282714844,297.1499938964844,293.1499938964844,0.2133148908615112,-3266.8369140625,304.14239501953125,0.8934547305107117,0.296319305896759,0.2077416777610778,293.09674072265625,297.1499938964844,293.1499938964844,0.2046331018209457,-4278.9130859375,304.1442565917969,0.8833303451538086,0.2864406704902649,0.2720616459846496,293.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4844623506069183,0.050000000745058,0.2326942384243011,291.1424255371094,291.1499938964844,267.92999267578125,266.5339660644531,282.714111328125,293.605712890625,291.1427917480469,1.0,0.2477970272302627,0.8523810505867004,0.8523810505867004,1.0,1.0,-1.0573574304580688,0.4488017857074737,0.6085556149482727,0.2002216428518295,0.0,0.0,0.4171865284442901,49.97008895874024,25.0,4.471726417541504,-8989.720703125,156.97201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853271484375,306.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.2028461247682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330093920230865,0.3330141603946686,-4.782585619977908e-06,0.0,0.0002058630198007,0.0,0.0,15.777881622314451,0.0,0.0,0.0,0.3176513016223907,4.0,0.0,1.0
411720,293.0870056152344,297.1499938964844,293.1499938964844,0.0778186023235321,-1879.4822998046875,304.1440124511719,0.6852037906646729,0.1316075474023819,0.1195034980773925,293.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4844623506069183,0.050000000745058,0.0490546710789203,293.0777282714844,297.1499938964844,293.1499938964844,0.2133148908615112,-3266.8369140625,304.14239501953125,0.8934547305107117,0.296319305896759,0.2077416777610778,293.09674072265625,297.1499938964844,293.1499938964844,0.2046331018209457,-4278.9130859375,304.1442565917969,0.8833303451538086,0.2864406704902649,0.2720616459846496,293.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4844623506069183,0.050000000745058,0.2326942384243011,291.1424255371094,291.1499938964844,267.92999267578125,266.5339660644531,282.714111328125,293.605712890625,291.1427917480469,1.0,0.2477970272302627,0.8523810505867004,0.8523810505867004,1.0,1.0,-1.0573574304580688,0.4488017857074737,0.6085556149482727,0.2002216428518295,0.0,0.0,0.4171865284442901,49.97008895874024,25.0,4.471726417541504,-8989.720703125,156.97201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853271484375,306.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.2028461247682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330093920230865,0.3330141603946686,-4.782585619977908e-06,0.0,0.0002058630198007,0.0,0.0,15.777881622314451,0.0,0.0,0.0,0.3176513016223907,4.0,0.0,1.0
411780,293.0862731933594,297.1499938964844,293.1499938964844,0.0789285823702812,-1899.814208984375,304.1441345214844,0.7094826698303223,0.1333549916744232,0.1208201050758361,293.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4988988935947418,0.050000000745058,0.048793900758028,293.0771179199219,297.1499938964844,293.1499938964844,0.2147692739963531,-3284.45849609375,304.1425170898437,0.9241487383842468,0.2982740402221679,0.2089040875434875,293.0959167480469,297.1499938964844,293.1499938964844,0.2056904882192611,-4296.39404296875,304.1444091796875,0.911971151828766,0.2879608571529388,0.2732269763946533,293.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4988988935947418,0.050000000745058,0.2314572483301162,291.1451416015625,291.1499938964844,267.9100036621094,266.5148620605469,282.7131652832031,293.6182861328125,291.1453857421875,1.0,0.2388064414262771,0.8521006107330322,0.8521006107330322,1.0,1.0,-1.05993390083313,0.4498835504055023,0.6100503206253052,0.2009455412626266,0.0,0.0,0.4176428616046905,43.40299987792969,25.0,3.61899471282959,-9013.57421875,145.84031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731689453125,306.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.681640625,18000.0,0.0,0.0,0.203796312212944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336893916130066,0.333694189786911,-4.785747933055973e-06,0.0,0.000206827346119,0.0,0.0,15.825161933898926,0.0,0.0,0.0,0.3178472816944122,4.0,0.0,1.0
411840,293.0862731933594,297.1499938964844,293.1499938964844,0.0789285823702812,-1899.814208984375,304.1441345214844,0.7094826698303223,0.1333549916744232,0.1208201050758361,293.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4988988935947418,0.050000000745058,0.048793900758028,293.0771179199219,297.1499938964844,293.1499938964844,0.2147692739963531,-3284.45849609375,304.1425170898437,0.9241487383842468,0.2982740402221679,0.2089040875434875,293.0959167480469,297.1499938964844,293.1499938964844,0.2056904882192611,-4296.39404296875,304.1444091796875,0.911971151828766,0.2879608571529388,0.2732269763946533,293.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4988988935947418,0.050000000745058,0.2314572483301162,291.1451416015625,291.1499938964844,267.9100036621094,266.5148620605469,282.7131652832031,293.6182861328125,291.1453857421875,1.0,0.2388064414262771,0.8521006107330322,0.8521006107330322,1.0,1.0,-1.05993390083313,0.4498835504055023,0.6100503206253052,0.2009455412626266,0.0,0.0,0.4176428616046905,43.40299987792969,25.0,3.61899471282959,-9013.57421875,145.84031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731689453125,306.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.681640625,18000.0,0.0,0.0,0.203796312212944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336893916130066,0.333694189786911,-4.785747933055973e-06,0.0,0.000206827346119,0.0,0.0,15.825161933898926,0.0,0.0,0.0,0.3178472816944122,4.0,0.0,1.0
411900,293.0859069824219,297.1499938964844,293.1499938964844,0.0795090794563293,-1910.4833984375,304.1441650390625,0.7202520370483398,0.1342310160398483,0.1215065866708755,293.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.505838930606842,0.050000000745058,0.0486880764365196,293.07684326171875,297.1499938964844,293.1499938964844,0.2155335992574691,-3293.733642578125,304.1424865722656,0.939753532409668,0.2992532551288605,0.2095082551240921,293.0954895019531,297.1499938964844,293.1499938964844,0.2062560468912124,-4305.77197265625,304.1444091796875,0.9270183444023132,0.2887263596057892,0.2738416492938995,293.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.505838930606842,0.050000000745058,0.2309552729129791,291.1460266113281,291.1499938964844,267.8999938964844,266.5052795410156,282.712646484375,293.6246032714844,291.1461486816406,1.0,0.2353052198886871,0.8519603610038757,0.8519603610038757,1.0,1.0,-1.0614908933639526,0.4505407810211181,0.6109501719474792,0.2013809084892273,0.0,0.0,0.4178187549114227,40.74507141113281,25.0,2.682788372039795,-9026.0830078125,141.45352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,306.4257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.2042131274938583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339276313781738,0.3339323997497558,-4.786822046298767e-06,0.0,0.0002072503557428,0.0,0.0,15.84164047241211,0.0,0.0,0.0,0.3179158866405487,4.0,0.0,1.0
411960,293.0856018066406,297.1499938964844,293.1499938964844,0.0801049321889877,-1921.4600830078125,304.1441345214844,0.7297351360321045,0.1351028680801391,0.1222071424126625,293.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5124141573905945,0.050000000745058,0.0485995709896087,293.0765991210937,297.1499938964844,293.1499938964844,0.2163205742835998,-3303.290771484375,304.1424255371094,0.9536434412002563,0.3002234101295471,0.2101210355758667,293.0951232910156,297.1499938964844,293.1499938964844,0.2068486809730529,-4315.61474609375,304.14434814453125,0.9410008192062378,0.2894908785820007,0.2744739353656769,293.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5124141573905945,0.050000000745058,0.2305354326963424,291.14630126953125,291.1499938964844,267.8900146484375,266.4956970214844,282.7122802734375,293.6311950683594,291.14630126953125,1.0,0.2322873026132583,0.8518261909484863,0.8518261909484863,1.0,1.0,-1.063215970993042,0.4512698650360107,0.6119461059570312,0.201866015791893,0.0,0.0,0.4180347025394439,38.527931213378906,25.0,1.407711386680603,-9039.4921875,137.8939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89910888671875,306.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.685546875,18000.0,0.0,0.0,0.2045933604240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341676294803619,0.3341724276542663,-4.7877474571578205e-06,0.0,0.0002076362434308,0.0,0.0,15.857775688171388,0.0,0.0,0.0,0.3179831504821777,4.0,0.0,1.0
412020,293.0850830078125,297.1499938964844,293.1499938964844,0.0813208818435669,-1943.915771484375,304.1440734863281,0.7473071813583374,0.1368381381034851,0.1236322000622749,293.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.524916410446167,0.050000000745058,0.0484570860862731,293.0763244628906,297.1499938964844,293.1499938964844,0.2179241329431533,-3322.75439453125,304.14227294921875,0.9765382409095764,0.3021401464939117,0.2113548517227172,293.0944519042969,297.1499938964844,293.1499938964844,0.2080805152654647,-4336.0810546875,304.1441650390625,0.9649507999420166,0.291017472743988,0.2757705450057983,293.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.524916410446167,0.050000000745058,0.2298595458269119,291.1458740234375,291.1499938964844,267.8699951171875,266.4765014648437,282.71197509765625,293.6452331542969,291.14581298828125,1.0,0.2274652570486068,0.8515577912330627,0.8515577912330627,1.0,1.0,-1.0669811964035034,0.4528638422489166,0.6141173839569092,0.2029260396957397,0.0,0.0,0.4186059832572937,34.97248458862305,28.0,-0.2411810606718063,-9069.5654296875,132.41378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,306.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.2052612602710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348149955272674,0.3348197937011719,-4.789911145053338e-06,0.0,0.0002083140861941,0.0,0.0,15.90032958984375,0.0,0.0,0.0,0.3181568384170532,4.0,0.0,1.0
412080,293.0850830078125,297.1499938964844,293.1499938964844,0.0813208818435669,-1943.915771484375,304.1440734863281,0.7473071813583374,0.1368381381034851,0.1236322000622749,293.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.524916410446167,0.050000000745058,0.0484570860862731,293.0763244628906,297.1499938964844,293.1499938964844,0.2179241329431533,-3322.75439453125,304.14227294921875,0.9765382409095764,0.3021401464939117,0.2113548517227172,293.0944519042969,297.1499938964844,293.1499938964844,0.2080805152654647,-4336.0810546875,304.1441650390625,0.9649507999420166,0.291017472743988,0.2757705450057983,293.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.524916410446167,0.050000000745058,0.2298595458269119,291.1458740234375,291.1499938964844,267.8699951171875,266.4765014648437,282.71197509765625,293.6452331542969,291.14581298828125,1.0,0.2274652570486068,0.8515577912330627,0.8515577912330627,1.0,1.0,-1.0669811964035034,0.4528638422489166,0.6141173839569092,0.2029260396957397,0.0,0.0,0.4186059832572937,34.97248458862305,28.0,-0.2411810606718063,-9069.5654296875,132.41378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,306.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.2052612602710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348149955272674,0.3348197937011719,-4.789911145053338e-06,0.0,0.0002083140861941,0.0,0.0,15.90032958984375,0.0,0.0,0.0,0.3181568384170532,4.0,0.0,1.0
412140,293.084716796875,297.1499938964844,293.1499938964844,0.0825788453221321,-1967.212890625,304.1439514160156,0.7601829767227173,0.1385614573955536,0.1251056492328643,293.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5333174467086792,0.050000000745058,0.048376053571701,293.0762634277344,297.1499938964844,293.1499938964844,0.2195707261562347,-3342.71875,304.14208984375,0.9897869229316713,0.3040226995944977,0.2126115262508392,293.0938720703125,297.1499938964844,293.1499938964844,0.209377571940422,-4357.62353515625,304.1439514160156,0.9791752099990844,0.2925387918949127,0.2771245241165161,293.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5333174467086792,0.050000000745058,0.2294751554727554,291.1448974609375,291.1499938964844,267.8500061035156,266.4573669433594,282.7121276855469,293.6602478027344,291.1447448730469,1.0,0.2250929176807403,0.8512893915176392,0.8512893915176392,1.0,1.0,-1.0713244676589966,0.4547078609466553,0.6166165471076965,0.2041474729776382,0.0,0.0,0.4193418622016907,32.98108673095703,31.0,-1.4081319570541382,-9103.3671875,129.88760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,306.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.31640625,18000.0,0.0,0.0,0.2058365494012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356545567512512,0.3356593549251556,-4.792742402059957e-06,0.0,0.0002088979381369,0.0,0.0,15.95567798614502,0.0,0.0,0.0,0.3183824121952057,4.0,0.0,1.0
412200,293.084716796875,297.1499938964844,293.1499938964844,0.0825788453221321,-1967.212890625,304.1439514160156,0.7601829767227173,0.1385614573955536,0.1251056492328643,293.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5333174467086792,0.050000000745058,0.048376053571701,293.0762634277344,297.1499938964844,293.1499938964844,0.2195707261562347,-3342.71875,304.14208984375,0.9897869229316713,0.3040226995944977,0.2126115262508392,293.0938720703125,297.1499938964844,293.1499938964844,0.209377571940422,-4357.62353515625,304.1439514160156,0.9791752099990844,0.2925387918949127,0.2771245241165161,293.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5333174467086792,0.050000000745058,0.2294751554727554,291.1448974609375,291.1499938964844,267.8500061035156,266.4573669433594,282.7121276855469,293.6602478027344,291.1447448730469,1.0,0.2250929176807403,0.8512893915176392,0.8512893915176392,1.0,1.0,-1.0713244676589966,0.4547078609466553,0.6166165471076965,0.2041474729776382,0.0,0.0,0.4193418622016907,32.98108673095703,31.0,-1.4081319570541382,-9103.3671875,129.88760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,306.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.31640625,18000.0,0.0,0.0,0.2058365494012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356545567512512,0.3356593549251556,-4.792742402059957e-06,0.0,0.0002088979381369,0.0,0.0,15.95567798614502,0.0,0.0,0.0,0.3183824121952057,4.0,0.0,1.0
412260,293.0844421386719,297.1499938964844,293.1499938964844,0.083866462111473,-1991.116455078125,304.1438293457031,0.7677497863769531,0.1402713060379028,0.1266118139028549,293.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5370875597000122,0.050000000745058,0.0483427010476589,293.0763854980469,297.1499938964844,293.1499938964844,0.2212434411048889,-3362.96923828125,304.1419372558594,0.9958634972572328,0.3058667182922363,0.2138763517141342,293.09344482421875,297.1499938964844,293.1499938964844,0.2107263058423996,-4380.0029296875,304.1437072753906,0.9856998920440674,0.2940528690814972,0.2785192131996155,293.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5370875597000122,0.050000000745058,0.2293169647455215,291.143310546875,291.1499938964844,267.8299865722656,266.438232421875,282.7128295898437,293.6763610839844,291.14312744140625,1.0,0.2245511263608932,0.8509990572929382,0.8509990572929382,1.0,1.0,-1.076094388961792,0.4567357003688812,0.6193586587905884,0.2054878324270248,0.0,0.0,0.4203392565250397,32.20318603515625,34.0,-2.0854103565216064,-9140.7568359375,129.66709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,306.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.2063604891300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367994129657745,0.3368042111396789,-4.796560915565351e-06,0.0,0.0002094296651193,0.0,0.0,16.03117561340332,0.0,0.0,0.0,0.3186894953250885,4.0,0.0,1.0
412320,293.0844421386719,297.1499938964844,293.1499938964844,0.083866462111473,-1991.116455078125,304.1438293457031,0.7677497863769531,0.1402713060379028,0.1266118139028549,293.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5370875597000122,0.050000000745058,0.0483427010476589,293.0763854980469,297.1499938964844,293.1499938964844,0.2212434411048889,-3362.96923828125,304.1419372558594,0.9958634972572328,0.3058667182922363,0.2138763517141342,293.09344482421875,297.1499938964844,293.1499938964844,0.2107263058423996,-4380.0029296875,304.1437072753906,0.9856998920440674,0.2940528690814972,0.2785192131996155,293.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5370875597000122,0.050000000745058,0.2293169647455215,291.143310546875,291.1499938964844,267.8299865722656,266.438232421875,282.7128295898437,293.6763610839844,291.14312744140625,1.0,0.2245511263608932,0.8509990572929382,0.8509990572929382,1.0,1.0,-1.076094388961792,0.4567357003688812,0.6193586587905884,0.2054878324270248,0.0,0.0,0.4203392565250397,32.20318603515625,34.0,-2.0854103565216064,-9140.7568359375,129.66709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,306.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.2063604891300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367994129657745,0.3368042111396789,-4.796560915565351e-06,0.0,0.0002094296651193,0.0,0.0,16.03117561340332,0.0,0.0,0.0,0.3186894953250885,4.0,0.0,1.0
412380,293.0842590332031,297.1499938964844,293.1499938964844,0.0851725935935974,-2015.406005859375,304.1437072753906,0.7705854773521423,0.1419708877801895,0.1281415522098541,293.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5368702411651611,0.050000000745058,0.0483445413410663,293.07666015625,297.1499938964844,293.1499938964844,0.222923994064331,-3383.272216796875,304.141845703125,0.997055172920227,0.307676613330841,0.2151427268981933,293.0930480957031,297.1499938964844,293.1499938964844,0.2121074497699737,-4402.8798828125,304.1435241699219,0.9868203997612,0.2955615818500519,0.279943585395813,293.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5368702411651611,0.050000000745058,0.2293256968259811,291.14166259765625,291.1499938964844,267.8099975585937,266.41912841796875,282.71392822265625,293.6932983398437,291.1414794921875,1.0,0.2254020273685455,0.8507087230682373,0.8507087230682373,1.0,1.0,-1.0811727046966553,0.4588986337184906,0.6222741007804871,0.2069137394428253,0.0,0.0,0.4215627610683441,32.32094192504883,37.0,-2.296548366546631,-9180.6806640625,131.16763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,306.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.326171875,18000.0,0.0,0.0,0.2068751007318496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382419347763061,0.3382467329502105,-4.80153130411054e-06,0.0,0.0002099519333569,0.0,0.0,16.127042770385742,0.0,0.0,0.0,0.3190793395042419,4.0,0.0,1.0
412440,293.0842590332031,297.1499938964844,293.1499938964844,0.0851725935935974,-2015.406005859375,304.1437072753906,0.7705854773521423,0.1419708877801895,0.1281415522098541,293.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5368702411651611,0.050000000745058,0.0483445413410663,293.07666015625,297.1499938964844,293.1499938964844,0.222923994064331,-3383.272216796875,304.141845703125,0.997055172920227,0.307676613330841,0.2151427268981933,293.0930480957031,297.1499938964844,293.1499938964844,0.2121074497699737,-4402.8798828125,304.1435241699219,0.9868203997612,0.2955615818500519,0.279943585395813,293.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5368702411651611,0.050000000745058,0.2293256968259811,291.14166259765625,291.1499938964844,267.8099975585937,266.41912841796875,282.71392822265625,293.6932983398437,291.1414794921875,1.0,0.2254020273685455,0.8507087230682373,0.8507087230682373,1.0,1.0,-1.0811727046966553,0.4588986337184906,0.6222741007804871,0.2069137394428253,0.0,0.0,0.4215627610683441,32.32094192504883,37.0,-2.296548366546631,-9180.6806640625,131.16763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,306.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.326171875,18000.0,0.0,0.0,0.2068751007318496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382419347763061,0.3382467329502105,-4.80153130411054e-06,0.0,0.0002099519333569,0.0,0.0,16.127042770385742,0.0,0.0,0.0,0.3190793395042419,4.0,0.0,1.0
412500,293.08416748046875,297.1499938964844,293.1499938964844,0.0858310163021087,-2027.663818359375,304.1436462402344,0.7705212831497192,0.1428173184394836,0.128913328051567,293.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5355455279350281,0.050000000745058,0.0483560748398304,293.07684326171875,297.1499938964844,293.1499938964844,0.2237652391195297,-3393.419921875,304.14178466796875,0.9962473511695862,0.308569461107254,0.2157752066850662,293.0928955078125,297.1499938964844,293.1499938964844,0.2128079682588577,-4414.46728515625,304.1434326171875,0.9858101010322572,0.2963143289089203,0.2806647419929504,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5355455279350281,0.050000000745058,0.2293803989887237,291.14080810546875,291.1499938964844,267.79998779296875,266.4096069335937,282.7145690917969,293.7020568847656,291.1406555175781,1.0,0.2262445241212844,0.8505635857582092,0.8505635857582092,1.0,1.0,-1.0838032960891724,0.4600205421447754,0.623782753944397,0.2076516896486282,0.0,0.0,0.4222591817378998,32.64983367919922,37.0,-2.321931838989258,-9201.3857421875,132.44338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,306.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.34765625,18000.0,0.0,0.0,0.2071402966976165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390718400478363,0.3390766382217407,-4.804437139682705e-06,0.0,0.000210221071029,0.0,0.0,16.182466506958008,0.0,0.0,0.0,0.3193047642707824,4.0,0.0,1.0
412560,293.0841369628906,297.1499938964844,293.1499938964844,0.0864921435713768,-2039.979248046875,304.14361572265625,0.7696608901023865,0.1436616480350494,0.1296888291835785,293.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5335837602615356,0.050000000745058,0.0483735427260398,293.0770568847656,297.1499938964844,293.1499938964844,0.2246058136224746,-3403.548583984375,304.1417541503906,0.9946646094322203,0.3094545900821686,0.2164065539836883,293.0927429199219,297.1499938964844,293.1499938964844,0.2135137617588043,-4426.13037109375,304.1433410644531,0.9839330911636353,0.2970661520957947,0.281390905380249,293.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5335837602615356,0.050000000745058,0.2294632643461227,291.1399841308594,291.1499938964844,267.7900085449219,266.40008544921875,282.71533203125,293.7109680175781,291.13983154296875,1.0,0.2273169308900833,0.8504045009613037,0.8504045009613037,1.0,1.0,-1.0864838361740112,0.4611639976501465,0.6253198981285095,0.2084022909402847,0.0,0.0,0.4230088293552398,33.12984848022461,40.0,-2.2965145111083984,-9222.5107421875,134.01687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,306.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.2074161618947982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399728536605835,0.3399776518344879,-4.807623554370366e-06,0.0,0.0002105010353261,0.0,0.0,16.242843627929688,0.0,0.0,0.0,0.3195503056049347,4.0,0.0,1.0
412620,293.083984375,297.1499938964844,293.1499938964844,0.087823212146759,-2064.79296875,304.1435241699219,0.7661197185516357,0.1453589051961898,0.1312520056962967,293.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5282514691352844,0.050000000745058,0.0484235547482967,293.0775756835937,297.1499938964844,293.1499938964844,0.2262815237045288,-3423.7080078125,304.1417236328125,0.9895220398902892,0.3111973702907562,0.2176638543605804,293.092529296875,297.1499938964844,293.1499938964844,0.2149368524551391,-4449.61181640625,304.1431884765625,0.9779883623123168,0.2985609471797943,0.2828541696071625,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5282514691352844,0.050000000745058,0.2297004908323288,291.138427734375,291.1499938964844,267.7699890136719,266.38116455078125,282.71661376953125,293.72857666015625,291.1382751464844,1.0,0.2300322502851486,0.8500863909721375,0.8500863909721375,1.0,1.0,-1.0919703245162964,0.4635074138641357,0.6284629106521606,0.209936261177063,0.0,0.0,0.4246548414230346,34.47355651855469,43.0,-2.209248781204224,-9265.8271484375,137.93045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,306.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.2080132067203521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419735431671142,0.3419783413410187,-4.814808107767021e-06,0.0,0.0002111069625243,0.0,0.0,16.377649307250977,0.0,0.0,0.0,0.3200984597206116,4.0,0.0,1.0
412680,293.083984375,297.1499938964844,293.1499938964844,0.087823212146759,-2064.79296875,304.1435241699219,0.7661197185516357,0.1453589051961898,0.1312520056962967,293.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5282514691352844,0.050000000745058,0.0484235547482967,293.0775756835937,297.1499938964844,293.1499938964844,0.2262815237045288,-3423.7080078125,304.1417236328125,0.9895220398902892,0.3111973702907562,0.2176638543605804,293.092529296875,297.1499938964844,293.1499938964844,0.2149368524551391,-4449.61181640625,304.1431884765625,0.9779883623123168,0.2985609471797943,0.2828541696071625,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5282514691352844,0.050000000745058,0.2297004908323288,291.138427734375,291.1499938964844,267.7699890136719,266.38116455078125,282.71661376953125,293.72857666015625,291.1382751464844,1.0,0.2300322502851486,0.8500863909721375,0.8500863909721375,1.0,1.0,-1.0919703245162964,0.4635074138641357,0.6284629106521606,0.209936261177063,0.0,0.0,0.4246548414230346,34.47355651855469,43.0,-2.209248781204224,-9265.8271484375,137.93045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,306.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.2080132067203521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419735431671142,0.3419783413410187,-4.814808107767021e-06,0.0,0.0002111069625243,0.0,0.0,16.377649307250977,0.0,0.0,0.0,0.3200984597206116,4.0,0.0,1.0
412740,293.08184814453125,297.1499938964844,293.1499938964844,0.089392639696598,-2094.156005859375,304.1430358886719,0.7614598274230957,0.1474575996398925,0.1330829560756683,293.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.52177894115448,0.050000000745058,0.048489898443222,293.0793151855469,297.1499938964844,293.1499938964844,0.2278673201799392,-3442.74853515625,304.141845703125,0.982073187828064,0.3126789629459381,0.2188049852848053,293.0931396484375,297.1499938964844,293.1499938964844,0.2163290083408355,-4472.5634765625,304.14312744140625,0.9695872068405152,0.2998940944671631,0.2842269241809845,293.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.52177894115448,0.050000000745058,0.2300152033567428,291.1346435546875,291.1499938964844,267.75,266.3623046875,282.7036437988281,293.7220458984375,291.1340026855469,1.0,0.2333488315343856,0.8497682809829712,0.8497682809829712,1.0,1.0,-1.0976426601409912,0.4659351408481598,0.631707489490509,0.211518332362175,0.0,0.0,0.4268946051597595,36.23368453979492,46.0,-5.859488487243652,-9318.037109375,142.7074432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,306.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.138671875,18000.0,0.0,0.0,0.208698496222496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444737195968628,0.3444785475730896,-4.823377821594477e-06,0.0,0.0002118024422088,0.0,0.0,16.545621871948242,0.0,0.0,0.0,0.3207848668098449,4.0,0.0,1.0
412800,293.08184814453125,297.1499938964844,293.1499938964844,0.089392639696598,-2094.156005859375,304.1430358886719,0.7614598274230957,0.1474575996398925,0.1330829560756683,293.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.52177894115448,0.050000000745058,0.048489898443222,293.0793151855469,297.1499938964844,293.1499938964844,0.2278673201799392,-3442.74853515625,304.141845703125,0.982073187828064,0.3126789629459381,0.2188049852848053,293.0931396484375,297.1499938964844,293.1499938964844,0.2163290083408355,-4472.5634765625,304.14312744140625,0.9695872068405152,0.2998940944671631,0.2842269241809845,293.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.52177894115448,0.050000000745058,0.2300152033567428,291.1346435546875,291.1499938964844,267.75,266.3623046875,282.7036437988281,293.7220458984375,291.1340026855469,1.0,0.2333488315343856,0.8497682809829712,0.8497682809829712,1.0,1.0,-1.0976426601409912,0.4659351408481598,0.631707489490509,0.211518332362175,0.0,0.0,0.4268946051597595,36.23368453979492,46.0,-5.859488487243652,-9318.037109375,142.7074432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,306.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.138671875,18000.0,0.0,0.0,0.208698496222496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444737195968628,0.3444785475730896,-4.823377821594477e-06,0.0,0.0002118024422088,0.0,0.0,16.545621871948242,0.0,0.0,0.0,0.3207848668098449,4.0,0.0,1.0
412860,293.07891845703125,297.1499938964844,293.1499938964844,0.0912182554602623,-2128.341796875,304.142333984375,0.7564473748207092,0.1497814506292343,0.1352169513702392,293.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5148330926895142,0.050000000745058,0.0485693141818046,293.08209228515625,297.1499938964844,293.1499938964844,0.2292296141386032,-3459.017822265625,304.1423034667969,0.9726267457008362,0.3139126598834991,0.2197565138339996,293.0943908691406,297.1499938964844,293.1499938964844,0.2176003605127334,-4493.44677734375,304.143310546875,0.9592191576957704,0.3010824024677276,0.2854531407356262,293.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5148330926895142,0.050000000745058,0.2303919196128845,291.1300354003906,291.1499938964844,267.7300109863281,266.34356689453125,282.6894836425781,293.7131652832031,291.12969970703125,1.0,0.2371044307947158,0.849427342414856,0.849427342414856,1.0,1.0,-1.1033655405044556,0.4683872759342193,0.6349782943725586,0.2131092548370361,0.0,0.0,0.4298992156982422,38.32587432861328,49.0,-5.373132228851318,-9380.517578125,148.1675262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,306.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.37890625,18000.0,0.0,0.0,0.2095306068658828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481230139732361,0.3481278419494629,-4.835962045035558e-06,0.0,0.0002126469189533,0.0,0.0,16.79257583618164,0.0,0.0,0.0,0.3217822015285492,4.0,0.0,1.0
412920,293.07891845703125,297.1499938964844,293.1499938964844,0.0912182554602623,-2128.341796875,304.142333984375,0.7564473748207092,0.1497814506292343,0.1352169513702392,293.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5148330926895142,0.050000000745058,0.0485693141818046,293.08209228515625,297.1499938964844,293.1499938964844,0.2292296141386032,-3459.017822265625,304.1423034667969,0.9726267457008362,0.3139126598834991,0.2197565138339996,293.0943908691406,297.1499938964844,293.1499938964844,0.2176003605127334,-4493.44677734375,304.143310546875,0.9592191576957704,0.3010824024677276,0.2854531407356262,293.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5148330926895142,0.050000000745058,0.2303919196128845,291.1300354003906,291.1499938964844,267.7300109863281,266.34356689453125,282.6894836425781,293.7131652832031,291.12969970703125,1.0,0.2371044307947158,0.849427342414856,0.849427342414856,1.0,1.0,-1.1033655405044556,0.4683872759342193,0.6349782943725586,0.2131092548370361,0.0,0.0,0.4298992156982422,38.32587432861328,49.0,-5.373132228851318,-9380.517578125,148.1675262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,306.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.37890625,18000.0,0.0,0.0,0.2095306068658828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481230139732361,0.3481278419494629,-4.835962045035558e-06,0.0,0.0002126469189533,0.0,0.0,16.79257583618164,0.0,0.0,0.0,0.3217822015285492,4.0,0.0,1.0
412980,293.07781982421875,297.1499938964844,293.1499938964844,0.092973418533802,-2161.154052734375,304.1419677734375,0.7508179545402527,0.1518153399229049,0.1372632533311844,293.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5078341960906982,0.050000000745058,0.0486597679555416,293.0851135253906,297.1499938964844,293.1499938964844,0.2304597645998001,-3473.6708984375,304.142822265625,0.9616342782974244,0.3150209784507751,0.2206122428178787,293.0958557128906,297.1499938964844,293.1499938964844,0.2187972962856292,-4513.06494140625,304.1435546875,0.947452187538147,0.3021967113018036,0.286607950925827,293.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5078341960906982,0.050000000745058,0.2308209836483001,291.1261901855469,291.1499938964844,267.7099914550781,266.3249816894531,282.66314697265625,293.6837463378906,291.12548828125,1.0,0.241167202591896,0.8490864038467407,0.8490864038467407,1.0,1.0,-1.1088587045669556,0.4707433581352234,0.6381153464317322,0.2146328538656234,0.0,0.0,0.4332911074161529,40.69454574584961,52.0,-6.76668643951416,-9448.3544921875,154.13841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,306.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.251953125,18000.0,0.0,0.0,0.2105509638786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352250725030899,0.3522555828094482,-4.851202902500518e-06,0.0,0.0002136824623448,0.0,0.0,17.077341079711914,0.0,0.0,0.0,0.3229386210441589,4.0,0.0,1.0
413040,293.07781982421875,297.1499938964844,293.1499938964844,0.092973418533802,-2161.154052734375,304.1419677734375,0.7508179545402527,0.1518153399229049,0.1372632533311844,293.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5078341960906982,0.050000000745058,0.0486597679555416,293.0851135253906,297.1499938964844,293.1499938964844,0.2304597645998001,-3473.6708984375,304.142822265625,0.9616342782974244,0.3150209784507751,0.2206122428178787,293.0958557128906,297.1499938964844,293.1499938964844,0.2187972962856292,-4513.06494140625,304.1435546875,0.947452187538147,0.3021967113018036,0.286607950925827,293.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5078341960906982,0.050000000745058,0.2308209836483001,291.1261901855469,291.1499938964844,267.7099914550781,266.3249816894531,282.66314697265625,293.6837463378906,291.12548828125,1.0,0.241167202591896,0.8490864038467407,0.8490864038467407,1.0,1.0,-1.1088587045669556,0.4707433581352234,0.6381153464317322,0.2146328538656234,0.0,0.0,0.4332911074161529,40.69454574584961,52.0,-6.76668643951416,-9448.3544921875,154.13841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,306.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.251953125,18000.0,0.0,0.0,0.2105509638786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352250725030899,0.3522555828094482,-4.851202902500518e-06,0.0,0.0002136824623448,0.0,0.0,17.077341079711914,0.0,0.0,0.0,0.3229386210441589,4.0,0.0,1.0
413100,293.0787048339844,297.1499938964844,293.1499938964844,0.0936595648527145,-2173.9541015625,304.1421813964844,0.7474865913391113,0.1525515764951706,0.1380421817302703,293.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5043730735778809,0.050000000745058,0.0487089827656745,293.0865783691406,297.1499938964844,293.1499938964844,0.231070190668106,-3480.962890625,304.1430053710937,0.955655038356781,0.3155503869056701,0.2210214883089065,293.0965881347656,297.1499938964844,293.1499938964844,0.2194010764360427,-4522.98291015625,304.14361572265625,0.9411783218383788,0.3027361035346985,0.2871704697608948,293.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5043730735778809,0.050000000745058,0.2310544550418853,291.12310791015625,291.1499938964844,267.70001220703125,266.31573486328125,282.6470642089844,293.6636657714844,291.1225280761719,1.0,0.2432743459939956,0.8489158749580383,0.8489158749580383,1.0,1.0,-1.1112995147705078,0.4717901051044464,0.639509379863739,0.2153075635433197,0.0,0.0,0.4353972673416137,41.97564315795898,52.0,-7.027881622314453,-9486.033203125,157.24159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310607910156,306.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.70703125,18000.0,0.0,0.0,0.2111418396234512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547875881195068,0.354792445898056,-4.860226908931509e-06,0.0,0.0002142821176676,0.0,0.0,17.25246810913086,0.0,0.0,0.0,0.3236478865146637,4.0,0.0,1.0
