time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.0800476074219,297.1499938964844,293.1499938964844,0.0942436084151268,-2184.813232421875,304.1425476074219,0.74399733543396,0.1531960070133209,0.138709157705307,293.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5009901523590088,0.050000000745058,0.0487602353096008,293.0880432128906,297.1499938964844,293.1499938964844,0.2316473424434662,-3487.832275390625,304.1432189941406,0.9494904279708862,0.3160697817802429,0.2214240878820419,293.09735107421875,297.1499938964844,293.1499938964844,0.2199748307466507,-4532.37060546875,304.14373779296875,0.9348060488700868,0.3032656610012054,0.2877252101898193,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5009901523590088,0.050000000745058,0.231297567486763,291.12115478515625,291.1499938964844,267.69000244140625,266.3065490722656,282.6313171386719,293.6441650390625,291.1208801269531,1.0,0.2454165518283844,0.8487378358840942,0.8487378358840942,1.0,1.0,-1.113602638244629,0.4727777540683746,0.6408248543739319,0.215941309928894,0.0,0.0,0.4375244081020355,43.30633544921875,55.0,-5.454744338989258,-9524.716796875,160.41241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117126464844,306.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.455078125,18000.0,0.0,0.0,0.2117925584316253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575478792190552,0.3575527667999267,-4.870525117439684e-06,0.0,0.0002149425126845,0.0,0.0,17.44561004638672,0.0,0.0,0.0,0.3244248330593109,4.0,0.0,1.0
413220,293.0830993652344,297.1499938964844,293.1499938964844,0.0952562689781189,-2203.579345703125,304.1433410644531,0.7370113134384155,0.1543468534946441,0.1398815363645553,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4945195317268371,0.050000000745058,0.0488672778010368,293.0907897949219,297.1499938964844,293.1499938964844,0.2327274084091186,-3500.640869140625,304.1436767578125,0.9369819760322572,0.3170803189277649,0.2222127467393875,293.09881591796875,297.1499938964844,293.1499938964844,0.2210537940263748,-4549.95263671875,304.1440124511719,0.9222209453582764,0.3042981922626495,0.2888131439685821,293.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4945195317268371,0.050000000745058,0.2318053245544433,291.11993408203125,291.1499938964844,267.6700134277344,266.28826904296875,282.6015930175781,293.6081848144531,291.1199035644531,1.0,0.2497731000185012,0.8483816981315613,0.8483816981315613,1.0,1.0,-1.1180002689361572,0.4746656119823456,0.643334686756134,0.2171447426080703,0.0,0.0,0.4416377246379852,46.07965850830078,58.0,-2.160924434661865,-9598.5927734375,166.94374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86834716796875,306.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.033203125,18000.0,0.0,0.0,0.2132650911808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630484640598297,0.3630533516407013,-4.89249441670836e-06,0.0,0.0002164369507227,0.0,0.0,17.83856773376465,0.0,0.0,0.0,0.32600799202919,4.0,0.0,1.0
413280,293.0830993652344,297.1499938964844,293.1499938964844,0.0952562689781189,-2203.579345703125,304.1433410644531,0.7370113134384155,0.1543468534946441,0.1398815363645553,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4945195317268371,0.050000000745058,0.0488672778010368,293.0907897949219,297.1499938964844,293.1499938964844,0.2327274084091186,-3500.640869140625,304.1436767578125,0.9369819760322572,0.3170803189277649,0.2222127467393875,293.09881591796875,297.1499938964844,293.1499938964844,0.2210537940263748,-4549.95263671875,304.1440124511719,0.9222209453582764,0.3042981922626495,0.2888131439685821,293.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4945195317268371,0.050000000745058,0.2318053245544433,291.11993408203125,291.1499938964844,267.6700134277344,266.28826904296875,282.6015930175781,293.6081848144531,291.1199035644531,1.0,0.2497731000185012,0.8483816981315613,0.8483816981315613,1.0,1.0,-1.1180002689361572,0.4746656119823456,0.643334686756134,0.2171447426080703,0.0,0.0,0.4416377246379852,46.07965850830078,58.0,-2.160924434661865,-9598.5927734375,166.94374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86834716796875,306.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.033203125,18000.0,0.0,0.0,0.2132650911808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630484640598297,0.3630533516407013,-4.89249441670836e-06,0.0,0.0002164369507227,0.0,0.0,17.83856773376465,0.0,0.0,0.0,0.32600799202919,4.0,0.0,1.0
413340,293.08624267578125,297.1499938964844,293.1499938964844,0.0961712300777435,-2220.504150390625,304.14404296875,0.7302888631820679,0.1554021686315536,0.1409522891044616,293.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4883920848369598,0.050000000745058,0.0489788316190242,293.0933837890625,297.1499938964844,293.1499938964844,0.2337467968463897,-3512.706787109375,304.1440734863281,0.9247328042984008,0.3180514574050903,0.2229776680469513,293.10028076171875,297.1499938964844,293.1499938964844,0.2220814526081085,-4566.658203125,304.1443176269531,0.9104679226875304,0.3052996098995209,0.2898750901222229,293.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4883920848369598,0.050000000745058,0.232334479689598,291.1200866699219,291.1499938964844,267.6499938964844,266.2701721191406,282.57403564453125,293.5760803222656,291.12017822265625,1.0,0.2541838884353637,0.8480255603790283,0.8480255603790283,1.0,1.0,-1.1222474575042725,0.4764921367168426,0.6457552909851074,0.2182983011007309,0.0,0.0,0.4456272721290588,48.96515274047852,61.0,0.0070452042855322,-9669.138671875,173.69332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,306.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.037109375,18000.0,0.0,0.0,0.214931920170784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684641122817993,0.3684690296649933,-4.914837973046815e-06,0.0,0.0002181285672122,0.0,0.0,18.23232078552246,0.0,0.0,0.0,0.3275921642780304,4.0,0.0,1.0
413400,293.08624267578125,297.1499938964844,293.1499938964844,0.0961712300777435,-2220.504150390625,304.14404296875,0.7302888631820679,0.1554021686315536,0.1409522891044616,293.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4883920848369598,0.050000000745058,0.0489788316190242,293.0933837890625,297.1499938964844,293.1499938964844,0.2337467968463897,-3512.706787109375,304.1440734863281,0.9247328042984008,0.3180514574050903,0.2229776680469513,293.10028076171875,297.1499938964844,293.1499938964844,0.2220814526081085,-4566.658203125,304.1443176269531,0.9104679226875304,0.3052996098995209,0.2898750901222229,293.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4883920848369598,0.050000000745058,0.232334479689598,291.1200866699219,291.1499938964844,267.6499938964844,266.2701721191406,282.57403564453125,293.5760803222656,291.12017822265625,1.0,0.2541838884353637,0.8480255603790283,0.8480255603790283,1.0,1.0,-1.1222474575042725,0.4764921367168426,0.6457552909851074,0.2182983011007309,0.0,0.0,0.4456272721290588,48.96515274047852,61.0,0.0070452042855322,-9669.138671875,173.69332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,306.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.037109375,18000.0,0.0,0.0,0.214931920170784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684641122817993,0.3684690296649933,-4.914837973046815e-06,0.0,0.0002181285672122,0.0,0.0,18.23232078552246,0.0,0.0,0.0,0.3275921642780304,4.0,0.0,1.0
413460,293.0892944335937,297.1499938964844,293.1499938964844,0.0970311090350151,-2236.390625,304.14459228515625,0.7238842248916626,0.1563997864723205,0.1419687122106552,293.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.482439249753952,0.050000000745058,0.0490936674177646,293.09588623046875,297.1499938964844,293.1499938964844,0.2347110956907272,-3524.102783203125,304.1444396972656,0.9132786989212036,0.318981796503067,0.2237168103456497,293.1016845703125,297.1499938964844,293.1499938964844,0.2230677455663681,-4582.662109375,304.1445617675781,0.9001597166061401,0.3062738478183746,0.2909138202667236,293.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.482439249753952,0.050000000745058,0.2328792214393615,291.1211853027344,291.1499938964844,267.6300048828125,266.2522888183594,282.5481872558594,293.5470886230469,291.1213684082031,1.0,0.2586096525192261,0.8476694226264954,0.8476694226264954,1.0,1.0,-1.12639319896698,0.4782787561416626,0.6481143832206726,0.2194152325391769,0.0,0.0,0.4493991732597351,51.9323616027832,64.0,1.4083088636398315,-9737.00390625,180.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811889648437,306.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.01953125,18000.0,0.0,0.0,0.2167467474937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736944496631622,0.3736993968486786,-4.9370132728654426e-06,0.0,0.0002199703885708,0.0,0.0,18.61893653869629,0.0,0.0,0.0,0.3291421234607696,4.0,0.0,1.0
413520,293.0892944335937,297.1499938964844,293.1499938964844,0.0970311090350151,-2236.390625,304.14459228515625,0.7238842248916626,0.1563997864723205,0.1419687122106552,293.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.482439249753952,0.050000000745058,0.0490936674177646,293.09588623046875,297.1499938964844,293.1499938964844,0.2347110956907272,-3524.102783203125,304.1444396972656,0.9132786989212036,0.318981796503067,0.2237168103456497,293.1016845703125,297.1499938964844,293.1499938964844,0.2230677455663681,-4582.662109375,304.1445617675781,0.9001597166061401,0.3062738478183746,0.2909138202667236,293.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.482439249753952,0.050000000745058,0.2328792214393615,291.1211853027344,291.1499938964844,267.6300048828125,266.2522888183594,282.5481872558594,293.5470886230469,291.1213684082031,1.0,0.2586096525192261,0.8476694226264954,0.8476694226264954,1.0,1.0,-1.12639319896698,0.4782787561416626,0.6481143832206726,0.2194152325391769,0.0,0.0,0.4493991732597351,51.9323616027832,64.0,1.4083088636398315,-9737.00390625,180.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811889648437,306.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.01953125,18000.0,0.0,0.0,0.2167467474937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736944496631622,0.3736993968486786,-4.9370132728654426e-06,0.0,0.0002199703885708,0.0,0.0,18.61893653869629,0.0,0.0,0.0,0.3291421234607696,4.0,0.0,1.0
413580,293.0921936035156,297.1499938964844,293.1499938964844,0.0978496670722961,-2251.498291015625,304.14501953125,0.7177224159240723,0.1573477387428283,0.1429420113563537,293.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4764241278171539,0.050000000745058,0.0492109358310699,293.0982666015625,297.1499938964844,293.1499938964844,0.2356293648481369,-3534.943359375,304.144775390625,0.90311598777771,0.3198714852333069,0.2244293689727783,293.1030578613281,297.1499938964844,293.1499938964844,0.2240236103534698,-4598.15478515625,304.144775390625,0.890776515007019,0.3072234392166137,0.2919312417507171,293.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4764241278171539,0.050000000745058,0.2334354966878891,291.122802734375,291.1499938964844,267.6099853515625,266.234619140625,282.5236511230469,293.5204772949219,291.1230163574219,1.0,0.2630214095115661,0.8473132848739624,0.8473132848739624,1.0,1.0,-1.130446434020996,0.4800293743610382,0.6504170298576355,0.2204975038766861,0.0,0.0,0.4529224634170532,54.95973587036133,67.0,2.1816306114196777,-9802.607421875,187.67672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,306.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.56640625,18000.0,0.0,0.0,0.2186585813760757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378656804561615,0.3786617517471313,-4.958533736498794e-06,0.0,0.0002219106681877,0.0,0.0,18.99140167236328,0.0,0.0,0.0,0.3306302726268768,4.0,0.0,1.0
413640,293.0921936035156,297.1499938964844,293.1499938964844,0.0978496670722961,-2251.498291015625,304.14501953125,0.7177224159240723,0.1573477387428283,0.1429420113563537,293.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4764241278171539,0.050000000745058,0.0492109358310699,293.0982666015625,297.1499938964844,293.1499938964844,0.2356293648481369,-3534.943359375,304.144775390625,0.90311598777771,0.3198714852333069,0.2244293689727783,293.1030578613281,297.1499938964844,293.1499938964844,0.2240236103534698,-4598.15478515625,304.144775390625,0.890776515007019,0.3072234392166137,0.2919312417507171,293.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4764241278171539,0.050000000745058,0.2334354966878891,291.122802734375,291.1499938964844,267.6099853515625,266.234619140625,282.5236511230469,293.5204772949219,291.1230163574219,1.0,0.2630214095115661,0.8473132848739624,0.8473132848739624,1.0,1.0,-1.130446434020996,0.4800293743610382,0.6504170298576355,0.2204975038766861,0.0,0.0,0.4529224634170532,54.95973587036133,67.0,2.1816306114196777,-9802.607421875,187.67672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,306.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.56640625,18000.0,0.0,0.0,0.2186585813760757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378656804561615,0.3786617517471313,-4.958533736498794e-06,0.0,0.0002219106681877,0.0,0.0,18.99140167236328,0.0,0.0,0.0,0.3306302726268768,4.0,0.0,1.0
413700,293.0935974121094,297.1499938964844,293.1499938964844,0.0982449725270271,-2258.78759765625,304.14520263671875,0.7146961688995361,0.1578052043914795,0.1434136927127838,293.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4733094871044159,0.050000000745058,0.0492702685296535,293.0993957519531,297.1499938964844,293.1499938964844,0.236072227358818,-3540.167724609375,304.1449279785156,0.898528516292572,0.3203012645244598,0.2247756421566009,293.10369873046875,297.1499938964844,293.1499938964844,0.2244914323091507,-4605.73193359375,304.1448669433594,0.886318027973175,0.3076895475387573,0.2924323379993438,293.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4733094871044159,0.050000000745058,0.2337169498205185,291.12371826171875,291.1499938964844,267.6000061035156,266.22589111328125,282.5118408203125,293.50799560546875,291.1239624023437,1.0,0.2652151584625244,0.8471351861953735,0.8471351861953735,1.0,1.0,-1.1324386596679688,0.4808913767337799,0.6515473127365112,0.2210255861282348,0.0,0.0,0.4545809924602508,56.49064636230469,67.0,2.4540956020355225,-9834.6943359375,191.2468719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7299499511719,306.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.51171875,18000.0,0.0,0.0,0.2196348905563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810223639011383,0.381027340888977,-4.968957455275813e-06,0.0,0.0002229014935437,0.0,0.0,19.1709213256836,0.0,0.0,0.0,0.3313454985618591,4.0,0.0,1.0
413760,293.094970703125,297.1499938964844,293.1499938964844,0.0986322164535522,-2265.924560546875,304.1453857421875,0.7116860151290894,0.158253014087677,0.1438766568899154,293.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.4700767993927002,0.050000000745058,0.049329973757267,293.1005249023437,297.1499938964844,293.1499938964844,0.2365046441555023,-3545.2666015625,304.1450500488281,0.8940850496292114,0.3207211494445801,0.2251152545213699,293.1043395996094,297.1499938964844,293.1499938964844,0.2249530106782913,-4613.2041015625,304.1449584960937,0.8820162415504456,0.3081501424312591,0.2929284572601318,293.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.4700767993927002,0.050000000745058,0.2340001612901687,291.1247253417969,291.1499938964844,267.5899963378906,266.2171936035156,282.50030517578125,293.4960327148437,291.1249694824219,1.0,0.2673979699611664,0.8469513058662415,0.8469513058662415,1.0,1.0,-1.1344091892242432,0.4817446172237396,0.6526645421981812,0.2215448468923568,0.0,0.0,0.4561660289764404,58.03062438964844,70.0,2.666379451751709,-9866.3212890625,194.83950805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171325683594,306.56365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.58203125,18000.0,0.0,0.0,0.2206164896488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833009600639343,0.383305937051773,-4.979106961400248e-06,0.0,0.0002238976885564,0.0,0.0,19.34507942199707,0.0,0.0,0.0,0.3320378959178924,4.0,0.0,1.0
413820,293.0975646972656,297.1499938964844,293.1499938964844,0.0993853360414505,-2279.7919921875,304.1456604003906,0.7056891322135925,0.1591221243143081,0.1447788923978805,293.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4631147682666778,0.050000000745058,0.0494502671062946,293.10272216796875,297.1499938964844,293.1499938964844,0.237339973449707,-3555.110595703125,304.1452941894531,0.8856276273727417,0.3215314745903015,0.2257746309041977,293.1055908203125,297.1499938964844,293.1499938964844,0.2258594334125518,-4627.8701171875,304.1451416015625,0.8738768696784973,0.3090554177761078,0.293906420469284,293.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4631147682666778,0.050000000745058,0.2345707714557647,291.1268310546875,291.1499938964844,267.57000732421875,266.2000427246094,282.4779357910156,293.47344970703125,291.1271057128906,1.0,0.2717245817184448,0.8465836048126221,0.8465836048126221,1.0,1.0,-1.138286828994751,0.4834266901016235,0.6548600792884827,0.2225583642721176,0.0,0.0,0.4591128528118133,61.13201522827149,73.0,2.939949750900269,-9928.2861328125,202.08123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986999511719,306.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.06640625,18000.0,0.0,0.0,0.2225722372531891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875832557678222,0.387588232755661,-4.998480108042713e-06,0.0,0.0002258825261378,0.0,0.0,19.67574691772461,0.0,0.0,0.0,0.3333446979522705,4.0,0.0,1.0
413880,293.0975646972656,297.1499938964844,293.1499938964844,0.0993853360414505,-2279.7919921875,304.1456604003906,0.7056891322135925,0.1591221243143081,0.1447788923978805,293.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4631147682666778,0.050000000745058,0.0494502671062946,293.10272216796875,297.1499938964844,293.1499938964844,0.237339973449707,-3555.110595703125,304.1452941894531,0.8856276273727417,0.3215314745903015,0.2257746309041977,293.1055908203125,297.1499938964844,293.1499938964844,0.2258594334125518,-4627.8701171875,304.1451416015625,0.8738768696784973,0.3090554177761078,0.293906420469284,293.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4631147682666778,0.050000000745058,0.2345707714557647,291.1268310546875,291.1499938964844,267.57000732421875,266.2000427246094,282.4779357910156,293.47344970703125,291.1271057128906,1.0,0.2717245817184448,0.8465836048126221,0.8465836048126221,1.0,1.0,-1.138286828994751,0.4834266901016235,0.6548600792884827,0.2225583642721176,0.0,0.0,0.4591128528118133,61.13201522827149,73.0,2.939949750900269,-9928.2861328125,202.08123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986999511719,306.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.06640625,18000.0,0.0,0.0,0.2225722372531891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875832557678222,0.387588232755661,-4.998480108042713e-06,0.0,0.0002258825261378,0.0,0.0,19.67574691772461,0.0,0.0,0.0,0.3333446979522705,4.0,0.0,1.0
413940,293.0999755859375,297.1499938964844,293.1499938964844,0.100112147629261,-2293.158203125,304.1459045410156,0.6999601721763611,0.1599559932947158,0.1456509083509445,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.456035852432251,0.050000000745058,0.0495714396238327,293.1048278808594,297.1499938964844,293.1499938964844,0.2381370067596435,-3564.496337890625,304.1455383300781,0.877729594707489,0.3223002552986145,0.2264066785573959,293.1067810058594,297.1499938964844,293.1499938964844,0.2267453819513321,-4642.19482421875,304.1452941894531,0.8663333654403687,0.3099382519721985,0.2948651015758514,293.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.456035852432251,0.050000000745058,0.2351455688476562,291.1290283203125,291.1499938964844,267.54998779296875,266.18316650390625,282.4564208984375,293.45245361328125,291.1292724609375,1.0,0.2759912312030792,0.8462158441543579,0.8462158441543579,1.0,1.0,-1.142078161239624,0.4850755333900451,0.6570026874542236,0.2235381454229354,0.0,0.0,0.4617610871791839,64.25434112548828,76.0,3.046302318572998,-9988.56640625,209.3818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,306.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.763671875,18000.0,0.0,0.0,0.2244843691587448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914819061756134,0.3914869427680969,-5.016435352445114e-06,0.0,0.0002278230967931,0.0,0.0,19.980573654174805,0.0,0.0,0.0,0.3345398604869842,4.0,0.0,1.0
414000,293.0999755859375,297.1499938964844,293.1499938964844,0.100112147629261,-2293.158203125,304.1459045410156,0.6999601721763611,0.1599559932947158,0.1456509083509445,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.456035852432251,0.050000000745058,0.0495714396238327,293.1048278808594,297.1499938964844,293.1499938964844,0.2381370067596435,-3564.496337890625,304.1455383300781,0.877729594707489,0.3223002552986145,0.2264066785573959,293.1067810058594,297.1499938964844,293.1499938964844,0.2267453819513321,-4642.19482421875,304.1452941894531,0.8663333654403687,0.3099382519721985,0.2948651015758514,293.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.456035852432251,0.050000000745058,0.2351455688476562,291.1290283203125,291.1499938964844,267.54998779296875,266.18316650390625,282.4564208984375,293.45245361328125,291.1292724609375,1.0,0.2759912312030792,0.8462158441543579,0.8462158441543579,1.0,1.0,-1.142078161239624,0.4850755333900451,0.6570026874542236,0.2235381454229354,0.0,0.0,0.4617610871791839,64.25434112548828,76.0,3.046302318572998,-9988.56640625,209.3818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,306.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.763671875,18000.0,0.0,0.0,0.2244843691587448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914819061756134,0.3914869427680969,-5.016435352445114e-06,0.0,0.0002278230967931,0.0,0.0,19.980573654174805,0.0,0.0,0.0,0.3345398604869842,4.0,0.0,1.0
414060,293.1026306152344,297.1499938964844,293.1499938964844,0.1007799878716468,-2305.41162109375,304.1461486816406,0.6944577693939209,0.1606860905885696,0.1464528739452362,293.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4495455324649811,0.050000000745058,0.0496936477720737,293.1072692871094,297.1499938964844,293.1499938964844,0.2388538271188736,-3572.908447265625,304.1458435058594,0.8702932596206665,0.3229502141475677,0.226977065205574,293.1083374023437,297.1499938964844,293.1499938964844,0.2275694012641906,-4655.482421875,304.1454772949219,0.8592765927314758,0.3107205033302307,0.2957581281661987,293.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4495455324649811,0.050000000745058,0.2357252687215805,291.1312866210937,291.1499938964844,267.5289001464844,266.16552734375,282.4356994628906,293.4335327148437,291.1315612792969,1.0,0.2801875472068786,0.8458404541015625,0.8458404541015625,1.0,1.0,-1.1456400156021118,0.4866262078285217,0.6590138673782349,0.2244483828544616,0.0,0.0,0.4641070365905761,67.39958190917969,79.0,3.1975812911987305,-10046.5205078125,216.6954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6908264160156,306.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.59375,18000.0,0.0,0.0,0.2263176590204239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949861526489258,0.3949911892414093,-5.0328444558545016e-06,0.0,0.0002296836464665,0.0,0.0,20.257719039916992,0.0,0.0,0.0,0.3356185853481293,4.0,0.0,1.0
414120,293.1026306152344,297.1499938964844,293.1499938964844,0.1007799878716468,-2305.41162109375,304.1461486816406,0.6944577693939209,0.1606860905885696,0.1464528739452362,293.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4495455324649811,0.050000000745058,0.0496936477720737,293.1072692871094,297.1499938964844,293.1499938964844,0.2388538271188736,-3572.908447265625,304.1458435058594,0.8702932596206665,0.3229502141475677,0.226977065205574,293.1083374023437,297.1499938964844,293.1499938964844,0.2275694012641906,-4655.482421875,304.1454772949219,0.8592765927314758,0.3107205033302307,0.2957581281661987,293.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4495455324649811,0.050000000745058,0.2357252687215805,291.1312866210937,291.1499938964844,267.5289001464844,266.16552734375,282.4356994628906,293.4335327148437,291.1315612792969,1.0,0.2801875472068786,0.8458404541015625,0.8458404541015625,1.0,1.0,-1.1456400156021118,0.4866262078285217,0.6590138673782349,0.2244483828544616,0.0,0.0,0.4641070365905761,67.39958190917969,79.0,3.1975812911987305,-10046.5205078125,216.6954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6908264160156,306.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.59375,18000.0,0.0,0.0,0.2263176590204239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949861526489258,0.3949911892414093,-5.0328444558545016e-06,0.0,0.0002296836464665,0.0,0.0,20.257719039916992,0.0,0.0,0.0,0.3356185853481293,4.0,0.0,1.0
414180,293.1053771972656,297.1499938964844,293.1499938964844,0.10136578977108,-2316.126220703125,304.1464538574219,0.6891188621520996,0.1613296866416931,0.1471607685089111,293.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4435974061489105,0.050000000745058,0.0498169735074043,293.1100769042969,297.1499938964844,293.1499938964844,0.2394343763589859,-3579.667724609375,304.1462707519531,0.8632271885871887,0.3234670460224151,0.227446511387825,293.1102905273437,297.1499938964844,293.1499938964844,0.2282690852880478,-4666.6962890625,304.14581298828125,0.8525968194007874,0.3113772869110107,0.2965245544910431,293.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4435974061489105,0.050000000745058,0.2363102734088897,291.1338806152344,291.1499938964844,267.5057067871094,266.1462097167969,282.4158020019531,293.41748046875,291.1341857910156,1.0,0.2843010425567627,0.8454650640487671,0.8454650640487671,1.0,1.0,-1.1488234996795654,0.4880129396915436,0.6608105897903442,0.2252507805824279,0.0,0.0,0.4660864174365997,70.56769561767578,82.0,3.554295301437378,-10100.697265625,223.96636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7005615234375,306.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.2280400246381759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980208933353424,0.3980259597301483,-5.047426839155378e-06,0.0,0.0002314316370757,0.0,0.0,20.500768661499023,0.0,0.0,0.0,0.3365582227706909,4.0,0.0,1.0
414240,293.1053771972656,297.1499938964844,293.1499938964844,0.10136578977108,-2316.126220703125,304.1464538574219,0.6891188621520996,0.1613296866416931,0.1471607685089111,293.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4435974061489105,0.050000000745058,0.0498169735074043,293.1100769042969,297.1499938964844,293.1499938964844,0.2394343763589859,-3579.667724609375,304.1462707519531,0.8632271885871887,0.3234670460224151,0.227446511387825,293.1102905273437,297.1499938964844,293.1499938964844,0.2282690852880478,-4666.6962890625,304.14581298828125,0.8525968194007874,0.3113772869110107,0.2965245544910431,293.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4435974061489105,0.050000000745058,0.2363102734088897,291.1338806152344,291.1499938964844,267.5057067871094,266.1462097167969,282.4158020019531,293.41748046875,291.1341857910156,1.0,0.2843010425567627,0.8454650640487671,0.8454650640487671,1.0,1.0,-1.1488234996795654,0.4880129396915436,0.6608105897903442,0.2252507805824279,0.0,0.0,0.4660864174365997,70.56769561767578,82.0,3.554295301437378,-10100.697265625,223.96636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7005615234375,306.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.2280400246381759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980208933353424,0.3980259597301483,-5.047426839155378e-06,0.0,0.0002314316370757,0.0,0.0,20.500768661499023,0.0,0.0,0.0,0.3365582227706909,4.0,0.0,1.0
414300,293.106689453125,297.1499938964844,293.1499938964844,0.1016455441713333,-2321.2392578125,304.1466064453125,0.6865538358688354,0.1616375297307968,0.1474993824958801,293.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4408263266086578,0.050000000745058,0.0498787648975849,293.1114807128906,297.1499938964844,293.1499938964844,0.23969367146492,-3582.679443359375,304.1464538574219,0.8598576784133911,0.3236962556838989,0.2276577800512313,293.111328125,297.1499938964844,293.1499938964844,0.2285899817943573,-4671.830078125,304.14599609375,0.8494170904159546,0.311678022146225,0.2968774735927582,293.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4408263266086578,0.050000000745058,0.2366033941507339,291.1351623535156,291.1499938964844,267.49334716796875,266.1359558105469,282.4061279296875,293.4104309082031,291.1354675292969,1.0,0.286326140165329,0.8452773690223694,0.8452773690223694,1.0,1.0,-1.1503331661224363,0.4886708557605743,0.6616622805595398,0.2256283611059188,0.0,0.0,0.4669440388679504,72.15382385253906,82.0,3.535889148712158,-10126.4150390625,227.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,306.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.904296875,18000.0,0.0,0.0,0.2288505285978317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993446826934814,0.3993497192859649,-5.053896074969089e-06,0.0,0.000232254184084,0.0,0.0,20.60768318176269,0.0,0.0,0.0,0.3369702398777008,4.0,0.0,1.0
414360,293.1079406738281,297.1499938964844,293.1499938964844,0.1019203588366508,-2326.26171875,304.1466979980469,0.6840652227401733,0.1619388163089752,0.1478313505649566,293.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4381860494613647,0.050000000745058,0.0499405451118946,293.11285400390625,297.1499938964844,293.1499938964844,0.2399393767118454,-3585.533935546875,304.14666748046875,0.8566002249717712,0.3239103853702545,0.2278575897216797,293.1123352050781,297.1499938964844,293.1499938964844,0.2288994491100311,-4676.78173828125,304.14617919921875,0.8463462591171265,0.3119675517082214,0.2972168624401092,293.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4381860494613647,0.050000000745058,0.2368964552879333,291.1363830566406,291.1499938964844,267.4804992675781,266.1252746582031,282.3965759277344,293.4039611816406,291.1366271972656,1.0,0.2883304953575134,0.8450864553451538,0.8450864553451538,1.0,1.0,-1.151804804801941,0.4893121719360351,0.6624926328659058,0.2259948402643203,0.0,0.0,0.4677305817604065,73.73912048339844,70.0,3.38626480102539,-10151.44140625,231.2110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7185974121094,306.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.55859375,18000.0,0.0,0.0,0.2296236455440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005576372146606,0.4005627036094665,-5.059841441834578e-06,0.0,0.0002330388088012,0.0,0.0,20.70598220825196,0.0,0.0,0.0,0.3373482823371887,4.0,0.0,1.0
414420,293.110107421875,297.1499938964844,293.1499938964844,0.1023338139057159,-2333.755126953125,304.1471252441406,0.6868808269500732,0.1625636219978332,0.1483437120914459,293.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4398916065692901,0.050000000745058,0.0499002821743488,293.1152648925781,297.1499938964844,293.1499938964844,0.240249678492546,-3589.032958984375,304.1472473144531,0.8592100143432617,0.3243631720542907,0.2281323373317718,293.1141052246094,297.1499938964844,293.1499938964844,0.2293421030044555,-4683.73828125,304.1466979980469,0.8490050435066223,0.3125610947608948,0.2977285087108612,293.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4398916065692901,0.050000000745058,0.2367054522037506,291.1397399902344,291.1499938964844,267.4533996582031,266.10284423828125,282.3783874511719,293.3926696777344,291.1402893066406,1.0,0.2868138551712036,0.8447046279907227,0.8447046279907227,1.0,1.0,-1.1530870199203491,0.4898642301559448,0.6632227897644043,0.2262758463621139,0.0,0.0,0.468910276889801,72.73744201660156,58.0,5.278090476989746,-10192.205078125,229.6965484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444152832031,306.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.984375,18000.0,0.0,0.0,0.2310424298048019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025764763355255,0.4025815725326538,-5.070160113973543e-06,0.0,0.0002344786917092,0.0,0.0,20.87170791625977,0.0,0.0,0.0,0.3379798829555511,4.0,0.0,1.0
414480,293.110107421875,297.1499938964844,293.1499938964844,0.1023338139057159,-2333.755126953125,304.1471252441406,0.6868808269500732,0.1625636219978332,0.1483437120914459,293.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4398916065692901,0.050000000745058,0.0499002821743488,293.1152648925781,297.1499938964844,293.1499938964844,0.240249678492546,-3589.032958984375,304.1472473144531,0.8592100143432617,0.3243631720542907,0.2281323373317718,293.1141052246094,297.1499938964844,293.1499938964844,0.2293421030044555,-4683.73828125,304.1466979980469,0.8490050435066223,0.3125610947608948,0.2977285087108612,293.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4398916065692901,0.050000000745058,0.2367054522037506,291.1397399902344,291.1499938964844,267.4533996582031,266.10284423828125,282.3783874511719,293.3926696777344,291.1402893066406,1.0,0.2868138551712036,0.8447046279907227,0.8447046279907227,1.0,1.0,-1.1530870199203491,0.4898642301559448,0.6632227897644043,0.2262758463621139,0.0,0.0,0.468910276889801,72.73744201660156,58.0,5.278090476989746,-10192.205078125,229.6965484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444152832031,306.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.984375,18000.0,0.0,0.0,0.2310424298048019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025764763355255,0.4025815725326538,-5.070160113973543e-06,0.0,0.0002344786917092,0.0,0.0,20.87170791625977,0.0,0.0,0.0,0.3379798829555511,4.0,0.0,1.0
414540,293.1116943359375,297.1499938964844,293.1499938964844,0.1026754081249237,-2339.90478515625,304.14752197265625,0.6962496638298035,0.163252055644989,0.1487882584333419,293.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4475914537906647,0.050000000745058,0.0497328117489814,293.1168518066406,297.1499938964844,293.1499938964844,0.2404826432466507,-3591.617919921875,304.14776611328125,0.8695843815803528,0.3249189853668213,0.2283766716718673,293.1154479980469,297.1499938964844,293.1499938964844,0.2296653985977172,-4688.73388671875,304.14727783203125,0.8591293096542358,0.31319659948349,0.2981496751308441,293.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4475914537906647,0.050000000745058,0.2359110563993454,291.1447448730469,291.1499938964844,267.4245300292969,266.0790100097656,282.3609619140625,293.3835144042969,291.1452331542969,1.0,0.2815978825092315,0.8443228006362915,0.8443228006362915,1.0,1.0,-1.153265357017517,0.4899342060089111,0.6633310914039612,0.2262460887432098,0.0,0.0,0.4692747592926025,68.49845123291016,46.0,6.329532623291016,-10219.833984375,221.4412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77960205078125,306.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.2322450131177902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403467059135437,0.4034721553325653,-5.076117759017507e-06,0.0,0.0002356991608394,0.0,0.0,20.9501895904541,0.0,0.0,0.0,0.3382797837257385,4.0,0.0,1.0
414600,293.1116943359375,297.1499938964844,293.1499938964844,0.1026754081249237,-2339.90478515625,304.14752197265625,0.6962496638298035,0.163252055644989,0.1487882584333419,293.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4475914537906647,0.050000000745058,0.0497328117489814,293.1168518066406,297.1499938964844,293.1499938964844,0.2404826432466507,-3591.617919921875,304.14776611328125,0.8695843815803528,0.3249189853668213,0.2283766716718673,293.1154479980469,297.1499938964844,293.1499938964844,0.2296653985977172,-4688.73388671875,304.14727783203125,0.8591293096542358,0.31319659948349,0.2981496751308441,293.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4475914537906647,0.050000000745058,0.2359110563993454,291.1447448730469,291.1499938964844,267.4245300292969,266.0790100097656,282.3609619140625,293.3835144042969,291.1452331542969,1.0,0.2815978825092315,0.8443228006362915,0.8443228006362915,1.0,1.0,-1.153265357017517,0.4899342060089111,0.6633310914039612,0.2262460887432098,0.0,0.0,0.4692747592926025,68.49845123291016,46.0,6.329532623291016,-10219.833984375,221.4412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77960205078125,306.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.2322450131177902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403467059135437,0.4034721553325653,-5.076117759017507e-06,0.0,0.0002356991608394,0.0,0.0,20.9501895904541,0.0,0.0,0.0,0.3382797837257385,4.0,0.0,1.0
414660,293.1128234863281,297.1499938964844,293.1499938964844,0.1029974222183227,-2345.715087890625,304.1477966308594,0.7111435532569885,0.1639918237924575,0.1492038667201995,293.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4611499309539795,0.050000000745058,0.0494826734066009,293.1177978515625,297.1499938964844,293.1499938964844,0.2407322824001312,-3594.454345703125,304.1481018066406,0.8870195150375366,0.3255668580532074,0.2286272644996643,293.116455078125,297.1499938964844,293.1499938964844,0.2299539595842361,-4693.2158203125,304.147705078125,0.876132607460022,0.3138680160045624,0.298523873090744,293.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4611499309539795,0.050000000745058,0.2347244918346405,291.14898681640625,291.1499938964844,267.3940124511719,266.0538024902344,282.3438720703125,293.3758850097656,291.1493835449219,1.0,0.2736557126045227,0.8439598083496094,0.8439598083496094,1.0,1.0,-1.152789831161499,0.48971888422966,0.6630709767341614,0.2260366827249527,0.0,0.0,0.4691180288791656,62.156585693359375,34.0,5.822211742401123,-10239.041015625,208.83932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,306.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.2331886887550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034861922264099,0.4034912586212158,-5.077603418612853e-06,0.0,0.0002366568805882,0.0,0.0,20.95684242248535,0.0,0.0,0.0,0.338306725025177,4.0,0.0,1.0
414720,293.1128234863281,297.1499938964844,293.1499938964844,0.1029974222183227,-2345.715087890625,304.1477966308594,0.7111435532569885,0.1639918237924575,0.1492038667201995,293.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4611499309539795,0.050000000745058,0.0494826734066009,293.1177978515625,297.1499938964844,293.1499938964844,0.2407322824001312,-3594.454345703125,304.1481018066406,0.8870195150375366,0.3255668580532074,0.2286272644996643,293.116455078125,297.1499938964844,293.1499938964844,0.2299539595842361,-4693.2158203125,304.147705078125,0.876132607460022,0.3138680160045624,0.298523873090744,293.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4611499309539795,0.050000000745058,0.2347244918346405,291.14898681640625,291.1499938964844,267.3940124511719,266.0538024902344,282.3438720703125,293.3758850097656,291.1493835449219,1.0,0.2736557126045227,0.8439598083496094,0.8439598083496094,1.0,1.0,-1.152789831161499,0.48971888422966,0.6630709767341614,0.2260366827249527,0.0,0.0,0.4691180288791656,62.156585693359375,34.0,5.822211742401123,-10239.041015625,208.83932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,306.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.2331886887550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034861922264099,0.4034912586212158,-5.077603418612853e-06,0.0,0.0002366568805882,0.0,0.0,20.95684242248535,0.0,0.0,0.0,0.338306725025177,4.0,0.0,1.0
414780,293.1136474609375,297.1499938964844,293.1499938964844,0.1033128574490547,-2351.426025390625,304.14801025390625,0.7300695180892944,0.1647673994302749,0.1496036797761917,293.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4780938923358917,0.050000000745058,0.0491784401237964,293.1182861328125,297.1499938964844,293.1499938964844,0.2410115748643875,-3597.6875,304.14825439453125,0.9125951528549194,0.3262825012207031,0.2288895398378372,293.1172180175781,297.1499938964844,293.1499938964844,0.2302313297986984,-4697.56787109375,304.14801025390625,0.9008216857910156,0.3145661950111389,0.2988714277744293,293.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4780938923358917,0.050000000745058,0.2332813441753387,291.1523132324219,291.1499938964844,267.3619079589844,266.0273742675781,282.3268127441406,293.3691711425781,291.1526184082031,1.0,0.2636444270610809,0.8435968160629272,0.8435968160629272,1.0,1.0,-1.1519043445587158,0.4893234372138977,0.6625809073448181,0.2257149964570999,0.0,0.0,0.4685738980770111,54.43902969360352,25.0,4.629990577697754,-10252.615234375,193.4200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,306.7958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.2338568568229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028685092926025,0.4028735756874084,-5.075773060525535e-06,0.0,0.000237334970734,0.0,0.0,20.910785675048828,0.0,0.0,0.0,0.3381322622299194,4.0,0.0,1.0
414840,293.1136474609375,297.1499938964844,293.1499938964844,0.1033128574490547,-2351.426025390625,304.14801025390625,0.7300695180892944,0.1647673994302749,0.1496036797761917,293.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4780938923358917,0.050000000745058,0.0491784401237964,293.1182861328125,297.1499938964844,293.1499938964844,0.2410115748643875,-3597.6875,304.14825439453125,0.9125951528549194,0.3262825012207031,0.2288895398378372,293.1172180175781,297.1499938964844,293.1499938964844,0.2302313297986984,-4697.56787109375,304.14801025390625,0.9008216857910156,0.3145661950111389,0.2988714277744293,293.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4780938923358917,0.050000000745058,0.2332813441753387,291.1523132324219,291.1499938964844,267.3619079589844,266.0273742675781,282.3268127441406,293.3691711425781,291.1526184082031,1.0,0.2636444270610809,0.8435968160629272,0.8435968160629272,1.0,1.0,-1.1519043445587158,0.4893234372138977,0.6625809073448181,0.2257149964570999,0.0,0.0,0.4685738980770111,54.43902969360352,25.0,4.629990577697754,-10252.615234375,193.4200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,306.7958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.2338568568229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028685092926025,0.4028735756874084,-5.075773060525535e-06,0.0,0.000237334970734,0.0,0.0,20.910785675048828,0.0,0.0,0.0,0.3381322622299194,4.0,0.0,1.0
414900,293.1139831542969,297.1499938964844,293.1499938964844,0.1034794300794601,-2354.455322265625,304.1480712890625,0.7409325242042542,0.165163055062294,0.1498098373413086,293.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4860436916351318,0.050000000745058,0.0490234345197677,293.1184387207031,297.1499938964844,293.1499938964844,0.2411740720272064,-3599.594482421875,304.1482849121094,0.9292715787887572,0.3266558945178985,0.2290320545434951,293.1175231933594,297.1499938964844,293.1499938964844,0.2303817272186279,-4699.95947265625,304.1481018066406,0.916300892829895,0.3149215579032898,0.2990496456623077,293.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4860436916351318,0.050000000745058,0.2325460612773895,291.1535339355469,291.1499938964844,267.3453063964844,266.01373291015625,282.3182067871094,293.3660583496094,291.1537475585937,1.0,0.2584531605243683,0.8434153199195862,0.8434153199195862,1.0,1.0,-1.15146803855896,0.4891287088394165,0.6623393297195435,0.2255555391311645,0.0,0.0,0.4682143926620483,50.50723648071289,25.0,3.757346153259277,-10258.4130859375,185.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059753417969,306.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41015625,18000.0,0.0,0.0,0.2340884506702423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023947417736053,0.4023998081684112,-5.073938154964708e-06,0.0,0.0002375700132688,0.0,0.0,20.873926162719727,0.0,0.0,0.0,0.3379922807216644,4.0,0.0,1.0
