time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
414960,293.1142883300781,297.1499938964844,293.1499938964844,0.1036519929766655,-2357.60302734375,304.1481018066406,0.753354012966156,0.1655596494674682,0.1500184834003448,293.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4944199621677398,0.050000000745058,0.0488687865436077,293.1185607910156,297.1499938964844,293.1499938964844,0.2413506358861923,-3601.679443359375,304.1482849121094,0.9478044509887696,0.3270313739776611,0.2291783094406128,293.1177978515625,297.1499938964844,293.1499938964844,0.230542853474617,-4702.54296875,304.14813232421875,0.9348040223121644,0.3152782022953033,0.2992303371429443,293.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4944199621677398,0.050000000745058,0.2318124920129776,291.154296875,291.1499938964844,267.328369140625,265.9997863769531,282.3094482421875,293.363037109375,291.1544189453125,1.0,0.2531163990497589,0.8432453870773315,0.8432453870773315,1.0,1.0,-1.1510447263717651,0.4889399409294128,0.6621047854423523,0.22540183365345,0.0,0.0,0.4678484201431274,46.58470153808594,25.0,2.7044005393981934,-10263.994140625,177.76443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,306.8317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.2342550754547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018724262714386,0.4018774926662445,-5.071726263849996e-06,0.0,0.0002377391210757,0.0,0.0,20.8326416015625,0.0,0.0,0.0,0.3378356397151947,4.0,0.0,1.0
415020,293.11492919921875,297.1499938964844,293.1499938964844,0.1040702015161514,-2365.278076171875,304.1480407714844,0.775779664516449,0.1663332730531692,0.1505058258771896,293.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5090452432632446,0.050000000745058,0.048642985522747,293.11895751953125,297.1499938964844,293.1499938964844,0.2418001443147659,-3607.04541015625,304.1481018066406,0.9763199090957642,0.3277469277381897,0.2295200526714325,293.1183776855469,297.1499938964844,293.1499938964844,0.2309684604406356,-4709.4697265625,304.1480407714844,0.9649290442466736,0.315978854894638,0.2996696531772613,293.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5090452432632446,0.050000000745058,0.2307413816452026,291.1541748046875,291.1499938964844,267.2934875488281,265.9711608886719,282.29132080078125,293.3570251464844,291.1540222167969,1.0,0.2454638928174972,0.8429055213928223,0.8429055213928223,1.0,1.0,-1.151010036468506,0.4889188110828399,0.6620912551879883,0.2253171354532241,0.0,0.0,0.4672683179378509,40.86557769775391,28.0,-0.2919420897960663,-10279.306640625,166.5539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,306.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.2344211190938949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009151458740234,0.4009202122688293,-5.0671501412580255e-06,0.0,0.000237907632254,0.0,0.0,20.75519371032715,0.0,0.0,0.0,0.3375421464443207,4.0,0.0,1.0
415080,293.11492919921875,297.1499938964844,293.1499938964844,0.1040702015161514,-2365.278076171875,304.1480407714844,0.775779664516449,0.1663332730531692,0.1505058258771896,293.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5090452432632446,0.050000000745058,0.048642985522747,293.11895751953125,297.1499938964844,293.1499938964844,0.2418001443147659,-3607.04541015625,304.1481018066406,0.9763199090957642,0.3277469277381897,0.2295200526714325,293.1183776855469,297.1499938964844,293.1499938964844,0.2309684604406356,-4709.4697265625,304.1480407714844,0.9649290442466736,0.315978854894638,0.2996696531772613,293.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5090452432632446,0.050000000745058,0.2307413816452026,291.1541748046875,291.1499938964844,267.2934875488281,265.9711608886719,282.29132080078125,293.3570251464844,291.1540222167969,1.0,0.2454638928174972,0.8429055213928223,0.8429055213928223,1.0,1.0,-1.151010036468506,0.4889188110828399,0.6620912551879883,0.2253171354532241,0.0,0.0,0.4672683179378509,40.86557769775391,28.0,-0.2919420897960663,-10279.306640625,166.5539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,306.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.2344211190938949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009151458740234,0.4009202122688293,-5.0671501412580255e-06,0.0,0.000237907632254,0.0,0.0,20.75519371032715,0.0,0.0,0.0,0.3375421464443207,4.0,0.0,1.0
415140,293.1157531738281,297.1499938964844,293.1499938964844,0.1045475974678993,-2374.070556640625,304.1478881835937,0.7924454212188721,0.1670580506324768,0.1510402560234069,293.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5200603008270264,0.050000000745058,0.0485083349049091,293.11981201171875,297.1499938964844,293.1499938964844,0.2423065453767776,-3613.114013671875,304.1478881835937,0.9930488467216492,0.3283645212650299,0.2298692017793655,293.1190490722656,297.1499938964844,293.1499938964844,0.231495201587677,-4718.103515625,304.1478271484375,0.9833275079727172,0.3166445791721344,0.3001712262630462,293.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5200603008270264,0.050000000745058,0.2301026582717895,291.1518859863281,291.1499938964844,267.2574157714844,265.9415588378906,282.2723388671875,293.35076904296875,291.15155029296875,1.0,0.2409254759550094,0.842565655708313,0.842565655708313,1.0,1.0,-1.15174400806427,0.4892326593399048,0.66251140832901,0.2254497110843658,0.0,0.0,0.467158555984497,37.46586990356445,31.0,-2.887660503387451,-10301.83984375,160.1085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0446472167969,306.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.2344253659248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005231261253357,0.4005281925201416,-5.064379365649074e-06,0.0,0.0002379119541728,0.0,0.0,20.72027015686035,0.0,0.0,0.0,0.3374097943305969,4.0,0.0,1.0
415200,293.1157531738281,297.1499938964844,293.1499938964844,0.1045475974678993,-2374.070556640625,304.1478881835937,0.7924454212188721,0.1670580506324768,0.1510402560234069,293.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5200603008270264,0.050000000745058,0.0485083349049091,293.11981201171875,297.1499938964844,293.1499938964844,0.2423065453767776,-3613.114013671875,304.1478881835937,0.9930488467216492,0.3283645212650299,0.2298692017793655,293.1190490722656,297.1499938964844,293.1499938964844,0.231495201587677,-4718.103515625,304.1478271484375,0.9833275079727172,0.3166445791721344,0.3001712262630462,293.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5200603008270264,0.050000000745058,0.2301026582717895,291.1518859863281,291.1499938964844,267.2574157714844,265.9415588378906,282.2723388671875,293.35076904296875,291.15155029296875,1.0,0.2409254759550094,0.842565655708313,0.842565655708313,1.0,1.0,-1.15174400806427,0.4892326593399048,0.66251140832901,0.2254497110843658,0.0,0.0,0.467158555984497,37.46586990356445,31.0,-2.887660503387451,-10301.83984375,160.1085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0446472167969,306.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.2344253659248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005231261253357,0.4005281925201416,-5.064379365649074e-06,0.0,0.0002379119541728,0.0,0.0,20.72027015686035,0.0,0.0,0.0,0.3374097943305969,4.0,0.0,1.0
415260,293.1166687011719,297.1499938964844,293.1499938964844,0.105047158896923,-2383.263427734375,304.14776611328125,0.8020163178443909,0.1677352339029312,0.1515952497720718,293.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5262835025787354,0.050000000745058,0.0484426319599151,293.12030029296875,297.1499938964844,293.1499938964844,0.2415710389614105,-3603.509033203125,304.1500244140625,0.9990000128746032,0.3290201723575592,0.2291385531425476,293.11981201171875,297.1499938964844,293.1499938964844,0.2320630848407745,-4727.39990234375,304.1476135253906,0.9922663569450378,0.3172729313373565,0.3007054328918457,293.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5262835025787354,0.050000000745058,0.229790985584259,291.1490173339844,291.1499938964844,267.22021484375,265.9110717773437,282.2532653808594,293.3446044921875,291.1488952636719,1.0,0.2386530935764312,0.8422183990478516,0.8422183990478516,1.0,1.0,-1.1517914533615112,0.4892382323741913,0.6625532507896423,0.2254114151000976,0.0,0.0,0.467490404844284,35.80233383178711,34.0,-2.8662819862365723,-10325.123046875,156.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857238769531,306.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.2343498319387436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008235037326813,0.4008285403251648,-5.064669039711589e-06,0.0,0.0002378352946834,0.0,0.0,20.74036407470703,0.0,0.0,0.0,0.3374857306480407,4.0,0.0,1.0
415320,293.1166687011719,297.1499938964844,293.1499938964844,0.105047158896923,-2383.263427734375,304.14776611328125,0.8020163178443909,0.1677352339029312,0.1515952497720718,293.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5262835025787354,0.050000000745058,0.0484426319599151,293.12030029296875,297.1499938964844,293.1499938964844,0.2415710389614105,-3603.509033203125,304.1500244140625,0.9990000128746032,0.3290201723575592,0.2291385531425476,293.11981201171875,297.1499938964844,293.1499938964844,0.2320630848407745,-4727.39990234375,304.1476135253906,0.9922663569450378,0.3172729313373565,0.3007054328918457,293.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5262835025787354,0.050000000745058,0.229790985584259,291.1490173339844,291.1499938964844,267.22021484375,265.9110717773437,282.2532653808594,293.3446044921875,291.1488952636719,1.0,0.2386530935764312,0.8422183990478516,0.8422183990478516,1.0,1.0,-1.1517914533615112,0.4892382323741913,0.6625532507896423,0.2254114151000976,0.0,0.0,0.467490404844284,35.80233383178711,34.0,-2.8662819862365723,-10325.123046875,156.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857238769531,306.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.2343498319387436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008235037326813,0.4008285403251648,-5.064669039711589e-06,0.0,0.0002378352946834,0.0,0.0,20.74036407470703,0.0,0.0,0.0,0.3374857306480407,4.0,0.0,1.0
415380,293.1177062988281,297.1499938964844,293.1499938964844,0.1055176928639411,-2391.839111328125,304.1477355957031,0.8052650094032288,0.1683698147535324,0.1521595269441604,293.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5279284715652466,0.050000000745058,0.0484263151884079,293.1148986816406,297.1499938964844,293.1499938964844,0.239264115691185,-3575.829833984375,304.15362548828125,0.9990000128746032,0.3308589160442352,0.2273773103952407,293.12066650390625,297.1499938964844,293.1499938964844,0.2325633764266967,-4735.4697265625,304.1475830078125,0.9947807788848876,0.3178640604019165,0.301255851984024,293.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5279284715652466,0.050000000745058,0.2297135889530182,291.15045166015625,291.1499938964844,267.1820068359375,265.8797912597656,282.2351379394531,293.34039306640625,291.15045166015625,1.0,0.2380151748657226,0.8418711423873901,0.8418711423873901,1.0,1.0,-1.1508325338363647,0.488810122013092,0.6620224118232727,0.225074365735054,0.0,0.0,0.4673552215099334,35.37392044067383,37.0,0.1165131032466888,-10338.513671875,155.74876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,306.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.623046875,18000.0,0.0,0.0,0.234221339225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008923768997192,0.4008974432945251,-5.065694040240487e-06,0.0,0.0002377048949711,0.0,0.0,20.748458862304688,0.0,0.0,0.0,0.3375106155872345,4.0,0.0,1.0
415440,293.1177062988281,297.1499938964844,293.1499938964844,0.1055176928639411,-2391.839111328125,304.1477355957031,0.8052650094032288,0.1683698147535324,0.1521595269441604,293.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5279284715652466,0.050000000745058,0.0484263151884079,293.1148986816406,297.1499938964844,293.1499938964844,0.239264115691185,-3575.829833984375,304.15362548828125,0.9990000128746032,0.3308589160442352,0.2273773103952407,293.12066650390625,297.1499938964844,293.1499938964844,0.2325633764266967,-4735.4697265625,304.1475830078125,0.9947807788848876,0.3178640604019165,0.301255851984024,293.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5279284715652466,0.050000000745058,0.2297135889530182,291.15045166015625,291.1499938964844,267.1820068359375,265.8797912597656,282.2351379394531,293.34039306640625,291.15045166015625,1.0,0.2380151748657226,0.8418711423873901,0.8418711423873901,1.0,1.0,-1.1508325338363647,0.488810122013092,0.6620224118232727,0.225074365735054,0.0,0.0,0.4673552215099334,35.37392044067383,37.0,0.1165131032466888,-10338.513671875,155.74876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,306.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.623046875,18000.0,0.0,0.0,0.234221339225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008923768997192,0.4008974432945251,-5.065694040240487e-06,0.0,0.0002377048949711,0.0,0.0,20.748458862304688,0.0,0.0,0.0,0.3375106155872345,4.0,0.0,1.0
415500,293.1182556152344,297.1499938964844,293.1499938964844,0.1057686135172844,-2396.446044921875,304.1476745605469,0.8055938482284546,0.1686732470989227,0.1524365395307541,293.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5278010964393616,0.050000000745058,0.0484275594353675,293.1120300292969,297.1499938964844,293.1499938964844,0.239438459277153,-3578.160400390625,304.15264892578125,0.9990000128746032,0.331867903470993,0.2275193184614181,293.1211242675781,297.1499938964844,293.1499938964844,0.2328534126281738,-4740.2060546875,304.1474914550781,0.994848906993866,0.3181460201740265,0.3015263974666595,293.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5278010964393616,0.050000000745058,0.2297195047140121,291.1492614746094,291.1499938964844,267.1625671386719,265.8638610839844,282.2254943847656,293.3381652832031,291.14874267578125,1.0,0.2382172793149948,0.8416975140571594,0.8416975140571594,1.0,1.0,-1.151668667793274,0.4891719222068786,0.6624966859817505,0.2252705097198486,0.0,0.0,0.4675135612487793,35.41716766357422,37.0,-2.9466657638549805,-10349.224609375,156.07249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,306.96044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.2341458350419998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008733928203583,0.4008784592151642,-5.065415280114394e-06,0.0,0.0002376282645855,0.0,0.0,20.74624252319336,0.0,0.0,0.0,0.3375101387500763,4.0,0.0,1.0
415560,293.1187744140625,297.1499938964844,293.1499938964844,0.1060356870293617,-2401.376220703125,304.1476135253906,0.805177628993988,0.1689707934856414,0.1527124643325805,293.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5271252989768982,0.050000000745058,0.0484342239797115,293.110595703125,297.1499938964844,293.1499938964844,0.2404169589281082,-3590.32373046875,304.1503601074219,0.9990000128746032,0.3326347172260284,0.2282760441303253,293.12158203125,297.1499938964844,293.1499938964844,0.233180433511734,-4745.583984375,304.1473388671875,0.9942415952682496,0.3184219896793365,0.3017957210540771,293.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5271252989768982,0.050000000745058,0.2297510951757431,291.1460876464844,291.1499938964844,267.1429138183594,265.8478088378906,282.2151184082031,293.3352966308594,291.1452941894531,1.0,0.2387212514877319,0.8415240049362183,0.8415240049362183,1.0,1.0,-1.1532766819000244,0.4898715913295746,0.6634051203727722,0.2256811708211898,0.0,0.0,0.4680866599082947,35.60894012451172,40.0,-6.40862512588501,-10367.32421875,156.9093475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,306.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37109375,18000.0,0.0,0.0,0.2340816408395767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013423323631286,0.4013473987579345,-5.066353878646623e-06,0.0,0.000237563115661,0.0,0.0,20.77941131591797,0.0,0.0,0.0,0.3376425206661224,4.0,0.0,1.0
415620,293.11981201171875,297.1499938964844,293.1499938964844,0.1065918579697609,-2411.66650390625,304.1474914550781,0.802463173866272,0.1695519983768463,0.1532641649246215,293.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5244076251983643,0.050000000745058,0.0484617203474044,293.114501953125,297.1499938964844,293.1499938964844,0.2444282323122024,-3639.445556640625,304.1435241699219,0.9990000128746032,0.3328623175621032,0.2313654571771621,293.1224670410156,297.1499938964844,293.1499938964844,0.2338838577270507,-4757.17626953125,304.1470642089844,0.991251826286316,0.3189597725868225,0.3023339211940765,293.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5244076251983643,0.050000000745058,0.229881539940834,291.13726806640625,291.1499938964844,267.10302734375,265.8152160644531,282.192138671875,293.3271789550781,291.1362609863281,1.0,0.2405090630054474,0.8411771059036255,0.8411771059036255,1.0,1.0,-1.158480882644653,0.4921421706676483,0.6663386821746826,0.2270543873310089,0.0,0.0,0.4703480899333954,36.38094329833984,43.0,-11.407121658325195,-10424.544921875,159.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,306.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.43359375,18000.0,0.0,0.0,0.2340733557939529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039197564125061,0.403924822807312,-5.074909495306201e-06,0.0,0.0002375546901021,0.0,0.0,20.974634170532227,0.0,0.0,0.0,0.3383905589580536,4.0,0.0,1.0
415680,293.11981201171875,297.1499938964844,293.1499938964844,0.1065918579697609,-2411.66650390625,304.1474914550781,0.802463173866272,0.1695519983768463,0.1532641649246215,293.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5244076251983643,0.050000000745058,0.0484617203474044,293.114501953125,297.1499938964844,293.1499938964844,0.2444282323122024,-3639.445556640625,304.1435241699219,0.9990000128746032,0.3328623175621032,0.2313654571771621,293.1224670410156,297.1499938964844,293.1499938964844,0.2338838577270507,-4757.17626953125,304.1470642089844,0.991251826286316,0.3189597725868225,0.3023339211940765,293.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5244076251983643,0.050000000745058,0.229881539940834,291.13726806640625,291.1499938964844,267.10302734375,265.8152160644531,282.192138671875,293.3271789550781,291.1362609863281,1.0,0.2405090630054474,0.8411771059036255,0.8411771059036255,1.0,1.0,-1.158480882644653,0.4921421706676483,0.6663386821746826,0.2270543873310089,0.0,0.0,0.4703480899333954,36.38094329833984,43.0,-11.407121658325195,-10424.544921875,159.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,306.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.43359375,18000.0,0.0,0.0,0.2340733557939529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039197564125061,0.403924822807312,-5.074909495306201e-06,0.0,0.0002375546901021,0.0,0.0,20.974634170532227,0.0,0.0,0.0,0.3383905589580536,4.0,0.0,1.0
415740,293.12078857421875,297.1499938964844,293.1499938964844,0.1071490198373794,-2421.93505859375,304.1473999023437,0.7960660457611084,0.1701208502054214,0.153831735253334,293.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5190816521644592,0.050000000745058,0.0485192202031612,293.12518310546875,297.1499938964844,293.1499938964844,0.2460230886936187,-3658.296142578125,304.1434326171875,0.9945756196975708,0.3315894901752472,0.2324306815862655,293.1233215332031,297.1499938964844,293.1499938964844,0.2345764189958572,-4768.5234375,304.1468811035156,0.984447419643402,0.3194863796234131,0.3028894662857055,293.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5190816521644592,0.050000000745058,0.2301542907953262,291.1294860839844,291.1499938964844,267.0625,265.7821350097656,282.1690673828125,293.3180236816406,291.1294250488281,1.0,0.2430466115474701,0.8408302068710327,0.8408302068710327,1.0,1.0,-1.161504864692688,0.4934472143650055,0.6680576205253601,0.2278549671173095,0.0,0.0,0.4737001359462738,37.88145446777344,46.0,-7.344590663909912,-10485.369140625,163.77525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,306.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.94140625,18000.0,0.0,0.0,0.2343380153179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085001945495605,0.4085052609443664,-5.093294930702541e-06,0.0,0.0002378232893534,0.0,0.0,21.33578491210937,0.0,0.0,0.0,0.3397547304630279,4.0,0.0,1.0
415800,293.12078857421875,297.1499938964844,293.1499938964844,0.1071490198373794,-2421.93505859375,304.1473999023437,0.7960660457611084,0.1701208502054214,0.153831735253334,293.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5190816521644592,0.050000000745058,0.0485192202031612,293.12518310546875,297.1499938964844,293.1499938964844,0.2460230886936187,-3658.296142578125,304.1434326171875,0.9945756196975708,0.3315894901752472,0.2324306815862655,293.1233215332031,297.1499938964844,293.1499938964844,0.2345764189958572,-4768.5234375,304.1468811035156,0.984447419643402,0.3194863796234131,0.3028894662857055,293.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5190816521644592,0.050000000745058,0.2301542907953262,291.1294860839844,291.1499938964844,267.0625,265.7821350097656,282.1690673828125,293.3180236816406,291.1294250488281,1.0,0.2430466115474701,0.8408302068710327,0.8408302068710327,1.0,1.0,-1.161504864692688,0.4934472143650055,0.6680576205253601,0.2278549671173095,0.0,0.0,0.4737001359462738,37.88145446777344,46.0,-7.344590663909912,-10485.369140625,163.77525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,306.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.94140625,18000.0,0.0,0.0,0.2343380153179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085001945495605,0.4085052609443664,-5.093294930702541e-06,0.0,0.0002378232893534,0.0,0.0,21.33578491210937,0.0,0.0,0.0,0.3397547304630279,4.0,0.0,1.0
415860,293.12176513671875,297.1499938964844,293.1499938964844,0.1076243445277214,-2430.545654296875,304.1474609375,0.7877271175384521,0.1706630289554596,0.1543990522623062,293.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5125667452812195,0.050000000745058,0.0485969707369804,293.1304626464844,297.1499938964844,293.1499938964844,0.2455460727214813,-3651.97607421875,304.1463623046875,0.9850175380706788,0.3311371505260467,0.2320091128349304,293.1241760253906,297.1499938964844,293.1499938964844,0.2350888699293136,-4776.70751953125,304.1470642089844,0.9749467968940736,0.3199883699417114,0.3034469783306122,293.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5125667452812195,0.050000000745058,0.2305231094360351,291.131103515625,291.1499938964844,267.0213928222656,265.7486267089844,282.14752197265625,293.31109619140625,291.1311340332031,1.0,0.2460506707429886,0.8404295444488525,0.8404295444488525,1.0,1.0,-1.1628869771957395,0.4940374493598938,0.668849527835846,0.2281720340251922,0.0,0.0,0.4761111736297607,39.8697624206543,49.0,-0.9986878633499146,-10527.4228515625,168.11590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,306.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.578125,18000.0,0.0,0.0,0.2348629236221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124752879142761,0.4124804139137268,-5.113410225021653e-06,0.0,0.0002383560204179,0.0,0.0,21.66751289367676,0.0,0.0,0.0,0.3409972190856933,4.0,0.0,1.0
415920,293.12176513671875,297.1499938964844,293.1499938964844,0.1076243445277214,-2430.545654296875,304.1474609375,0.7877271175384521,0.1706630289554596,0.1543990522623062,293.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5125667452812195,0.050000000745058,0.0485969707369804,293.1304626464844,297.1499938964844,293.1499938964844,0.2455460727214813,-3651.97607421875,304.1463623046875,0.9850175380706788,0.3311371505260467,0.2320091128349304,293.1241760253906,297.1499938964844,293.1499938964844,0.2350888699293136,-4776.70751953125,304.1470642089844,0.9749467968940736,0.3199883699417114,0.3034469783306122,293.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5125667452812195,0.050000000745058,0.2305231094360351,291.131103515625,291.1499938964844,267.0213928222656,265.7486267089844,282.14752197265625,293.31109619140625,291.1311340332031,1.0,0.2460506707429886,0.8404295444488525,0.8404295444488525,1.0,1.0,-1.1628869771957395,0.4940374493598938,0.668849527835846,0.2281720340251922,0.0,0.0,0.4761111736297607,39.8697624206543,49.0,-0.9986878633499146,-10527.4228515625,168.11590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,306.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.578125,18000.0,0.0,0.0,0.2348629236221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124752879142761,0.4124804139137268,-5.113410225021653e-06,0.0,0.0002383560204179,0.0,0.0,21.66751289367676,0.0,0.0,0.0,0.3409972190856933,4.0,0.0,1.0
415980,293.1227111816406,297.1499938964844,293.1499938964844,0.1081134378910064,-2439.44482421875,304.1474914550781,0.779045820236206,0.1711831092834472,0.1549529880285263,293.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5060509443283081,0.050000000745058,0.0486843585968017,293.1329650878906,297.1499938964844,293.1499938964844,0.2456197440624237,-3652.6171875,304.1473999023437,0.9745181202888488,0.3311253488063812,0.2320146411657333,293.1250305175781,297.1499938964844,293.1499938964844,0.2356423288583755,-4785.62939453125,304.1471252441406,0.964131772518158,0.3204682767391205,0.3039908111095428,293.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5060509443283081,0.050000000745058,0.2309376448392868,291.1301574707031,291.1499938964844,266.9798583984375,265.7147827148437,282.12603759765625,293.30499267578125,291.13006591796875,1.0,0.2494235336780548,0.8400289416313171,0.8400289416313171,1.0,1.0,-1.1648136377334597,0.4948698878288269,0.6699437499046326,0.2286299467086792,0.0,0.0,0.4788088202476501,42.1099853515625,52.0,-1.2564890384674072,-10568.5498046875,173.13070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478210449219,306.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.365234375,18000.0,0.0,0.0,0.2355936169624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163441658020019,0.4163492918014526,-5.131685611559078e-06,0.0,0.0002390975714661,0.0,0.0,21.98821258544922,0.0,0.0,0.0,0.3422035276889801,4.0,0.0,1.0
416040,293.1227111816406,297.1499938964844,293.1499938964844,0.1081134378910064,-2439.44482421875,304.1474914550781,0.779045820236206,0.1711831092834472,0.1549529880285263,293.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5060509443283081,0.050000000745058,0.0486843585968017,293.1329650878906,297.1499938964844,293.1499938964844,0.2456197440624237,-3652.6171875,304.1473999023437,0.9745181202888488,0.3311253488063812,0.2320146411657333,293.1250305175781,297.1499938964844,293.1499938964844,0.2356423288583755,-4785.62939453125,304.1471252441406,0.964131772518158,0.3204682767391205,0.3039908111095428,293.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5060509443283081,0.050000000745058,0.2309376448392868,291.1301574707031,291.1499938964844,266.9798583984375,265.7147827148437,282.12603759765625,293.30499267578125,291.13006591796875,1.0,0.2494235336780548,0.8400289416313171,0.8400289416313171,1.0,1.0,-1.1648136377334597,0.4948698878288269,0.6699437499046326,0.2286299467086792,0.0,0.0,0.4788088202476501,42.1099853515625,52.0,-1.2564890384674072,-10568.5498046875,173.13070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478210449219,306.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.365234375,18000.0,0.0,0.0,0.2355936169624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163441658020019,0.4163492918014526,-5.131685611559078e-06,0.0,0.0002390975714661,0.0,0.0,21.98821258544922,0.0,0.0,0.0,0.3422035276889801,4.0,0.0,1.0
416100,293.1231994628906,297.1499938964844,293.1499938964844,0.10835512727499,-2443.837646484375,304.14752197265625,0.7746736407279968,0.1714371889829635,0.1552272289991378,293.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5028462409973145,0.050000000745058,0.0487313568592071,293.1338195800781,297.1499938964844,293.1499938964844,0.2457175701856613,-3653.71044921875,304.147705078125,0.9688803553581238,0.3311691880226135,0.2320721596479416,293.1254577636719,297.1499938964844,293.1499938964844,0.2359147071838379,-4790.01611328125,304.14715576171875,0.9583204388618468,0.3207021355628967,0.3042598366737366,293.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5028462409973145,0.050000000745058,0.2311605811119079,291.1297302246094,291.1499938964844,266.958984375,265.69775390625,282.1152648925781,293.3020324707031,291.129638671875,1.0,0.2512164711952209,0.8398286700248718,0.8398286700248718,1.0,1.0,-1.1658587455749512,0.4953227043151855,0.6705359816551208,0.2288794666528701,0.0,0.0,0.4802069067955017,43.31494140625,52.0,-1.1088440418243408,-10590.4384765625,175.83738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0264587402344,306.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.263671875,18000.0,0.0,0.0,0.2360348403453827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184279143810272,0.4184330403804779,-5.141513611306436e-06,0.0,0.0002395453630015,0.0,0.0,22.161975860595703,0.0,0.0,0.0,0.3428496122360229,4.0,0.0,1.0
416160,293.1236267089844,297.1499938964844,293.1499938964844,0.108595110476017,-2448.196044921875,304.14752197265625,0.7703431248664856,0.1716880202293396,0.1555001735687255,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4997056424617767,0.050000000745058,0.048780184239149,293.1346130371094,297.1499938964844,293.1499938964844,0.2458266913890838,-3654.952392578125,304.1479187011719,0.9630287885665894,0.3312216401100158,0.2321416586637497,293.1258544921875,297.1499938964844,293.1499938964844,0.2361841201782226,-4794.35205078125,304.1471862792969,0.9523267149925232,0.3209326267242431,0.3045273423194885,293.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4997056424617767,0.050000000745058,0.2313921898603439,291.1293640136719,291.1499938964844,266.93798828125,265.6806945800781,282.1044311523437,293.2991638183594,291.1293029785156,1.0,0.2530614137649536,0.8396380543708801,0.8396380543708801,1.0,1.0,-1.166927456855774,0.4957869350910187,0.6711404919624329,0.2291353195905685,0.0,0.0,0.4816175401210785,44.56652069091797,55.0,-1.001733899116516,-10612.5166015625,178.64865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047912597656,306.9720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.54296875,18000.0,0.0,0.0,0.2365211844444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205408990383148,0.4205460548400879,-5.15163173986366e-06,0.0,0.0002400389348622,0.0,0.0,22.339542388916016,0.0,0.0,0.0,0.3435079157352447,4.0,0.0,1.0
416220,293.12451171875,297.1499938964844,293.1499938964844,0.1090706214308738,-2456.82373046875,304.1475524902344,0.7619026303291321,0.1721802800893783,0.1560419797897339,293.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4936195313930511,0.050000000745058,0.048882745206356,293.1360168457031,297.1499938964844,293.1499938964844,0.246050551533699,-3657.527099609375,304.1482238769531,0.9508357048034668,0.3313263654708862,0.2322909384965896,293.12664794921875,297.1499938964844,293.1499938964844,0.2367157787084579,-4802.90380859375,304.1472473144531,0.940013587474823,0.3213839828968048,0.3050578534603119,293.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4936195313930511,0.050000000745058,0.2318786829710006,291.1288146972656,291.1499938964844,266.8959045410156,265.6464538574219,282.0827941894531,293.2934875488281,291.1287841796875,1.0,0.2568782866001129,0.839256763458252,0.839256763458252,1.0,1.0,-1.1691007614135742,0.4967316389083862,0.6723691821098328,0.2296561896800995,0.0,0.0,0.4844864010810852,47.19449234008789,58.0,-0.7132613658905029,-10657.6689453125,184.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,306.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33984375,18000.0,0.0,0.0,0.2376235723495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248698651790619,0.4248750507831573,-5.172618330107071e-06,0.0,0.0002411577152088,0.0,0.0,22.706811904907227,0.0,0.0,0.0,0.3448623418807983,4.0,0.0,1.0
416280,293.12451171875,297.1499938964844,293.1499938964844,0.1090706214308738,-2456.82373046875,304.1475524902344,0.7619026303291321,0.1721802800893783,0.1560419797897339,293.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4936195313930511,0.050000000745058,0.048882745206356,293.1360168457031,297.1499938964844,293.1499938964844,0.246050551533699,-3657.527099609375,304.1482238769531,0.9508357048034668,0.3313263654708862,0.2322909384965896,293.12664794921875,297.1499938964844,293.1499938964844,0.2367157787084579,-4802.90380859375,304.1472473144531,0.940013587474823,0.3213839828968048,0.3050578534603119,293.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4936195313930511,0.050000000745058,0.2318786829710006,291.1288146972656,291.1499938964844,266.8959045410156,265.6464538574219,282.0827941894531,293.2934875488281,291.1287841796875,1.0,0.2568782866001129,0.839256763458252,0.839256763458252,1.0,1.0,-1.1691007614135742,0.4967316389083862,0.6723691821098328,0.2296561896800995,0.0,0.0,0.4844864010810852,47.19449234008789,58.0,-0.7132613658905029,-10657.6689453125,184.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,306.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33984375,18000.0,0.0,0.0,0.2376235723495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248698651790619,0.4248750507831573,-5.172618330107071e-06,0.0,0.0002411577152088,0.0,0.0,22.706811904907227,0.0,0.0,0.0,0.3448623418807983,4.0,0.0,1.0
416340,293.12530517578125,297.1499938964844,293.1499938964844,0.1095375716686248,-2465.28076171875,304.1475830078125,0.7539005279541016,0.1726612001657486,0.156578317284584,293.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4877567887306213,0.050000000745058,0.0489905290305614,293.1373291015625,297.1499938964844,293.1499938964844,0.246252954006195,-3659.8583984375,304.14849853515625,0.9383590817451476,0.331411749124527,0.2324340492486953,293.1273803710937,297.1499938964844,293.1499938964844,0.2372322380542755,-4811.19677734375,304.1473083496094,0.9277247786521912,0.32182377576828,0.3055824339389801,293.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4877567887306213,0.050000000745058,0.2323899716138839,291.1286926269531,291.1499938964844,266.85369873046875,265.6121826171875,282.06121826171875,293.2880249023437,291.1286926269531,1.0,0.2608092427253723,0.8388755321502686,0.8388755321502686,1.0,1.0,-1.171289086341858,0.4976823627948761,0.6736067533493042,0.2301830053329467,0.0,0.0,0.4873422384262085,49.95512008666992,61.0,-0.1452372968196869,-10703.87109375,190.73318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,306.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8359375,18000.0,0.0,0.0,0.2388708889484405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429260104894638,0.4292652904987335,-5.194332516111899e-06,0.0,0.0002424235863145,0.0,0.0,23.084407806396484,0.0,0.0,0.0,0.3462437093257904,4.0,0.0,1.0
416400,293.12530517578125,297.1499938964844,293.1499938964844,0.1095375716686248,-2465.28076171875,304.1475830078125,0.7539005279541016,0.1726612001657486,0.156578317284584,293.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4877567887306213,0.050000000745058,0.0489905290305614,293.1373291015625,297.1499938964844,293.1499938964844,0.246252954006195,-3659.8583984375,304.14849853515625,0.9383590817451476,0.331411749124527,0.2324340492486953,293.1273803710937,297.1499938964844,293.1499938964844,0.2372322380542755,-4811.19677734375,304.1473083496094,0.9277247786521912,0.32182377576828,0.3055824339389801,293.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4877567887306213,0.050000000745058,0.2323899716138839,291.1286926269531,291.1499938964844,266.85369873046875,265.6121826171875,282.06121826171875,293.2880249023437,291.1286926269531,1.0,0.2608092427253723,0.8388755321502686,0.8388755321502686,1.0,1.0,-1.171289086341858,0.4976823627948761,0.6736067533493042,0.2301830053329467,0.0,0.0,0.4873422384262085,49.95512008666992,61.0,-0.1452372968196869,-10703.87109375,190.73318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,306.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8359375,18000.0,0.0,0.0,0.2388708889484405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429260104894638,0.4292652904987335,-5.194332516111899e-06,0.0,0.0002424235863145,0.0,0.0,23.084407806396484,0.0,0.0,0.0,0.3462437093257904,4.0,0.0,1.0
416460,293.1260681152344,297.1499938964844,293.1499938964844,0.1099953651428222,-2473.556396484375,304.14764404296875,0.7464191913604736,0.1731317192316055,0.1571089476346969,293.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4819824993610382,0.050000000745058,0.049102284014225,293.1386108398437,297.1499938964844,293.1499938964844,0.2464230209589004,-3661.808837890625,304.1487121582031,0.9260748028755188,0.3314699232578277,0.2325620949268341,293.12811279296875,297.1499938964844,293.1499938964844,0.2377325743436813,-4819.2158203125,304.1473693847656,0.9160093665122986,0.32225301861763,0.306100845336914,293.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4819824993610382,0.050000000745058,0.2329200953245163,291.1290588378906,291.1499938964844,266.8114929199219,265.57794189453125,282.0398254394531,293.2827453613281,291.1291198730469,1.0,0.264804482460022,0.8384811878204346,0.8384811878204346,1.0,1.0,-1.17347252368927,0.4986283481121063,0.6748441457748413,0.2307125627994537,0.0,0.0,0.4901145696640014,52.81637191772461,64.0,0.4976464807987213,-10750.5107421875,197.1424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843688964844,306.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.173828125,18000.0,0.0,0.0,0.2402280271053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335930645465851,0.4335982799530029,-5.216218141868012e-06,0.0,0.000243800895987,0.0,0.0,23.46232795715332,0.0,0.0,0.0,0.3476158082485199,4.0,0.0,1.0
416520,293.1260681152344,297.1499938964844,293.1499938964844,0.1099953651428222,-2473.556396484375,304.14764404296875,0.7464191913604736,0.1731317192316055,0.1571089476346969,293.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4819824993610382,0.050000000745058,0.049102284014225,293.1386108398437,297.1499938964844,293.1499938964844,0.2464230209589004,-3661.808837890625,304.1487121582031,0.9260748028755188,0.3314699232578277,0.2325620949268341,293.12811279296875,297.1499938964844,293.1499938964844,0.2377325743436813,-4819.2158203125,304.1473693847656,0.9160093665122986,0.32225301861763,0.306100845336914,293.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4819824993610382,0.050000000745058,0.2329200953245163,291.1290588378906,291.1499938964844,266.8114929199219,265.57794189453125,282.0398254394531,293.2827453613281,291.1291198730469,1.0,0.264804482460022,0.8384811878204346,0.8384811878204346,1.0,1.0,-1.17347252368927,0.4986283481121063,0.6748441457748413,0.2307125627994537,0.0,0.0,0.4901145696640014,52.81637191772461,64.0,0.4976464807987213,-10750.5107421875,197.1424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843688964844,306.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.173828125,18000.0,0.0,0.0,0.2402280271053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335930645465851,0.4335982799530029,-5.216218141868012e-06,0.0,0.000243800895987,0.0,0.0,23.46232795715332,0.0,0.0,0.0,0.3476158082485199,4.0,0.0,1.0
416580,293.1268005371094,297.1499938964844,293.1499938964844,0.1104437634348869,-2481.647216796875,304.1476745605469,0.7394610047340393,0.1735920161008834,0.1576332002878189,293.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4760878682136535,0.050000000745058,0.0492171011865139,293.139892578125,297.1499938964844,293.1499938964844,0.2465582340955734,-3663.346923828125,304.1488952636719,0.9144704937934875,0.3314991295337677,0.232672169804573,293.1287841796875,297.1499938964844,293.1499938964844,0.2382169961929321,-4826.96630859375,304.1474304199219,0.9054000973701476,0.3226720988750458,0.3066125810146332,293.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4760878682136535,0.050000000745058,0.2334647476673126,291.1298828125,291.1499938964844,266.7694091796875,265.5438537597656,282.0186462402344,293.2777099609375,291.1299743652344,1.0,0.2688294053077698,0.8380868434906006,0.8380868434906006,1.0,1.0,-1.1756396293640137,0.4995646774768829,0.6760749816894531,0.2312451303005218,0.0,0.0,0.4927451312541961,55.75517272949219,67.0,1.0927842855453491,-10797.2197265625,203.7247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85382080078125,306.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.25390625,18000.0,0.0,0.0,0.2416619509458542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377696812152862,0.4377749264240265,-5.237735877017258e-06,0.0,0.0002452561748214,0.0,0.0,23.83159446716309,0.0,0.0,0.0,0.34894660115242,4.0,0.0,1.0
416640,293.1268005371094,297.1499938964844,293.1499938964844,0.1104437634348869,-2481.647216796875,304.1476745605469,0.7394610047340393,0.1735920161008834,0.1576332002878189,293.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4760878682136535,0.050000000745058,0.0492171011865139,293.139892578125,297.1499938964844,293.1499938964844,0.2465582340955734,-3663.346923828125,304.1488952636719,0.9144704937934875,0.3314991295337677,0.232672169804573,293.1287841796875,297.1499938964844,293.1499938964844,0.2382169961929321,-4826.96630859375,304.1474304199219,0.9054000973701476,0.3226720988750458,0.3066125810146332,293.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4760878682136535,0.050000000745058,0.2334647476673126,291.1298828125,291.1499938964844,266.7694091796875,265.5438537597656,282.0186462402344,293.2777099609375,291.1299743652344,1.0,0.2688294053077698,0.8380868434906006,0.8380868434906006,1.0,1.0,-1.1756396293640137,0.4995646774768829,0.6760749816894531,0.2312451303005218,0.0,0.0,0.4927451312541961,55.75517272949219,67.0,1.0927842855453491,-10797.2197265625,203.7247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85382080078125,306.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.25390625,18000.0,0.0,0.0,0.2416619509458542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377696812152862,0.4377749264240265,-5.237735877017258e-06,0.0,0.0002452561748214,0.0,0.0,23.83159446716309,0.0,0.0,0.0,0.34894660115242,4.0,0.0,1.0
416700,293.12713623046875,297.1499938964844,293.1499938964844,0.1106645762920379,-2485.626708984375,304.147705078125,0.736167311668396,0.1738184690475464,0.1578927785158157,293.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4730201363563537,0.050000000745058,0.0492753982543945,293.1405334472656,297.1499938964844,293.1499938964844,0.2466135621070861,-3663.97119140625,304.1490173339844,0.90908282995224,0.3315034210681915,0.2327205091714859,293.12908935546875,297.1499938964844,293.1499938964844,0.2384537309408188,-4830.75,304.1474609375,0.9006431102752686,0.3228779435157776,0.3068658113479614,293.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4730201363563537,0.050000000745058,0.2337412685155868,291.1304016113281,291.1499938964844,266.7484436035156,265.52685546875,282.0081787109375,293.2752380371094,291.13055419921875,1.0,0.2708436548709869,0.8378896117210388,0.8378896117210388,1.0,1.0,-1.1767151355743408,0.500028133392334,0.6766870021820068,0.2315125465393066,0.0,0.0,0.4939931035041809,57.24698638916016,67.0,1.3469161987304688,-10820.490234375,207.0668792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,306.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.029296875,18000.0,0.0,0.0,0.2423956394195556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397729933261871,0.4397782683372497,-5.24820188729791e-06,0.0,0.0002460007672198,0.0,0.0,24.01045799255371,0.0,0.0,0.0,0.3495877683162689,4.0,0.0,1.0
