time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416760,293.1274719238281,297.1499938964844,293.1499938964844,0.1108834967017173,-2489.569091796875,304.147705078125,0.7329866290092468,0.1740427017211914,0.1581508517265319,293.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4698285162448883,0.050000000745058,0.049334168434143,293.1411437988281,297.1499938964844,293.1499938964844,0.2466621249914169,-3664.515869140625,304.14910888671875,0.9040566682815552,0.3315019309520721,0.2327650636434555,293.12939453125,297.1499938964844,293.1499938964844,0.2386875003576278,-4834.48388671875,304.1474914550781,0.8960657119750977,0.3230816721916199,0.3071174919605255,293.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4698285162448883,0.050000000745058,0.2340200692415237,291.13104248046875,291.1499938964844,266.7275390625,265.50994873046875,281.9977722167969,293.2728576660156,291.13116455078125,1.0,0.2728553414344787,0.8376896977424622,0.8376896977424622,1.0,1.0,-1.1777856349945068,0.5004884004592896,0.6772972345352173,0.2317807823419571,0.0,0.0,0.4951957166194916,58.75089263916016,70.0,1.5694345235824585,-10843.666015625,210.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302917480469,306.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.90625,18000.0,0.0,0.0,0.2431340366601944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417161047458648,0.4417213797569275,-5.2584364311769605e-06,0.0,0.0002467501326464,0.0,0.0,24.185009002685547,0.0,0.0,0.0,0.350211352109909,4.0,0.0,1.0
416820,293.12811279296875,297.1499938964844,293.1499938964844,0.111315444111824,-2497.34033203125,304.14776611328125,0.7269208431243896,0.1744842529296875,0.1586617529392242,293.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4629383683204651,0.050000000745058,0.0494528710842132,293.142333984375,297.1499938964844,293.1499938964844,0.2467397600412368,-3665.377197265625,304.1492614746094,0.8948211669921875,0.3314821422100067,0.2328427582979202,293.1300048828125,297.1499938964844,293.1499938964844,0.2391462475061416,-4841.80712890625,304.1475830078125,0.8873270750045776,0.3234823048114776,0.3076154887676239,293.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4629383683204651,0.050000000745058,0.2345831245183944,291.1324157714844,291.1499938964844,266.6860046386719,265.4764099121094,281.9772644042969,293.26824951171875,291.132568359375,1.0,0.2768619656562805,0.8372897505760193,0.8372897505760193,1.0,1.0,-1.179908275604248,0.5013983845710754,0.6785099506378174,0.2323194742202758,0.0,0.0,0.4974434375762939,61.78792572021485,73.0,1.9007269144058228,-10889.6015625,217.2489624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81427001953125,306.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.95703125,18000.0,0.0,0.0,0.2446089833974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453819096088409,0.4453871846199035,-5.2779782890866045e-06,0.0,0.0002482470299582,0.0,0.0,24.51722717285156,0.0,0.0,0.0,0.3513924777507782,4.0,0.0,1.0
416880,293.12811279296875,297.1499938964844,293.1499938964844,0.111315444111824,-2497.34033203125,304.14776611328125,0.7269208431243896,0.1744842529296875,0.1586617529392242,293.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4629383683204651,0.050000000745058,0.0494528710842132,293.142333984375,297.1499938964844,293.1499938964844,0.2467397600412368,-3665.377197265625,304.1492614746094,0.8948211669921875,0.3314821422100067,0.2328427582979202,293.1300048828125,297.1499938964844,293.1499938964844,0.2391462475061416,-4841.80712890625,304.1475830078125,0.8873270750045776,0.3234823048114776,0.3076154887676239,293.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4629383683204651,0.050000000745058,0.2345831245183944,291.1324157714844,291.1499938964844,266.6860046386719,265.4764099121094,281.9772644042969,293.26824951171875,291.132568359375,1.0,0.2768619656562805,0.8372897505760193,0.8372897505760193,1.0,1.0,-1.179908275604248,0.5013983845710754,0.6785099506378174,0.2323194742202758,0.0,0.0,0.4974434375762939,61.78792572021485,73.0,1.9007269144058228,-10889.6015625,217.2489624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81427001953125,306.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.95703125,18000.0,0.0,0.0,0.2446089833974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453819096088409,0.4453871846199035,-5.2779782890866045e-06,0.0,0.0002482470299582,0.0,0.0,24.51722717285156,0.0,0.0,0.0,0.3513924777507782,4.0,0.0,1.0
416940,293.1309814453125,297.1499938964844,293.1499938964844,0.1114753112196922,-2500.075439453125,304.14825439453125,0.720630943775177,0.1744583249092102,0.1588839143514633,293.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4558065235614776,0.050000000745058,0.0495752915740013,293.145751953125,297.1499938964844,293.1499938964844,0.2464685887098312,-3661.955810546875,304.1499938964844,0.8856713175773621,0.3309911787509918,0.2326925694942474,293.1319580078125,297.1499938964844,293.1499938964844,0.2393742054700851,-4845.2431640625,304.14801025390625,0.8787970542907715,0.3235948383808136,0.3079293668270111,293.0682067871094,297.1499938964844,293.1499938964844,0.0018399298423901,-698.8032836914062,293.6766357421875,0.4558065235614776,0.050000000745058,0.2351638376712799,291.1366882324219,291.1499938964844,266.6448974609375,265.4432678222656,281.96929931640625,293.2840881347656,291.1373596191406,1.0,0.2808144390583038,0.8368898034095764,0.8368898034095764,1.0,1.0,-1.18121600151062,0.5019434690475464,0.6792725324630737,0.232651025056839,0.0,0.0,0.4990023970603943,64.90741729736328,76.0,6.2426581382751465,-10923.9423828125,223.96620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,306.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.779296875,18000.0,0.0,0.0,0.2460429072380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483785033226013,0.4483837783336639,-5.295256869430887e-06,0.0,0.0002497022796887,0.0,0.0,24.796031951904297,0.0,0.0,0.0,0.3523693978786468,4.0,0.0,1.0
417000,293.1309814453125,297.1499938964844,293.1499938964844,0.1114753112196922,-2500.075439453125,304.14825439453125,0.720630943775177,0.1744583249092102,0.1588839143514633,293.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4558065235614776,0.050000000745058,0.0495752915740013,293.145751953125,297.1499938964844,293.1499938964844,0.2464685887098312,-3661.955810546875,304.1499938964844,0.8856713175773621,0.3309911787509918,0.2326925694942474,293.1319580078125,297.1499938964844,293.1499938964844,0.2393742054700851,-4845.2431640625,304.14801025390625,0.8787970542907715,0.3235948383808136,0.3079293668270111,293.0682067871094,297.1499938964844,293.1499938964844,0.0018399298423901,-698.8032836914062,293.6766357421875,0.4558065235614776,0.050000000745058,0.2351638376712799,291.1366882324219,291.1499938964844,266.6448974609375,265.4432678222656,281.96929931640625,293.2840881347656,291.1373596191406,1.0,0.2808144390583038,0.8368898034095764,0.8368898034095764,1.0,1.0,-1.18121600151062,0.5019434690475464,0.6792725324630737,0.232651025056839,0.0,0.0,0.4990023970603943,64.90741729736328,76.0,6.2426581382751465,-10923.9423828125,223.96620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,306.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.779296875,18000.0,0.0,0.0,0.2460429072380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483785033226013,0.4483837783336639,-5.295256869430887e-06,0.0,0.0002497022796887,0.0,0.0,24.796031951904297,0.0,0.0,0.0,0.3523693978786468,4.0,0.0,1.0
417060,293.1337280273437,297.1499938964844,293.1499938964844,0.1114612892270088,-2499.659912109375,304.1488647460937,0.7142058610916138,0.1743829250335693,0.158913642168045,293.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4492368102073669,0.050000000745058,0.0496995113790035,293.1490173339844,297.1499938964844,293.1499938964844,0.2459731549024582,-3655.87548828125,304.1508178710937,0.8768386840820312,0.3304334878921509,0.2323841899633407,293.13397216796875,297.1499938964844,293.1499938964844,0.2394418269395828,-4846.07861328125,304.1485595703125,0.8706455826759338,0.3236406445503235,0.3080922961235046,293.080078125,297.1499938964844,293.1499938964844,0.0015471414662897,-587.4968872070312,293.2561340332031,0.4492368102073669,0.050000000745058,0.2357530742883682,291.1419372558594,291.1499938964844,266.6043701171875,265.41064453125,281.9584045410156,293.2943115234375,291.142333984375,1.0,0.2846850454807281,0.8364883065223694,0.8364883065223694,1.0,1.0,-1.1819334030151367,0.5022265911102295,0.679706871509552,0.2328250110149383,0.0,0.0,0.4996939599514007,68.06362915039062,79.0,6.197363376617432,-10946.9462890625,230.56320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,306.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.2473500818014145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498314261436462,0.4498367309570312,-5.305254035192775e-06,0.0,0.0002510288904886,0.0,0.0,24.9384708404541,0.0,0.0,0.0,0.3528732657432556,4.0,0.0,1.0
417120,293.1337280273437,297.1499938964844,293.1499938964844,0.1114612892270088,-2499.659912109375,304.1488647460937,0.7142058610916138,0.1743829250335693,0.158913642168045,293.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4492368102073669,0.050000000745058,0.0496995113790035,293.1490173339844,297.1499938964844,293.1499938964844,0.2459731549024582,-3655.87548828125,304.1508178710937,0.8768386840820312,0.3304334878921509,0.2323841899633407,293.13397216796875,297.1499938964844,293.1499938964844,0.2394418269395828,-4846.07861328125,304.1485595703125,0.8706455826759338,0.3236406445503235,0.3080922961235046,293.080078125,297.1499938964844,293.1499938964844,0.0015471414662897,-587.4968872070312,293.2561340332031,0.4492368102073669,0.050000000745058,0.2357530742883682,291.1419372558594,291.1499938964844,266.6043701171875,265.41064453125,281.9584045410156,293.2943115234375,291.142333984375,1.0,0.2846850454807281,0.8364883065223694,0.8364883065223694,1.0,1.0,-1.1819334030151367,0.5022265911102295,0.679706871509552,0.2328250110149383,0.0,0.0,0.4996939599514007,68.06362915039062,79.0,6.197363376617432,-10946.9462890625,230.56320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,306.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.2473500818014145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498314261436462,0.4498367309570312,-5.305254035192775e-06,0.0,0.0002510288904886,0.0,0.0,24.9384708404541,0.0,0.0,0.0,0.3528732657432556,4.0,0.0,1.0
417180,293.13543701171875,297.1499938964844,293.1499938964844,0.1115647628903389,-2501.462158203125,304.1490478515625,0.7080645561218262,0.1744478046894073,0.1590575724840164,293.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4433304369449615,0.050000000745058,0.049822561442852,293.1512756347656,297.1499938964844,293.1499938964844,0.2456144392490387,-3651.553466796875,304.151123046875,0.8687864542007446,0.329996258020401,0.2321501523256302,293.13543701171875,297.1499938964844,293.1499938964844,0.2396000772714615,-4848.51611328125,304.1487731933594,0.8632142543792725,0.3237525224685669,0.3083038032054901,293.0858459472656,297.1499938964844,293.1499938964844,0.0013593048788607,-516.12158203125,292.984619140625,0.4433304369449615,0.050000000745058,0.2363367825746536,291.14459228515625,291.1499938964844,266.56451416015625,265.37860107421875,281.9448547363281,293.2995910644531,291.144775390625,1.0,0.2884915769100189,0.8360868096351624,0.8360868096351624,1.0,1.0,-1.1829273700714111,0.5026293992996216,0.6802979707717896,0.2330807149410247,0.0,0.0,0.5002164840698242,71.19458770751953,82.0,3.800014734268189,-10971.5400390625,237.21665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,307.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73828125,18000.0,0.0,0.0,0.2484824061393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507554173469543,0.4507607221603393,-5.310985670803348e-06,0.0,0.0002521780552342,0.0,0.0,25.02674102783203,0.0,0.0,0.0,0.3531863093376159,4.0,0.0,1.0
417240,293.13543701171875,297.1499938964844,293.1499938964844,0.1115647628903389,-2501.462158203125,304.1490478515625,0.7080645561218262,0.1744478046894073,0.1590575724840164,293.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4433304369449615,0.050000000745058,0.049822561442852,293.1512756347656,297.1499938964844,293.1499938964844,0.2456144392490387,-3651.553466796875,304.151123046875,0.8687864542007446,0.329996258020401,0.2321501523256302,293.13543701171875,297.1499938964844,293.1499938964844,0.2396000772714615,-4848.51611328125,304.1487731933594,0.8632142543792725,0.3237525224685669,0.3083038032054901,293.0858459472656,297.1499938964844,293.1499938964844,0.0013593048788607,-516.12158203125,292.984619140625,0.4433304369449615,0.050000000745058,0.2363367825746536,291.14459228515625,291.1499938964844,266.56451416015625,265.37860107421875,281.9448547363281,293.2995910644531,291.144775390625,1.0,0.2884915769100189,0.8360868096351624,0.8360868096351624,1.0,1.0,-1.1829273700714111,0.5026293992996216,0.6802979707717896,0.2330807149410247,0.0,0.0,0.5002164840698242,71.19458770751953,82.0,3.800014734268189,-10971.5400390625,237.21665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,307.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73828125,18000.0,0.0,0.0,0.2484824061393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507554173469543,0.4507607221603393,-5.310985670803348e-06,0.0,0.0002521780552342,0.0,0.0,25.02674102783203,0.0,0.0,0.0,0.3531863093376159,4.0,0.0,1.0
417300,293.135986328125,297.1499938964844,293.1499938964844,0.111656554043293,-2503.109130859375,304.1490478515625,0.7051104307174683,0.1745208203792572,0.1591700911521911,293.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.440599650144577,0.050000000745058,0.0498837232589721,293.1521301269531,297.1499938964844,293.1499938964844,0.2454812228679657,-3649.97265625,304.1511535644531,0.8650264739990234,0.3298130631446838,0.2320603728294372,293.1359558105469,297.1499938964844,293.1499938964844,0.2397124618291854,-4850.306640625,304.1487731933594,0.8597452640533447,0.3238311111927032,0.3084323108196258,293.0873107910156,297.1499938964844,293.1499938964844,0.0012933174148201,-491.0554504394531,292.88836669921875,0.440599650144577,0.050000000745058,0.2366269081830978,291.1452331542969,291.1499938964844,266.5448608398437,265.36285400390625,281.9372863769531,293.3006591796875,291.14532470703125,1.0,0.2903740406036377,0.8358861207962036,0.8358861207962036,1.0,1.0,-1.183530569076538,0.5028769969940186,0.6806535720825195,0.2332395762205124,0.0,0.0,0.5004682540893555,72.75251770019531,82.0,2.62296462059021,-10985.2734375,240.5707855224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.2489828914403915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511656761169433,0.4511709809303283,-5.313303518050816e-06,0.0,0.0002526859752833,0.0,0.0,25.065061569213867,0.0,0.0,0.0,0.3533216416835785,4.0,0.0,1.0
417360,293.1364440917969,297.1499938964844,293.1499938964844,0.1117676645517349,-2505.1142578125,304.1490173339844,0.7022709250450134,0.174612358212471,0.1593019068241119,293.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.438002198934555,0.050000000745058,0.0499447360634803,293.15283203125,297.1499938964844,293.1499938964844,0.2453709244728088,-3648.676513671875,304.1511535644531,0.8614218235015869,0.3296466767787933,0.2319838851690292,293.13641357421875,297.1499938964844,293.1499938964844,0.2398418486118316,-4852.384765625,304.1487731933594,0.8564208149909973,0.3239205181598663,0.3085724115371704,293.0881652832031,297.1499938964844,293.1499938964844,0.0012414959492161,-471.37451171875,292.8121337890625,0.438002198934555,0.050000000745058,0.2369163185358047,291.1455383300781,291.1499938964844,266.5254211425781,265.3472900390625,281.9292907714844,293.3008728027344,291.1455993652344,1.0,0.2922435104846954,0.8356891870498657,0.8356891870498657,1.0,1.0,-1.1841857433319092,0.5031474232673645,0.6810383200645447,0.233413890004158,0.0,0.0,0.5007325410842896,74.30744934082031,85.0,1.6149874925613403,-10999.9248046875,243.94122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575744628906,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.2494423687458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515801966190338,0.4515855014324188,-5.315532689564861e-06,0.0,0.0002531522768549,0.0,0.0,25.10335350036621,0.0,0.0,0.0,0.35345658659935,4.0,0.0,1.0
417420,293.1370544433594,297.1499938964844,293.1499938964844,0.112028881907463,-2509.84228515625,304.14892578125,0.6968871355056763,0.1748325079679489,0.1596045792102813,293.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4331707060337066,0.050000000745058,0.0500664934515953,293.1539306640625,297.1499938964844,293.1499938964844,0.2451991587877273,-3646.684814453125,304.15106201171875,0.8546266555786133,0.3293512761592865,0.23185995221138,293.1371154785156,297.1499938964844,293.1499938964844,0.2401349395513534,-4857.11669921875,304.148681640625,0.850155234336853,0.3241208791732788,0.3088764548301697,293.0885009765625,297.1499938964844,293.1499938964844,0.0011704574571922,-444.4027099609375,292.7057189941406,0.4331707060337066,0.050000000745058,0.2374939024448394,291.14556884765625,291.1499938964844,266.4872131347656,265.3167419433594,281.9125671386719,293.2995300292969,291.1455383300781,1.0,0.2959445714950561,0.8352953791618347,0.8352953791618347,1.0,1.0,-1.1856045722961426,0.5037356019020081,0.6818690299987793,0.2337939292192459,0.0,0.0,0.5013175010681152,77.41233825683594,88.0,0.2396208643913269,-11031.4453125,250.7232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,307.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.884765625,18000.0,0.0,0.0,0.2502508759498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524806439876556,0.452485978603363,-5.320193849911448e-06,0.0,0.0002539728302508,0.0,0.0,25.185909271240234,0.0,0.0,0.0,0.3537465929985046,4.0,0.0,1.0
417480,293.1370544433594,297.1499938964844,293.1499938964844,0.112028881907463,-2509.84228515625,304.14892578125,0.6968871355056763,0.1748325079679489,0.1596045792102813,293.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4331707060337066,0.050000000745058,0.0500664934515953,293.1539306640625,297.1499938964844,293.1499938964844,0.2451991587877273,-3646.684814453125,304.15106201171875,0.8546266555786133,0.3293512761592865,0.23185995221138,293.1371154785156,297.1499938964844,293.1499938964844,0.2401349395513534,-4857.11669921875,304.148681640625,0.850155234336853,0.3241208791732788,0.3088764548301697,293.0885009765625,297.1499938964844,293.1499938964844,0.0011704574571922,-444.4027099609375,292.7057189941406,0.4331707060337066,0.050000000745058,0.2374939024448394,291.14556884765625,291.1499938964844,266.4872131347656,265.3167419433594,281.9125671386719,293.2995300292969,291.1455383300781,1.0,0.2959445714950561,0.8352953791618347,0.8352953791618347,1.0,1.0,-1.1856045722961426,0.5037356019020081,0.6818690299987793,0.2337939292192459,0.0,0.0,0.5013175010681152,77.41233825683594,88.0,0.2396208643913269,-11031.4453125,250.7232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,307.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.884765625,18000.0,0.0,0.0,0.2502508759498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524806439876556,0.452485978603363,-5.320193849911448e-06,0.0,0.0002539728302508,0.0,0.0,25.185909271240234,0.0,0.0,0.0,0.3537465929985046,4.0,0.0,1.0
417540,293.1374206542969,297.1499938964844,293.1499938964844,0.1123208403587341,-2515.12890625,304.1488037109375,0.6918433904647827,0.1750816255807876,0.1599380671977996,293.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4287754595279693,0.050000000745058,0.0501880198717117,293.1547241210937,297.1499938964844,293.1499938964844,0.2450720965862274,-3645.2333984375,304.1509094238281,0.8483203649520874,0.3290930390357971,0.2317640036344528,293.1376647949219,297.1499938964844,293.1499938964844,0.2404540479183197,-4862.27587890625,304.1485900878906,0.8443363308906555,0.3243371546268463,0.3091986179351806,293.0878601074219,297.1499938964844,293.1499938964844,0.0011305728694424,-429.2658081054688,292.643310546875,0.4287754595279693,0.050000000745058,0.2380703538656234,291.1451416015625,291.1499938964844,266.45001220703125,265.287109375,281.8952941894531,293.296630859375,291.1451110839844,1.0,0.2995967864990234,0.8349015712738037,0.8349015712738037,1.0,1.0,-1.1871142387390137,0.5043635964393616,0.6827505826950073,0.2341992110013961,0.0,0.0,0.5019877552986145,80.51266479492188,76.0,-0.4634987413883209,-11064.802734375,257.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,307.0868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.2509363889694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535103738307953,0.4535157084465027,-5.325464371708222e-06,0.0,0.0002546685573179,0.0,0.0,25.280261993408203,0.0,0.0,0.0,0.3540771007537842,4.0,0.0,1.0
417600,293.1374206542969,297.1499938964844,293.1499938964844,0.1123208403587341,-2515.12890625,304.1488037109375,0.6918433904647827,0.1750816255807876,0.1599380671977996,293.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4287754595279693,0.050000000745058,0.0501880198717117,293.1547241210937,297.1499938964844,293.1499938964844,0.2450720965862274,-3645.2333984375,304.1509094238281,0.8483203649520874,0.3290930390357971,0.2317640036344528,293.1376647949219,297.1499938964844,293.1499938964844,0.2404540479183197,-4862.27587890625,304.1485900878906,0.8443363308906555,0.3243371546268463,0.3091986179351806,293.0878601074219,297.1499938964844,293.1499938964844,0.0011305728694424,-429.2658081054688,292.643310546875,0.4287754595279693,0.050000000745058,0.2380703538656234,291.1451416015625,291.1499938964844,266.45001220703125,265.287109375,281.8952941894531,293.296630859375,291.1451110839844,1.0,0.2995967864990234,0.8349015712738037,0.8349015712738037,1.0,1.0,-1.1871142387390137,0.5043635964393616,0.6827505826950073,0.2341992110013961,0.0,0.0,0.5019877552986145,80.51266479492188,76.0,-0.4634987413883209,-11064.802734375,257.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,307.0868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.2509363889694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535103738307953,0.4535157084465027,-5.325464371708222e-06,0.0,0.0002546685573179,0.0,0.0,25.280261993408203,0.0,0.0,0.0,0.3540771007537842,4.0,0.0,1.0
417660,293.13751220703125,297.1499938964844,293.1499938964844,0.1124958544969558,-2518.249267578125,304.1488952636719,0.6942781209945679,0.1753842979669571,0.1601473838090896,293.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4304230809211731,0.050000000745058,0.0501411445438861,293.1548767089844,297.1499938964844,293.1499938964844,0.2448280304670334,-3642.32666015625,304.1510314941406,0.8504595756530762,0.3289414048194885,0.2315952479839325,293.1379699707031,297.1499938964844,293.1499938964844,0.2406133413314819,-4864.7509765625,304.1488037109375,0.8467972874641418,0.3245868980884552,0.3093749284744262,293.0867614746094,297.1499938964844,293.1499938964844,0.0011080255499109,-420.6901245117188,292.61163330078125,0.4304230809211731,0.050000000745058,0.2378479987382888,291.1459350585937,291.1499938964844,266.413330078125,265.2585144042969,281.8785400390625,293.29296875,291.146240234375,1.0,0.2977897524833679,0.8344984650611877,0.8344984650611877,1.0,1.0,-1.1870522499084473,0.5042931437492371,0.682759165763855,0.234185516834259,0.0,0.0,0.5025168061256409,79.32576751708984,64.0,1.7202664613723757,-11090.40625,255.1253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,307.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.2515169084072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545313417911529,0.4545366764068603,-5.331140528141987e-06,0.0,0.000255257677054,0.0,0.0,25.37586784362793,0.0,0.0,0.0,0.3544061779975891,4.0,0.0,1.0
417720,293.13751220703125,297.1499938964844,293.1499938964844,0.1124958544969558,-2518.249267578125,304.1488952636719,0.6942781209945679,0.1753842979669571,0.1601473838090896,293.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4304230809211731,0.050000000745058,0.0501411445438861,293.1548767089844,297.1499938964844,293.1499938964844,0.2448280304670334,-3642.32666015625,304.1510314941406,0.8504595756530762,0.3289414048194885,0.2315952479839325,293.1379699707031,297.1499938964844,293.1499938964844,0.2406133413314819,-4864.7509765625,304.1488037109375,0.8467972874641418,0.3245868980884552,0.3093749284744262,293.0867614746094,297.1499938964844,293.1499938964844,0.0011080255499109,-420.6901245117188,292.61163330078125,0.4304230809211731,0.050000000745058,0.2378479987382888,291.1459350585937,291.1499938964844,266.413330078125,265.2585144042969,281.8785400390625,293.29296875,291.146240234375,1.0,0.2977897524833679,0.8344984650611877,0.8344984650611877,1.0,1.0,-1.1870522499084473,0.5042931437492371,0.682759165763855,0.234185516834259,0.0,0.0,0.5025168061256409,79.32576751708984,64.0,1.7202664613723757,-11090.40625,255.1253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,307.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.2515169084072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545313417911529,0.4545366764068603,-5.331140528141987e-06,0.0,0.000255257677054,0.0,0.0,25.37586784362793,0.0,0.0,0.0,0.3544061779975891,4.0,0.0,1.0
417780,293.1371154785156,297.1499938964844,293.1499938964844,0.1126148626208305,-2520.327392578125,304.1490783691406,0.7028287053108215,0.175776332616806,0.1603125929832458,293.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4371516108512878,0.050000000745058,0.0499653443694114,293.1539611816406,297.1499938964844,293.1499938964844,0.2445940971374511,-3639.53271484375,304.15106201171875,0.8596320748329163,0.3289970159530639,0.2314675003290176,293.137939453125,297.1499938964844,293.1499938964844,0.2406633496284485,-4865.41552734375,304.14910888671875,0.8560993075370789,0.3248979747295379,0.3094774186611175,293.08551025390625,297.1499938964844,293.1499938964844,0.001096166553907,-416.1448059082031,292.6012268066406,0.4371516108512878,0.050000000745058,0.2370140701532364,291.14874267578125,291.1499938964844,266.3766784667969,265.23101806640625,281.86212158203125,293.2892761230469,291.14898681640625,1.0,0.2923945784568786,0.834095299243927,0.834095299243927,1.0,1.0,-1.1860085725784302,0.503791332244873,0.6822172999382019,0.2338970601558685,0.0,0.0,0.502498984336853,74.85936737060547,52.0,3.1988556385040283,-11104.4189453125,245.72122192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,307.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.2519708573818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547609090805053,0.4547662436962127,-5.333703029464232e-06,0.0,0.0002557183906901,0.0,0.0,25.40269660949707,0.0,0.0,0.0,0.3544981777667999,4.0,0.0,1.0
417840,293.1371154785156,297.1499938964844,293.1499938964844,0.1126148626208305,-2520.327392578125,304.1490783691406,0.7028287053108215,0.175776332616806,0.1603125929832458,293.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4371516108512878,0.050000000745058,0.0499653443694114,293.1539611816406,297.1499938964844,293.1499938964844,0.2445940971374511,-3639.53271484375,304.15106201171875,0.8596320748329163,0.3289970159530639,0.2314675003290176,293.137939453125,297.1499938964844,293.1499938964844,0.2406633496284485,-4865.41552734375,304.14910888671875,0.8560993075370789,0.3248979747295379,0.3094774186611175,293.08551025390625,297.1499938964844,293.1499938964844,0.001096166553907,-416.1448059082031,292.6012268066406,0.4371516108512878,0.050000000745058,0.2370140701532364,291.14874267578125,291.1499938964844,266.3766784667969,265.23101806640625,281.86212158203125,293.2892761230469,291.14898681640625,1.0,0.2923945784568786,0.834095299243927,0.834095299243927,1.0,1.0,-1.1860085725784302,0.503791332244873,0.6822172999382019,0.2338970601558685,0.0,0.0,0.502498984336853,74.85936737060547,52.0,3.1988556385040283,-11104.4189453125,245.72122192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,307.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.2519708573818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547609090805053,0.4547662436962127,-5.333703029464232e-06,0.0,0.0002557183906901,0.0,0.0,25.40269660949707,0.0,0.0,0.0,0.3544981777667999,4.0,0.0,1.0
417900,293.1368103027344,297.1499938964844,293.1499938964844,0.1126714348793029,-2521.318115234375,304.1491394042969,0.7090163826942444,0.176000490784645,0.160390555858612,293.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4423478543758392,0.050000000745058,0.0498442128300666,293.1531982421875,297.1499938964844,293.1499938964844,0.2445138841867447,-3638.587158203125,304.1510314941406,0.8665801286697388,0.3290967941284179,0.2314309477806091,293.1378173828125,297.1499938964844,293.1499938964844,0.2406783699989318,-4865.59765625,304.1492614746094,0.8630492091178894,0.3250748515129089,0.3095162510871887,293.0848693847656,297.1499938964844,293.1499938964844,0.0010932086734101,-415.0027160644531,292.6011047363281,0.4423478543758392,0.050000000745058,0.2364394813776016,291.1499938964844,291.1499938964844,266.3583374023437,265.2176208496094,281.85400390625,293.2874450683594,291.1502380371094,1.0,0.2886669635772705,0.8338937163352966,0.8338937163352966,1.0,1.0,-1.1852699518203735,0.5034451484680176,0.6818247437477112,0.233692318201065,0.0,0.0,0.5023742914199829,71.78150939941406,52.0,3.313162326812744,-11108.5966796875,239.2432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,307.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.2521422803401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546473324298858,0.4546526670455932,-5.333608896762598e-06,0.0,0.0002558923733886,0.0,0.0,25.394256591796875,0.0,0.0,0.0,0.3544689416885376,4.0,0.0,1.0
417960,293.1364440917969,297.1499938964844,293.1499938964844,0.1127280443906784,-2522.3125,304.1492004394531,0.7161139845848083,0.1762401014566421,0.1604677885770797,293.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4488823115825653,0.050000000745058,0.0497065484523773,293.1522827148437,297.1499938964844,293.1499938964844,0.244459182024002,-3637.95166015625,304.15093994140625,0.8751367330551147,0.3292389810085296,0.231413185596466,293.1376342773437,297.1499938964844,293.1499938964844,0.240690529346466,-4865.7412109375,304.1493530273437,0.8715751767158508,0.3252642154693603,0.309550940990448,293.0842590332031,297.1499938964844,293.1499938964844,0.0010917437030002,-414.4288635253906,292.6035461425781,0.4488823115825653,0.050000000745058,0.2357864677906036,291.1511535644531,291.1499938964844,266.3399963378906,265.2044677734375,281.8459167480469,293.2856750488281,291.1513671875,1.0,0.2843816578388214,0.833703875541687,0.833703875541687,1.0,1.0,-1.1844340562820437,0.5030573010444641,0.6813766956329346,0.2334609180688858,0.0,0.0,0.5021805167198181,68.28348541259766,40.0,3.235469579696656,-11111.431640625,231.891830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,307.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.2522749304771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544160068035126,0.4544213414192199,-5.332812634151196e-06,0.0,0.0002560269786044,0.0,0.0,25.37458610534668,0.0,0.0,0.0,0.3544001877307892,4.0,0.0,1.0
418020,293.1355895996094,297.1499938964844,293.1499938964844,0.1128466054797172,-2524.409423828125,304.1492614746094,0.7329812049865723,0.1767570525407791,0.1606239378452301,293.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4664185345172882,0.050000000745058,0.0493943616747856,293.1500244140625,297.1499938964844,293.1499938964844,0.2444287091493606,-3637.63720703125,304.1506652832031,0.8974579572677612,0.3296346664428711,0.2314318865537643,293.1371459960937,297.1499938964844,293.1499938964844,0.2407177090644836,-4866.10107421875,304.1495361328125,0.8937785029411316,0.3256748616695404,0.3096154928207397,293.08306884765625,297.1499938964844,293.1499938964844,0.0010921881766989,-414.5691223144531,292.61407470703125,0.4664185345172882,0.050000000745058,0.234305590391159,291.1530456542969,291.1499938964844,266.3033447265625,265.1788024902344,281.8298645019531,293.2822265625,291.1531677246094,1.0,0.2744157314300537,0.833324134349823,0.833324134349823,1.0,1.0,-1.182569146156311,0.502197802066803,0.6803713440895081,0.2329423576593399,0.0,0.0,0.5016435384750366,60.35131072998047,28.0,2.590084791183472,-11113.951171875,215.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04376220703125,307.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.2524238228797912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536646008491516,0.453669935464859,-5.329482974048005e-06,0.0,0.0002561780856922,0.0,0.0,25.307689666748047,0.0,0.0,0.0,0.3541669547557831,4.0,0.0,1.0
418080,293.1355895996094,297.1499938964844,293.1499938964844,0.1128466054797172,-2524.409423828125,304.1492614746094,0.7329812049865723,0.1767570525407791,0.1606239378452301,293.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4664185345172882,0.050000000745058,0.0493943616747856,293.1500244140625,297.1499938964844,293.1499938964844,0.2444287091493606,-3637.63720703125,304.1506652832031,0.8974579572677612,0.3296346664428711,0.2314318865537643,293.1371459960937,297.1499938964844,293.1499938964844,0.2407177090644836,-4866.10107421875,304.1495361328125,0.8937785029411316,0.3256748616695404,0.3096154928207397,293.08306884765625,297.1499938964844,293.1499938964844,0.0010921881766989,-414.5691223144531,292.61407470703125,0.4664185345172882,0.050000000745058,0.234305590391159,291.1530456542969,291.1499938964844,266.3033447265625,265.1788024902344,281.8298645019531,293.2822265625,291.1531677246094,1.0,0.2744157314300537,0.833324134349823,0.833324134349823,1.0,1.0,-1.182569146156311,0.502197802066803,0.6803713440895081,0.2329423576593399,0.0,0.0,0.5016435384750366,60.35131072998047,28.0,2.590084791183472,-11113.951171875,215.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04376220703125,307.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.2524238228797912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536646008491516,0.453669935464859,-5.329482974048005e-06,0.0,0.0002561780856922,0.0,0.0,25.307689666748047,0.0,0.0,0.0,0.3541669547557831,4.0,0.0,1.0
418140,293.1346435546875,297.1499938964844,293.1499938964844,0.1129771471023559,-2526.738525390625,304.1492919921875,0.7559523582458496,0.1773135811090469,0.1607863008975982,293.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4847481548786163,0.050000000745058,0.0490482784807682,293.1474609375,297.1499938964844,293.1499938964844,0.2445022612810135,-3638.5771484375,304.1503295898437,0.9303657412528992,0.330157995223999,0.2315187454223632,293.1365661621094,297.1499938964844,293.1499938964844,0.2407593131065368,-4866.728515625,304.1496276855469,0.9259821772575378,0.3261204957962036,0.3096812665462494,293.0820007324219,297.1499938964844,293.1499938964844,0.0010958762140944,-415.9517822265625,292.6297607421875,0.4847481548786163,0.050000000745058,0.2326639145612716,291.1541748046875,291.1499938964844,266.26666259765625,265.1539306640625,281.8139343261719,293.2789611816406,291.1542663574219,1.0,0.2628971338272095,0.8329444527626038,0.8329444527626038,1.0,1.0,-1.1805613040924072,0.5012770295143127,0.6792842149734497,0.2323801964521408,0.0,0.0,0.5010017156600952,51.55861282348633,25.0,1.653273582458496,-11113.8447265625,196.9250640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,307.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.2524234056472778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452682763338089,0.4526880979537964,-5.324613994162064e-06,0.0,0.0002561776782386,0.0,0.0,25.218305587768555,0.0,0.0,0.0,0.3538551330566406,4.0,0.0,1.0
418200,293.1346435546875,297.1499938964844,293.1499938964844,0.1129771471023559,-2526.738525390625,304.1492919921875,0.7559523582458496,0.1773135811090469,0.1607863008975982,293.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4847481548786163,0.050000000745058,0.0490482784807682,293.1474609375,297.1499938964844,293.1499938964844,0.2445022612810135,-3638.5771484375,304.1503295898437,0.9303657412528992,0.330157995223999,0.2315187454223632,293.1365661621094,297.1499938964844,293.1499938964844,0.2407593131065368,-4866.728515625,304.1496276855469,0.9259821772575378,0.3261204957962036,0.3096812665462494,293.0820007324219,297.1499938964844,293.1499938964844,0.0010958762140944,-415.9517822265625,292.6297607421875,0.4847481548786163,0.050000000745058,0.2326639145612716,291.1541748046875,291.1499938964844,266.26666259765625,265.1539306640625,281.8139343261719,293.2789611816406,291.1542663574219,1.0,0.2628971338272095,0.8329444527626038,0.8329444527626038,1.0,1.0,-1.1805613040924072,0.5012770295143127,0.6792842149734497,0.2323801964521408,0.0,0.0,0.5010017156600952,51.55861282348633,25.0,1.653273582458496,-11113.8447265625,196.9250640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,307.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.2524234056472778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452682763338089,0.4526880979537964,-5.324613994162064e-06,0.0,0.0002561776782386,0.0,0.0,25.218305587768555,0.0,0.0,0.0,0.3538551330566406,4.0,0.0,1.0
418260,293.1337585449219,297.1499938964844,293.1499938964844,0.1131899952888488,-2530.59228515625,304.149169921875,0.7807115912437439,0.177879586815834,0.1610292941331863,293.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5004711747169495,0.050000000745058,0.0487679317593574,293.14483642578125,297.1499938964844,293.1499938964844,0.2447504699230194,-3641.6357421875,304.1498107910156,0.9639111757278442,0.3307512998580932,0.2317172884941101,293.135986328125,297.1499938964844,293.1499938964844,0.2409087121486663,-4869.17431640625,304.14947509765625,0.9597671627998352,0.3265796601772308,0.3098326921463012,293.0809936523437,297.1499938964844,293.1499938964844,0.001103522023186,-418.859375,292.6481018066406,0.5004711747169495,0.050000000745058,0.2313340753316879,291.1539306640625,291.1499938964844,266.2300109863281,265.1296691894531,281.79766845703125,293.2757873535156,291.1537780761719,1.0,0.2534859478473663,0.8325837850570679,0.8325837850570679,1.0,1.0,-1.1793397665023804,0.5007086992263794,0.6786310076713562,0.2320224940776825,0.0,0.0,0.5004653334617615,44.44185256958008,28.0,-0.597001850605011,-11116.9306640625,182.2480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,307.2315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.060546875,18000.0,0.0,0.0,0.2522973418235779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4517111480236053,0.4517164528369903,-5.31930254510371e-06,0.0,0.0002560497377999,0.0,0.0,25.12800979614257,0.0,0.0,0.0,0.3535421788692474,4.0,0.0,1.0
418320,293.1337585449219,297.1499938964844,293.1499938964844,0.1131899952888488,-2530.59228515625,304.149169921875,0.7807115912437439,0.177879586815834,0.1610292941331863,293.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5004711747169495,0.050000000745058,0.0487679317593574,293.14483642578125,297.1499938964844,293.1499938964844,0.2447504699230194,-3641.6357421875,304.1498107910156,0.9639111757278442,0.3307512998580932,0.2317172884941101,293.135986328125,297.1499938964844,293.1499938964844,0.2409087121486663,-4869.17431640625,304.14947509765625,0.9597671627998352,0.3265796601772308,0.3098326921463012,293.0809936523437,297.1499938964844,293.1499938964844,0.001103522023186,-418.859375,292.6481018066406,0.5004711747169495,0.050000000745058,0.2313340753316879,291.1539306640625,291.1499938964844,266.2300109863281,265.1296691894531,281.79766845703125,293.2757873535156,291.1537780761719,1.0,0.2534859478473663,0.8325837850570679,0.8325837850570679,1.0,1.0,-1.1793397665023804,0.5007086992263794,0.6786310076713562,0.2320224940776825,0.0,0.0,0.5004653334617615,44.44185256958008,28.0,-0.597001850605011,-11116.9306640625,182.2480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,307.2315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.060546875,18000.0,0.0,0.0,0.2522973418235779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4517111480236053,0.4517164528369903,-5.31930254510371e-06,0.0,0.0002560497377999,0.0,0.0,25.12800979614257,0.0,0.0,0.0,0.3535421788692474,4.0,0.0,1.0
418380,293.1331787109375,297.1499938964844,293.1499938964844,0.1134938150644302,-2536.1279296875,304.14892578125,0.7999337315559387,0.1784135699272155,0.1613536030054092,293.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5127066373825073,0.050000000745058,0.0485950894653797,293.14263916015625,297.1499938964844,293.1499938964844,0.2451552301645279,-3646.58349609375,304.1492004394531,0.9852152466773988,0.3313315212726593,0.2319985777139663,293.13555908203125,297.1499938964844,293.1499938964844,0.2411950081586837,-4873.90478515625,304.149169921875,0.9815704822540284,0.3270215392112732,0.3100818693637848,293.0801086425781,297.1499938964844,293.1499938964844,0.0011154421372339,-423.4235229492188,292.66717529296875,0.5127066373825073,0.050000000745058,0.23051418364048,291.1514892578125,291.1499938964844,266.1933288574219,265.1059875488281,281.78094482421875,293.2726135253906,291.1511535644531,1.0,0.2477021217346191,0.832223117351532,0.832223117351532,1.0,1.0,-1.179173707962036,0.5006083846092224,0.6785653233528137,0.2319453805685043,0.0,0.0,0.5004106760025024,40.06282424926758,31.0,-3.1809232234954834,-11128.6025390625,173.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,307.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.111328125,18000.0,0.0,0.0,0.2521005868911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513411521911621,0.4513464868068695,-5.316216174833244e-06,0.0,0.0002558500273153,0.0,0.0,25.08932304382324,0.0,0.0,0.0,0.3534101545810699,4.0,0.0,1.0
418440,293.1331787109375,297.1499938964844,293.1499938964844,0.1134938150644302,-2536.1279296875,304.14892578125,0.7999337315559387,0.1784135699272155,0.1613536030054092,293.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5127066373825073,0.050000000745058,0.0485950894653797,293.14263916015625,297.1499938964844,293.1499938964844,0.2451552301645279,-3646.58349609375,304.1492004394531,0.9852152466773988,0.3313315212726593,0.2319985777139663,293.13555908203125,297.1499938964844,293.1499938964844,0.2411950081586837,-4873.90478515625,304.149169921875,0.9815704822540284,0.3270215392112732,0.3100818693637848,293.0801086425781,297.1499938964844,293.1499938964844,0.0011154421372339,-423.4235229492188,292.66717529296875,0.5127066373825073,0.050000000745058,0.23051418364048,291.1514892578125,291.1499938964844,266.1933288574219,265.1059875488281,281.78094482421875,293.2726135253906,291.1511535644531,1.0,0.2477021217346191,0.832223117351532,0.832223117351532,1.0,1.0,-1.179173707962036,0.5006083846092224,0.6785653233528137,0.2319453805685043,0.0,0.0,0.5004106760025024,40.06282424926758,31.0,-3.1809232234954834,-11128.6025390625,173.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,307.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.111328125,18000.0,0.0,0.0,0.2521005868911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513411521911621,0.4513464868068695,-5.316216174833244e-06,0.0,0.0002558500273153,0.0,0.0,25.08932304382324,0.0,0.0,0.0,0.3534101545810699,4.0,0.0,1.0
418500,293.13299560546875,297.1499938964844,293.1499938964844,0.1136631593108177,-2539.214599609375,304.1488342285156,0.8069255948066711,0.1786635518074035,0.1615301072597503,293.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5173000693321228,0.050000000745058,0.0485394932329654,293.1416931152344,297.1499938964844,293.1499938964844,0.2453878670930862,-3649.411865234375,304.14892578125,0.9919219613075256,0.3316089808940887,0.2321528196334839,293.1354064941406,297.1499938964844,293.1499938964844,0.2413688153028488,-4876.77099609375,304.1490173339844,0.9884742498397828,0.3272311389446258,0.3102273046970367,293.0796813964844,297.1499938964844,293.1499938964844,0.0011226432397961,-426.1844482421875,292.6769714355469,0.5173000693321228,0.050000000745058,0.2302504628896713,291.1497802734375,291.1499938964844,266.17498779296875,265.09429931640625,281.7724304199219,293.2709655761719,291.1494140625,1.0,0.245833083987236,0.8320427536964417,0.8320427536964417,1.0,1.0,-1.1793618202209473,0.5006782412528992,0.6786836385726929,0.2319795340299606,0.0,0.0,0.5005982518196106,38.65787124633789,31.0,-4.05078649520874,-11137.564453125,170.64869689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,307.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.2519991397857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451484352350235,0.4514896869659424,-5.316227998264367e-06,0.0,0.0002557470870669,0.0,0.0,25.099454879760746,0.0,0.0,0.0,0.3534468412399292,4.0,0.0,1.0
