time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418560,293.13287353515625,297.1499938964844,293.1499938964844,0.1138383373618125,-2542.404541015625,304.1487121582031,0.8120871186256409,0.1789034307003021,0.1617121547460556,293.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5208186507225037,0.050000000745058,0.0484997779130935,293.1408386230469,297.1499938964844,293.1499938964844,0.2456320226192474,-3652.38330078125,304.148681640625,0.9966540336608888,0.33188396692276,0.2323154509067535,293.13531494140625,297.1499938964844,293.1499938964844,0.2415532916784286,-4879.80517578125,304.1488647460937,0.9933470487594604,0.3274333775043487,0.310381531715393,293.07928466796875,297.1499938964844,293.1499938964844,0.0011304495856165,-429.1765747070313,292.6871032714844,0.5208186507225037,0.050000000745058,0.2300620675086975,291.1479797363281,291.1499938964844,266.1566772460937,265.0827331542969,281.76385498046875,293.2693176269531,291.1475830078125,1.0,0.2445261031389236,0.8318571448326111,0.8318571448326111,1.0,1.0,-1.1796845197677612,0.5008072853088379,0.6788771748542786,0.2320488542318344,0.0,0.0,0.500914454460144,37.656986236572266,34.0,-4.561949729919434,-11148.21484375,168.7377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601867675781,307.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.2519077360630035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451845645904541,0.451850950717926,-5.317398972692899e-06,0.0,0.0002556543331593,0.0,0.0,25.12969017028809,0.0,0.0,0.0,0.3535533845424652,4.0,0.0,1.0
418620,293.1327514648437,297.1499938964844,293.1499938964844,0.1141945496201515,-2548.86328125,304.1485595703125,0.8172481656074524,0.1793591380119323,0.1620932817459106,293.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5242712497711182,0.050000000745058,0.0484629794955253,293.13787841796875,297.1499938964844,293.1499938964844,0.2446882724761963,-3640.667236328125,304.1508178710937,0.9990000128746032,0.3327055871486664,0.2314771562814712,293.13525390625,297.1499938964844,293.1499938964844,0.2419260293245315,-4885.8916015625,304.14862060546875,0.9979127645492554,0.3278197348117828,0.3107134997844696,293.0785522460937,297.1499938964844,293.1499938964844,0.0011478180531412,-435.8121948242188,292.7089233398437,0.5242712497711182,0.050000000745058,0.2298875153064727,291.1452331542969,291.1499938964844,266.1199951171875,265.0598449707031,281.7472229003906,293.2661437988281,291.14520263671875,1.0,0.2432553917169571,0.8314859867095947,0.8314859867095947,1.0,1.0,-1.179298758506775,0.5006079077720642,0.6786908507347107,0.2319142818450927,0.0,0.0,0.5017660856246948,36.7194938659668,37.0,-2.8036134243011475,-11166.5546875,166.7379913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,307.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.359375,18000.0,0.0,0.0,0.2517775595188141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530874788761139,0.4530927836894989,-5.322860033629695e-06,0.0,0.000255522201769,0.0,0.0,25.239681243896484,0.0,0.0,0.0,0.3539361655712127,4.0,0.0,1.0
418680,293.1327514648437,297.1499938964844,293.1499938964844,0.1141945496201515,-2548.86328125,304.1485595703125,0.8172481656074524,0.1793591380119323,0.1620932817459106,293.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5242712497711182,0.050000000745058,0.0484629794955253,293.13787841796875,297.1499938964844,293.1499938964844,0.2446882724761963,-3640.667236328125,304.1508178710937,0.9990000128746032,0.3327055871486664,0.2314771562814712,293.13525390625,297.1499938964844,293.1499938964844,0.2419260293245315,-4885.8916015625,304.14862060546875,0.9979127645492554,0.3278197348117828,0.3107134997844696,293.0785522460937,297.1499938964844,293.1499938964844,0.0011478180531412,-435.8121948242188,292.7089233398437,0.5242712497711182,0.050000000745058,0.2298875153064727,291.1452331542969,291.1499938964844,266.1199951171875,265.0598449707031,281.7472229003906,293.2661437988281,291.14520263671875,1.0,0.2432553917169571,0.8314859867095947,0.8314859867095947,1.0,1.0,-1.179298758506775,0.5006079077720642,0.6786908507347107,0.2319142818450927,0.0,0.0,0.5017660856246948,36.7194938659668,37.0,-2.8036134243011475,-11166.5546875,166.7379913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,307.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.359375,18000.0,0.0,0.0,0.2517775595188141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530874788761139,0.4530927836894989,-5.322860033629695e-06,0.0,0.000255522201769,0.0,0.0,25.239681243896484,0.0,0.0,0.0,0.3539361655712127,4.0,0.0,1.0
418740,293.1328125,297.1499938964844,293.1499938964844,0.1145429462194442,-2555.14697265625,304.1484680175781,0.8179475665092468,0.1797820031642913,0.1624793112277984,293.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.524337112903595,0.050000000745058,0.0484622977674007,293.1321716308594,297.1499938964844,293.1499938964844,0.2446437776088714,-3640.376708984375,304.15045166015625,0.9990000128746032,0.3341724574565887,0.2314538657665252,293.13531494140625,297.1499938964844,293.1499938964844,0.2422774583101272,-4891.58203125,304.14849853515625,0.9982503652572632,0.3281834423542022,0.3110503852367401,293.077880859375,297.1499938964844,293.1499938964844,0.0011660009622573,-442.7359008789063,292.7330627441406,0.524337112903595,0.050000000745058,0.2298842668533325,291.1441955566406,291.1499938964844,266.0833435058594,265.03717041015625,281.7301940917969,293.26324462890625,291.1437683105469,1.0,0.2434281259775161,0.8311148285865784,0.8311148285865784,1.0,1.0,-1.1801167726516724,0.5009476542472839,0.6791691184043884,0.2320835888385772,0.0,0.0,0.5025684833526611,36.71372222900391,40.0,-3.4566333293914795,-11186.9755859375,166.97373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,307.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.2517261207103729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542848467826843,0.4542901813983917,-5.329239684215281e-06,0.0,0.0002554699894972,0.0,0.0,25.35058212280273,0.0,0.0,0.0,0.3543256521224975,4.0,0.0,1.0
418800,293.1328125,297.1499938964844,293.1499938964844,0.1145429462194442,-2555.14697265625,304.1484680175781,0.8179475665092468,0.1797820031642913,0.1624793112277984,293.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.524337112903595,0.050000000745058,0.0484622977674007,293.1321716308594,297.1499938964844,293.1499938964844,0.2446437776088714,-3640.376708984375,304.15045166015625,0.9990000128746032,0.3341724574565887,0.2314538657665252,293.13531494140625,297.1499938964844,293.1499938964844,0.2422774583101272,-4891.58203125,304.14849853515625,0.9982503652572632,0.3281834423542022,0.3110503852367401,293.077880859375,297.1499938964844,293.1499938964844,0.0011660009622573,-442.7359008789063,292.7330627441406,0.524337112903595,0.050000000745058,0.2298842668533325,291.1441955566406,291.1499938964844,266.0833435058594,265.03717041015625,281.7301940917969,293.26324462890625,291.1437683105469,1.0,0.2434281259775161,0.8311148285865784,0.8311148285865784,1.0,1.0,-1.1801167726516724,0.5009476542472839,0.6791691184043884,0.2320835888385772,0.0,0.0,0.5025684833526611,36.71372222900391,40.0,-3.4566333293914795,-11186.9755859375,166.97373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,307.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.2517261207103729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542848467826843,0.4542901813983917,-5.329239684215281e-06,0.0,0.0002554699894972,0.0,0.0,25.35058212280273,0.0,0.0,0.0,0.3543256521224975,4.0,0.0,1.0
418860,293.13299560546875,297.1499938964844,293.1499938964844,0.1149449124932289,-2562.480224609375,304.1482849121094,0.8159260153770447,0.1801836639642715,0.1628637164831161,293.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5223129391670227,0.050000000745058,0.0484835766255855,293.13104248046875,297.1499938964844,293.1499938964844,0.2474849224090576,-3675.08349609375,304.1455078125,0.9990000128746032,0.3348696529865265,0.2336293905973434,293.1354675292969,297.1499938964844,293.1499938964844,0.2427649050951004,-4899.5830078125,304.148193359375,0.9960649013519288,0.3285205066204071,0.3114056885242462,293.0773010253906,297.1499938964844,293.1499938964844,0.0011852771276608,-450.1671752929688,292.7529296875,0.5223129391670227,0.050000000745058,0.2299852222204208,291.1376647949219,291.1499938964844,266.0466613769531,265.0146789550781,281.7115173339844,293.2594909667969,291.1368408203125,1.0,0.2447645962238311,0.8307331204414368,0.8307331204414368,1.0,1.0,-1.183764100074768,0.5025363564491272,0.6812277436256409,0.2330181300640106,0.0,0.0,0.5046097636222839,37.30644226074219,43.0,-8.48100757598877,-11229.4228515625,169.26255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521301269531,307.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.966796875,18000.0,0.0,0.0,0.2518209815025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568342566490173,0.4568395912647247,-5.34016044184682e-06,0.0,0.0002555662940721,0.0,0.0,25.57661819458008,0.0,0.0,0.0,0.3551251888275146,4.0,0.0,1.0
418920,293.13299560546875,297.1499938964844,293.1499938964844,0.1149449124932289,-2562.480224609375,304.1482849121094,0.8159260153770447,0.1801836639642715,0.1628637164831161,293.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5223129391670227,0.050000000745058,0.0484835766255855,293.13104248046875,297.1499938964844,293.1499938964844,0.2474849224090576,-3675.08349609375,304.1455078125,0.9990000128746032,0.3348696529865265,0.2336293905973434,293.1354675292969,297.1499938964844,293.1499938964844,0.2427649050951004,-4899.5830078125,304.148193359375,0.9960649013519288,0.3285205066204071,0.3114056885242462,293.0773010253906,297.1499938964844,293.1499938964844,0.0011852771276608,-450.1671752929688,292.7529296875,0.5223129391670227,0.050000000745058,0.2299852222204208,291.1376647949219,291.1499938964844,266.0466613769531,265.0146789550781,281.7115173339844,293.2594909667969,291.1368408203125,1.0,0.2447645962238311,0.8307331204414368,0.8307331204414368,1.0,1.0,-1.183764100074768,0.5025363564491272,0.6812277436256409,0.2330181300640106,0.0,0.0,0.5046097636222839,37.30644226074219,43.0,-8.48100757598877,-11229.4228515625,169.26255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521301269531,307.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.966796875,18000.0,0.0,0.0,0.2518209815025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568342566490173,0.4568395912647247,-5.34016044184682e-06,0.0,0.0002555662940721,0.0,0.0,25.57661819458008,0.0,0.0,0.0,0.3551251888275146,4.0,0.0,1.0
418980,293.1331787109375,297.1499938964844,293.1499938964844,0.1153487116098404,-2569.810302734375,304.148193359375,0.8103890419006348,0.1805748045444488,0.1632653772830963,293.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5177199244499207,0.050000000745058,0.0485345870256423,293.13433837890625,297.1499938964844,293.1499938964844,0.2486198097467422,-3688.581787109375,304.14532470703125,0.9949209094047546,0.3346761167049408,0.234400525689125,293.1356506347656,297.1499938964844,293.1499938964844,0.2432325929403305,-4907.20556640625,304.14801025390625,0.9903729557991028,0.3288513123989105,0.3117692768573761,293.0767822265625,297.1499938964844,293.1499938964844,0.0012064038310199,-458.28033447265625,292.77398681640625,0.5177199244499207,0.050000000745058,0.2302271872758865,291.132080078125,291.1499938964844,266.010009765625,264.9921875,281.6932067871094,293.2552795410156,291.1319885253906,1.0,0.2469276636838913,0.8303514122962952,0.8303514122962952,1.0,1.0,-1.1859455108642578,0.5034715533256531,0.68247389793396,0.2335733324289322,0.0,0.0,0.5074537992477417,38.63066101074219,46.0,-5.431116104125977,-11276.2607421875,172.59654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,307.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.09375,18000.0,0.0,0.0,0.2521603405475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611980319023132,0.4612033665180206,-5.361137937143212e-06,0.0,0.0002559106796979,0.0,0.0,25.975744247436523,0.0,0.0,0.0,0.3565022945404053,4.0,0.0,1.0
419040,293.1331787109375,297.1499938964844,293.1499938964844,0.1153487116098404,-2569.810302734375,304.148193359375,0.8103890419006348,0.1805748045444488,0.1632653772830963,293.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5177199244499207,0.050000000745058,0.0485345870256423,293.13433837890625,297.1499938964844,293.1499938964844,0.2486198097467422,-3688.581787109375,304.14532470703125,0.9949209094047546,0.3346761167049408,0.234400525689125,293.1356506347656,297.1499938964844,293.1499938964844,0.2432325929403305,-4907.20556640625,304.14801025390625,0.9903729557991028,0.3288513123989105,0.3117692768573761,293.0767822265625,297.1499938964844,293.1499938964844,0.0012064038310199,-458.28033447265625,292.77398681640625,0.5177199244499207,0.050000000745058,0.2302271872758865,291.132080078125,291.1499938964844,266.010009765625,264.9921875,281.6932067871094,293.2552795410156,291.1319885253906,1.0,0.2469276636838913,0.8303514122962952,0.8303514122962952,1.0,1.0,-1.1859455108642578,0.5034715533256531,0.68247389793396,0.2335733324289322,0.0,0.0,0.5074537992477417,38.63066101074219,46.0,-5.431116104125977,-11276.2607421875,172.59654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,307.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.09375,18000.0,0.0,0.0,0.2521603405475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611980319023132,0.4612033665180206,-5.361137937143212e-06,0.0,0.0002559106796979,0.0,0.0,25.975744247436523,0.0,0.0,0.0,0.3565022945404053,4.0,0.0,1.0
419100,293.13330078125,297.1499938964844,293.1499938964844,0.1155255511403083,-2572.973388671875,304.148193359375,0.8067145347595215,0.1807629466056823,0.1634685695171356,293.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5148867964744568,0.050000000745058,0.0485680922865867,293.13507080078125,297.1499938964844,293.1499938964844,0.2486906945705413,-3689.16064453125,304.14605712890625,0.9911494255065918,0.334733098745346,0.234421506524086,293.1357727050781,297.1499938964844,293.1499938964844,0.2434129416942596,-4910.0771484375,304.1480407714844,0.986535668373108,0.3290108740329742,0.3119553327560425,293.0765686035156,297.1499938964844,293.1499938964844,0.0012168985558673,-462.2642211914063,292.787109375,0.5148867964744568,0.050000000745058,0.2303861230611801,291.1321716308594,291.1499938964844,265.9916687011719,264.9809265136719,281.6842956542969,293.2533874511719,291.1322021484375,1.0,0.2482330203056335,0.8301605582237244,0.8301605582237244,1.0,1.0,-1.1866827011108398,0.5037848353385925,0.6828979253768921,0.2337498515844345,0.0,0.0,0.5086365342140198,39.48992919921875,46.0,-2.726853847503662,-11295.7001953125,174.55458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041564941406,307.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.154296875,18000.0,0.0,0.0,0.2524207234382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633015394210815,0.4633069038391113,-5.372879968490452e-06,0.0,0.0002561749424785,0.0,0.0,26.17626190185547,0.0,0.0,0.0,0.357187271118164,4.0,0.0,1.0
419160,293.1334533691406,297.1499938964844,293.1499938964844,0.1157044917345047,-2576.179443359375,304.148193359375,0.8026814460754395,0.180946409702301,0.1636702865362167,293.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5119204521179199,0.050000000745058,0.0486050099134445,293.13531494140625,297.1499938964844,293.1499938964844,0.2488419711589813,-3690.839599609375,304.146484375,0.9870175719261168,0.334872305393219,0.2345177382230758,293.1358947753906,297.1499938964844,293.1499938964844,0.2435993105173111,-4913.05517578125,304.1480712890625,0.9822492599487304,0.3291662633419037,0.3121404945850372,293.07635498046875,297.1499938964844,293.1499938964844,0.0012273053871467,-466.2205505371094,292.800048828125,0.5119204521179199,0.050000000745058,0.2305612415075302,291.1320495605469,291.1499938964844,265.97332763671875,264.9696655273437,281.6754455566406,293.2515869140625,291.1319580078125,1.0,0.2496626377105713,0.8299527168273926,0.8299527168273926,1.0,1.0,-1.1875170469284058,0.5041401386260986,0.6833769679069519,0.2339502722024917,0.0,0.0,0.509842574596405,40.43695831298828,49.0,-1.9507254362106323,-11313.74609375,176.7243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08416748046875,307.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.400390625,18000.0,0.0,0.0,0.2527333199977875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652658700942993,0.4652712643146515,-5.3839589782000985e-06,0.0,0.0002564921742305,0.0,0.0,26.36479949951172,0.0,0.0,0.0,0.3578373193740845,4.0,0.0,1.0
419220,293.1337585449219,297.1499938964844,293.1499938964844,0.1160680502653122,-2582.701416015625,304.148193359375,0.7940816879272461,0.1813029050827026,0.1640715301036834,293.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.505813479423523,0.050000000745058,0.0486875735223293,293.1351623535156,297.1499938964844,293.1499938964844,0.2493031024932861,-3696.178955078125,304.1468811035156,0.9777491688728333,0.3352729678153991,0.2348312437534332,293.1361694335937,297.1499938964844,293.1499938964844,0.2439866214990615,-4919.2646484375,304.1480712890625,0.9725165367126464,0.3294678628444671,0.3125098049640655,293.0760498046875,297.1499938964844,293.1499938964844,0.0012486591003835,-474.3513488769531,292.8252868652344,0.505813479423523,0.050000000745058,0.2309528887271881,291.1309509277344,291.1499938964844,265.9366760253906,264.9469909667969,281.65771484375,293.24810791015625,291.130859375,1.0,0.2528221309185028,0.829537034034729,0.829537034034729,1.0,1.0,-1.1893874406814575,0.5049396753311157,0.6844477653503418,0.2344055771827697,0.0,0.0,0.5124551653862,42.5551872253418,52.0,-1.4890047311782837,-11352.234375,181.5894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421447753906,307.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.544921875,18000.0,0.0,0.0,0.2535023987293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694571197032928,0.469462513923645,-5.406759555626195e-06,0.0,0.0002572727098595,0.0,0.0,26.766138076782227,0.0,0.0,0.0,0.3592125475406647,4.0,0.0,1.0
419280,293.1337585449219,297.1499938964844,293.1499938964844,0.1160680502653122,-2582.701416015625,304.148193359375,0.7940816879272461,0.1813029050827026,0.1640715301036834,293.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.505813479423523,0.050000000745058,0.0486875735223293,293.1351623535156,297.1499938964844,293.1499938964844,0.2493031024932861,-3696.178955078125,304.1468811035156,0.9777491688728333,0.3352729678153991,0.2348312437534332,293.1361694335937,297.1499938964844,293.1499938964844,0.2439866214990615,-4919.2646484375,304.1480712890625,0.9725165367126464,0.3294678628444671,0.3125098049640655,293.0760498046875,297.1499938964844,293.1499938964844,0.0012486591003835,-474.3513488769531,292.8252868652344,0.505813479423523,0.050000000745058,0.2309528887271881,291.1309509277344,291.1499938964844,265.9366760253906,264.9469909667969,281.65771484375,293.24810791015625,291.130859375,1.0,0.2528221309185028,0.829537034034729,0.829537034034729,1.0,1.0,-1.1893874406814575,0.5049396753311157,0.6844477653503418,0.2344055771827697,0.0,0.0,0.5124551653862,42.5551872253418,52.0,-1.4890047311782837,-11352.234375,181.5894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421447753906,307.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.544921875,18000.0,0.0,0.0,0.2535023987293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694571197032928,0.469462513923645,-5.406759555626195e-06,0.0,0.0002572727098595,0.0,0.0,26.766138076782227,0.0,0.0,0.0,0.3592125475406647,4.0,0.0,1.0
419340,293.13409423828125,297.1499938964844,293.1499938964844,0.1164265051484108,-2589.11962890625,304.148193359375,0.785190999507904,0.1816484183073043,0.1644713282585144,293.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4997228682041168,0.050000000745058,0.0487797372043132,293.1347045898437,297.1499938964844,293.1499938964844,0.249841421842575,-3702.47412109375,304.1470031738281,0.967346489429474,0.3357431590557098,0.2352174669504165,293.136474609375,297.1499938964844,293.1499938964844,0.244364932179451,-4925.31494140625,304.1480712890625,0.9615623950958252,0.3297596275806427,0.31287881731987,293.0757751464844,297.1499938964844,293.1499938964844,0.0012704231776297,-482.6310119628906,292.8509216308594,0.4997228682041168,0.050000000745058,0.2313900589942932,291.1302795410156,291.1499938964844,265.8999938964844,264.9240417480469,281.63995361328125,293.2447204589844,291.1302490234375,1.0,0.2562845647335052,0.8291213512420654,0.8291213512420654,1.0,1.0,-1.1914092302322388,0.5058061480522156,0.6856030821800232,0.2349020540714264,0.0,0.0,0.5151335597038269,44.91874313354492,55.0,-0.9338811039924622,-11392.7900390625,187.014877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,307.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.9609375,18000.0,0.0,0.0,0.2544495463371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738706946372986,0.4738761186599731,-5.431120371213183e-06,0.0,0.0002582339511718,0.0,0.0,27.19408798217773,0.0,0.0,0.0,0.3606650233268738,4.0,0.0,1.0
419400,293.13409423828125,297.1499938964844,293.1499938964844,0.1164265051484108,-2589.11962890625,304.148193359375,0.785190999507904,0.1816484183073043,0.1644713282585144,293.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4997228682041168,0.050000000745058,0.0487797372043132,293.1347045898437,297.1499938964844,293.1499938964844,0.249841421842575,-3702.47412109375,304.1470031738281,0.967346489429474,0.3357431590557098,0.2352174669504165,293.136474609375,297.1499938964844,293.1499938964844,0.244364932179451,-4925.31494140625,304.1480712890625,0.9615623950958252,0.3297596275806427,0.31287881731987,293.0757751464844,297.1499938964844,293.1499938964844,0.0012704231776297,-482.6310119628906,292.8509216308594,0.4997228682041168,0.050000000745058,0.2313900589942932,291.1302795410156,291.1499938964844,265.8999938964844,264.9240417480469,281.63995361328125,293.2447204589844,291.1302490234375,1.0,0.2562845647335052,0.8291213512420654,0.8291213512420654,1.0,1.0,-1.1914092302322388,0.5058061480522156,0.6856030821800232,0.2349020540714264,0.0,0.0,0.5151335597038269,44.91874313354492,55.0,-0.9338811039924622,-11392.7900390625,187.014877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,307.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.9609375,18000.0,0.0,0.0,0.2544495463371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738706946372986,0.4738761186599731,-5.431120371213183e-06,0.0,0.0002582339511718,0.0,0.0,27.19408798217773,0.0,0.0,0.0,0.3606650233268738,4.0,0.0,1.0
419460,293.1344299316406,297.1499938964844,293.1499938964844,0.1167804822325706,-2595.447021484375,304.1482238769531,0.7763658165931702,0.1819846481084823,0.1648696660995483,293.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.493792861700058,0.050000000745058,0.0488795079290866,293.1341857910156,297.1499938964844,293.1499938964844,0.2504053115844726,-3709.082275390625,304.1470642089844,0.9561325311660768,0.3362362086772918,0.2356313467025756,293.1367492675781,297.1499938964844,293.1499938964844,0.2447352558374405,-4931.2275390625,304.1481018066406,0.9498056173324584,0.3300429880619049,0.3132472634315491,293.0755310058594,297.1499938964844,293.1499938964844,0.0012924326583743,-490.99798583984375,292.8768920898437,0.493792861700058,0.050000000745058,0.231863334774971,291.12994384765625,291.1499938964844,265.86334228515625,264.9007568359375,281.6221923828125,293.2413635253906,291.12994384765625,1.0,0.259961873292923,0.8287100791931152,0.8287100791931152,1.0,1.0,-1.1935142278671265,0.5067096948623657,0.6868045330047607,0.2354218661785125,0.0,0.0,0.5178316235542297,47.47633743286133,58.0,-0.4377920627593994,-11434.6728515625,192.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,307.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1171875,18000.0,0.0,0.0,0.2555525302886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783705770969391,0.478376030921936,-5.456412509374786e-06,0.0,0.0002593533426988,0.0,0.0,27.636459350585938,0.0,0.0,0.0,0.3621560335159302,4.0,0.0,1.0
419520,293.1344299316406,297.1499938964844,293.1499938964844,0.1167804822325706,-2595.447021484375,304.1482238769531,0.7763658165931702,0.1819846481084823,0.1648696660995483,293.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.493792861700058,0.050000000745058,0.0488795079290866,293.1341857910156,297.1499938964844,293.1499938964844,0.2504053115844726,-3709.082275390625,304.1470642089844,0.9561325311660768,0.3362362086772918,0.2356313467025756,293.1367492675781,297.1499938964844,293.1499938964844,0.2447352558374405,-4931.2275390625,304.1481018066406,0.9498056173324584,0.3300429880619049,0.3132472634315491,293.0755310058594,297.1499938964844,293.1499938964844,0.0012924326583743,-490.99798583984375,292.8768920898437,0.493792861700058,0.050000000745058,0.231863334774971,291.12994384765625,291.1499938964844,265.86334228515625,264.9007568359375,281.6221923828125,293.2413635253906,291.12994384765625,1.0,0.259961873292923,0.8287100791931152,0.8287100791931152,1.0,1.0,-1.1935142278671265,0.5067096948623657,0.6868045330047607,0.2354218661785125,0.0,0.0,0.5178316235542297,47.47633743286133,58.0,-0.4377920627593994,-11434.6728515625,192.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,307.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1171875,18000.0,0.0,0.0,0.2555525302886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783705770969391,0.478376030921936,-5.456412509374786e-06,0.0,0.0002593533426988,0.0,0.0,27.636459350585938,0.0,0.0,0.0,0.3621560335159302,4.0,0.0,1.0
419580,293.1347351074219,297.1499938964844,293.1499938964844,0.1171286106109619,-2601.658447265625,304.1482238769531,0.7678592205047607,0.182312786579132,0.1652660369873047,293.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4880332946777344,0.050000000745058,0.0489851087331771,293.1336975097656,297.1499938964844,293.1499938964844,0.2509717345237732,-3715.7158203125,304.1470947265625,0.9445048570632936,0.336733877658844,0.2360550761222839,293.1370544433594,297.1499938964844,293.1499938964844,0.2450950592756271,-4936.9599609375,304.14813232421875,0.9377233982086182,0.3303190767765045,0.3136143982410431,293.0753479003906,297.1499938964844,293.1499938964844,0.0013146740384399,-499.4452209472656,292.9032592773437,0.4880332946777344,0.050000000745058,0.2323642671108245,291.13006591796875,291.1499938964844,265.82666015625,264.87701416015625,281.6044311523437,293.2380676269531,291.1300964355469,1.0,0.2637810409069061,0.828298807144165,0.828298807144165,1.0,1.0,-1.195667386054993,0.5076342821121216,0.6880330443382263,0.2359555214643478,0.0,0.0,0.5204876065254211,50.18233871459961,61.0,0.1397893279790878,-11477.6962890625,199.0813140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,307.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.01953125,18000.0,0.0,0.0,0.2567808032035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828727841377258,0.4828782677650451,-5.48217167306575e-06,0.0,0.0002605998597573,0.0,0.0,28.08522224426269,0.0,0.0,0.0,0.363656997680664,4.0,0.0,1.0
419640,293.1347351074219,297.1499938964844,293.1499938964844,0.1171286106109619,-2601.658447265625,304.1482238769531,0.7678592205047607,0.182312786579132,0.1652660369873047,293.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4880332946777344,0.050000000745058,0.0489851087331771,293.1336975097656,297.1499938964844,293.1499938964844,0.2509717345237732,-3715.7158203125,304.1470947265625,0.9445048570632936,0.336733877658844,0.2360550761222839,293.1370544433594,297.1499938964844,293.1499938964844,0.2450950592756271,-4936.9599609375,304.14813232421875,0.9377233982086182,0.3303190767765045,0.3136143982410431,293.0753479003906,297.1499938964844,293.1499938964844,0.0013146740384399,-499.4452209472656,292.9032592773437,0.4880332946777344,0.050000000745058,0.2323642671108245,291.13006591796875,291.1499938964844,265.82666015625,264.87701416015625,281.6044311523437,293.2380676269531,291.1300964355469,1.0,0.2637810409069061,0.828298807144165,0.828298807144165,1.0,1.0,-1.195667386054993,0.5076342821121216,0.6880330443382263,0.2359555214643478,0.0,0.0,0.5204876065254211,50.18233871459961,61.0,0.1397893279790878,-11477.6962890625,199.0813140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,307.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.01953125,18000.0,0.0,0.0,0.2567808032035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828727841377258,0.4828782677650451,-5.48217167306575e-06,0.0,0.0002605998597573,0.0,0.0,28.08522224426269,0.0,0.0,0.0,0.363656997680664,4.0,0.0,1.0
419700,293.1349182128906,297.1499938964844,293.1499938964844,0.1173003539443016,-2604.718505859375,304.1482238769531,0.7637737393379211,0.1824741214513778,0.1654633432626724,293.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4851873517036438,0.050000000745058,0.0490396581590175,293.13348388671875,297.1499938964844,293.1499938964844,0.2512527704238891,-3719.00439453125,304.1471252441406,0.938663899898529,0.3369818031787872,0.2362680435180664,293.13720703125,297.1499938964844,293.1499938964844,0.2452708333730697,-4939.755859375,304.1481628417969,0.9317120313644408,0.3304546475410461,0.3137973248958587,293.0752868652344,297.1499938964844,293.1499938964844,0.0013258508406579,-503.6871948242188,292.91656494140625,0.4851873517036438,0.050000000745058,0.2326230257749557,291.1302795410156,291.1499938964844,265.8083190917969,264.8649597167969,281.5955810546875,293.2364196777344,291.1303405761719,1.0,0.2657263875007629,0.8280931711196899,0.8280931711196899,1.0,1.0,-1.1967554092407229,0.5081015825271606,0.688653826713562,0.2362258583307266,0.0,0.0,0.5217818021774292,51.57978057861328,61.0,0.423795610666275,-11499.4990234375,202.2848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,307.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.28515625,18000.0,0.0,0.0,0.2574318647384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850912690162658,0.4850967526435852,-5.495039658853784e-06,0.0,0.0002612606040202,0.0,0.0,28.308677673339844,0.0,0.0,0.0,0.3644002377986908,4.0,0.0,1.0
419760,293.13507080078125,297.1499938964844,293.1499938964844,0.1174706220626831,-2607.74951171875,304.14825439453125,0.7598161697387695,0.1826337277889251,0.1656599938869476,293.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4823375344276428,0.050000000745058,0.0490951612591743,293.13330078125,297.1499938964844,293.1499938964844,0.2515315115451813,-3722.26318359375,304.1471252441406,0.9328749775886536,0.3372280299663543,0.2364808320999145,293.1373291015625,297.1499938964844,293.1499938964844,0.2454439997673034,-4942.5078125,304.1481628417969,0.925803542137146,0.3305886685848236,0.3139796853065491,293.0751953125,297.1499938964844,293.1499938964844,0.001337066758424,-507.9421081542969,292.9299621582031,0.4823375344276428,0.050000000745058,0.2328863143920898,291.1305847167969,291.1499938964844,265.7900085449219,264.8527526855469,281.58673095703125,293.2348022460937,291.1306457519531,1.0,0.2676877081394195,0.8278818726539612,0.8278818726539612,1.0,1.0,-1.1978484392166138,0.5085705518722534,0.6892778873443604,0.2364974319934845,0.0,0.0,0.5230455994606018,53.00157165527344,64.0,0.6939723491668701,-11521.4404296875,205.5453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866882324219,307.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.728515625,18000.0,0.0,0.0,0.2581017017364502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872729778289795,0.4872784614562988,-5.507802143256413e-06,0.0,0.000261940411292,0.0,0.0,28.52992057800293,0.0,0.0,0.0,0.3651334643363952,4.0,0.0,1.0
419820,293.1353759765625,297.1499938964844,293.1499938964844,0.1178067401051521,-2613.726318359375,304.1482849121094,0.7523043751716614,0.1829480826854705,0.1660510599613189,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4765220880508423,0.050000000745058,0.0492085628211498,293.13299560546875,297.1499938964844,293.1499938964844,0.2520796954631805,-3728.66552734375,304.1471862792969,0.9216562509536744,0.3377128839492798,0.236903503537178,293.1376037597656,297.1499938964844,293.1499938964844,0.2457829117774963,-4947.88818359375,304.1482238769531,0.9145379066467284,0.3308522701263428,0.3143425583839416,293.0751037597656,297.1499938964844,293.1499938964844,0.0013595871860161,-516.4805908203125,292.9569091796875,0.4765220880508423,0.050000000745058,0.2334242314100265,291.1314392089844,291.1499938964844,265.7533264160156,264.8278503417969,281.5690612792969,293.2315673828125,291.1315612792969,1.0,0.2716399133205414,0.8274592757225037,0.8274592757225037,1.0,1.0,-1.2000426054000854,0.5095116496086121,0.6905308961868286,0.2370437383651733,0.0,0.0,0.5254608392715454,55.90581512451172,67.0,1.1632769107818604,-11565.5869140625,212.2102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.095703125,18000.0,0.0,0.0,0.2594805657863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914847016334533,0.4914902448654175,-5.532744125957834e-06,0.0,0.000263339781668,0.0,0.0,28.96123695373535,0.0,0.0,0.0,0.366555243730545,4.0,0.0,1.0
419880,293.1353759765625,297.1499938964844,293.1499938964844,0.1178067401051521,-2613.726318359375,304.1482849121094,0.7523043751716614,0.1829480826854705,0.1660510599613189,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4765220880508423,0.050000000745058,0.0492085628211498,293.13299560546875,297.1499938964844,293.1499938964844,0.2520796954631805,-3728.66552734375,304.1471862792969,0.9216562509536744,0.3377128839492798,0.236903503537178,293.1376037597656,297.1499938964844,293.1499938964844,0.2457829117774963,-4947.88818359375,304.1482238769531,0.9145379066467284,0.3308522701263428,0.3143425583839416,293.0751037597656,297.1499938964844,293.1499938964844,0.0013595871860161,-516.4805908203125,292.9569091796875,0.4765220880508423,0.050000000745058,0.2334242314100265,291.1314392089844,291.1499938964844,265.7533264160156,264.8278503417969,281.5690612792969,293.2315673828125,291.1315612792969,1.0,0.2716399133205414,0.8274592757225037,0.8274592757225037,1.0,1.0,-1.2000426054000854,0.5095116496086121,0.6905308961868286,0.2370437383651733,0.0,0.0,0.5254608392715454,55.90581512451172,67.0,1.1632769107818604,-11565.5869140625,212.2102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.095703125,18000.0,0.0,0.0,0.2594805657863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914847016334533,0.4914902448654175,-5.532744125957834e-06,0.0,0.000263339781668,0.0,0.0,28.96123695373535,0.0,0.0,0.0,0.366555243730545,4.0,0.0,1.0
419940,293.1356811523437,297.1499938964844,293.1499938964844,0.1181379705667495,-2619.608642578125,304.1482849121094,0.7453332543373108,0.1832566857337951,0.1664391905069351,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4703552424907684,0.050000000745058,0.0493244417011737,293.1328125,297.1499938964844,293.1499938964844,0.2526137828826904,-3734.894287109375,304.147216796875,0.9112498760223388,0.3381839394569397,0.2373193353414535,293.13787841796875,297.1499938964844,293.1499938964844,0.2461139112710952,-4953.13671875,304.14825439453125,0.904407560825348,0.3311106264591217,0.3147028684616089,293.0750427246094,297.1499938964844,293.1499938964844,0.0013822114560753,-525.0534057617188,292.9840087890625,0.4703552424907684,0.050000000745058,0.2339739203453064,291.1325378417969,291.1499938964844,265.7166748046875,264.8022155761719,281.5514221191406,293.2283935546875,291.1326904296875,1.0,0.2756063044071197,0.8270367383956909,0.8270367383956909,1.0,1.0,-1.2022390365600586,0.5104533433914185,0.6917856335639954,0.2375922352075576,0.0,0.0,0.5277139544487,58.87307357788086,70.0,1.5090023279190063,-11609.8740234375,219.02853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83990478515625,307.2386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.923828125,18000.0,0.0,0.0,0.2608841955661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954598844051361,0.4954654574394226,-5.556632913794601e-06,0.0,0.0002647642686497,0.0,0.0,29.37337875366211,0.0,0.0,0.0,0.3679046928882599,4.0,0.0,1.0
420000,293.1356811523437,297.1499938964844,293.1499938964844,0.1181379705667495,-2619.608642578125,304.1482849121094,0.7453332543373108,0.1832566857337951,0.1664391905069351,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4703552424907684,0.050000000745058,0.0493244417011737,293.1328125,297.1499938964844,293.1499938964844,0.2526137828826904,-3734.894287109375,304.147216796875,0.9112498760223388,0.3381839394569397,0.2373193353414535,293.13787841796875,297.1499938964844,293.1499938964844,0.2461139112710952,-4953.13671875,304.14825439453125,0.904407560825348,0.3311106264591217,0.3147028684616089,293.0750427246094,297.1499938964844,293.1499938964844,0.0013822114560753,-525.0534057617188,292.9840087890625,0.4703552424907684,0.050000000745058,0.2339739203453064,291.1325378417969,291.1499938964844,265.7166748046875,264.8022155761719,281.5514221191406,293.2283935546875,291.1326904296875,1.0,0.2756063044071197,0.8270367383956909,0.8270367383956909,1.0,1.0,-1.2022390365600586,0.5104533433914185,0.6917856335639954,0.2375922352075576,0.0,0.0,0.5277139544487,58.87307357788086,70.0,1.5090023279190063,-11609.8740234375,219.02853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83990478515625,307.2386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.923828125,18000.0,0.0,0.0,0.2608841955661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954598844051361,0.4954654574394226,-5.556632913794601e-06,0.0,0.0002647642686497,0.0,0.0,29.37337875366211,0.0,0.0,0.0,0.3679046928882599,4.0,0.0,1.0
420060,293.135986328125,297.1499938964844,293.1499938964844,0.1184649169445037,-2625.408935546875,304.1483154296875,0.7388684749603271,0.1835598647594452,0.1668241173028946,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4635777175426483,0.050000000745058,0.0494421795010566,293.1327209472656,297.1499938964844,293.1499938964844,0.2531299889087677,-3740.90625,304.14727783203125,0.902030110359192,0.3386355340480804,0.2377239614725113,293.1381530761719,297.1499938964844,293.1499938964844,0.2464384883642196,-4958.28076171875,304.1482849121094,0.8954365253448486,0.3313640356063843,0.3150602579116821,293.07501220703125,297.1499938964844,293.1499938964844,0.0014049195451661,-533.6544799804688,293.0111999511719,0.4635777175426483,0.050000000745058,0.2345324158668518,291.1338195800781,291.1499938964844,265.67999267578125,264.7757873535156,281.5338439941406,293.22528076171875,291.1339416503906,1.0,0.2795648276805877,0.8266090750694275,0.8266090750694275,1.0,1.0,-1.2044274806976318,0.5113905072212219,0.6930369138717651,0.2381399273872375,0.0,0.0,0.5297877788543701,61.887298583984375,73.0,1.7288738489151,-11654.083984375,225.9644317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268127441406,307.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0625,18000.0,0.0,0.0,0.2622839212417602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991573989391327,0.4991629719734192,-5.579149274126394e-06,0.0,0.0002661848557181,0.0,0.0,29.76114845275879,0.0,0.0,0.0,0.3691662847995758,4.0,0.0,1.0
420120,293.135986328125,297.1499938964844,293.1499938964844,0.1184649169445037,-2625.408935546875,304.1483154296875,0.7388684749603271,0.1835598647594452,0.1668241173028946,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4635777175426483,0.050000000745058,0.0494421795010566,293.1327209472656,297.1499938964844,293.1499938964844,0.2531299889087677,-3740.90625,304.14727783203125,0.902030110359192,0.3386355340480804,0.2377239614725113,293.1381530761719,297.1499938964844,293.1499938964844,0.2464384883642196,-4958.28076171875,304.1482849121094,0.8954365253448486,0.3313640356063843,0.3150602579116821,293.07501220703125,297.1499938964844,293.1499938964844,0.0014049195451661,-533.6544799804688,293.0111999511719,0.4635777175426483,0.050000000745058,0.2345324158668518,291.1338195800781,291.1499938964844,265.67999267578125,264.7757873535156,281.5338439941406,293.22528076171875,291.1339416503906,1.0,0.2795648276805877,0.8266090750694275,0.8266090750694275,1.0,1.0,-1.2044274806976318,0.5113905072212219,0.6930369138717651,0.2381399273872375,0.0,0.0,0.5297877788543701,61.887298583984375,73.0,1.7288738489151,-11654.083984375,225.9644317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268127441406,307.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0625,18000.0,0.0,0.0,0.2622839212417602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991573989391327,0.4991629719734192,-5.579149274126394e-06,0.0,0.0002661848557181,0.0,0.0,29.76114845275879,0.0,0.0,0.0,0.3691662847995758,4.0,0.0,1.0
420180,293.1362609863281,297.1499938964844,293.1499938964844,0.1187882795929908,-2631.1416015625,304.1483459472656,0.7328503131866455,0.1838578730821609,0.1672056168317794,293.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4565785527229309,0.050000000745058,0.0495612733066082,293.1327819824219,297.1499938964844,293.1499938964844,0.2536245584487915,-3746.65869140625,304.1473693847656,0.8936803936958313,0.3390619456768036,0.2381130158901214,293.1383972167969,297.1499938964844,293.1499938964844,0.2467583417892456,-4963.34814453125,304.1483459472656,0.8870053887367249,0.3316127359867096,0.3154145181179046,293.0749816894531,297.1499938964844,293.1499938964844,0.0014276939909905,-542.2786865234375,293.0383605957031,0.4565785527229309,0.050000000745058,0.2350973486900329,291.1351318359375,291.1499938964844,265.6433410644531,264.7484436035156,281.5163269042969,293.22222900390625,291.1352844238281,1.0,0.2834988236427307,0.8261814713478088,0.8261814713478088,1.0,1.0,-1.2065986394882202,0.5123195052146912,0.694279134273529,0.2386847883462906,0.0,0.0,0.5316759943962097,64.93572998046875,76.0,1.8188236951828003,-11698.0146484375,232.9888153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82061767578125,307.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.361328125,18000.0,0.0,0.0,0.2636538743972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502553403377533,0.5025590062141418,-5.600071290245978e-06,0.0,0.000267575145699,0.0,0.0,30.12104034423828,0.0,0.0,0.0,0.3703303337097168,4.0,0.0,1.0
420240,293.1362609863281,297.1499938964844,293.1499938964844,0.1187882795929908,-2631.1416015625,304.1483459472656,0.7328503131866455,0.1838578730821609,0.1672056168317794,293.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4565785527229309,0.050000000745058,0.0495612733066082,293.1327819824219,297.1499938964844,293.1499938964844,0.2536245584487915,-3746.65869140625,304.1473693847656,0.8936803936958313,0.3390619456768036,0.2381130158901214,293.1383972167969,297.1499938964844,293.1499938964844,0.2467583417892456,-4963.34814453125,304.1483459472656,0.8870053887367249,0.3316127359867096,0.3154145181179046,293.0749816894531,297.1499938964844,293.1499938964844,0.0014276939909905,-542.2786865234375,293.0383605957031,0.4565785527229309,0.050000000745058,0.2350973486900329,291.1351318359375,291.1499938964844,265.6433410644531,264.7484436035156,281.5163269042969,293.22222900390625,291.1352844238281,1.0,0.2834988236427307,0.8261814713478088,0.8261814713478088,1.0,1.0,-1.2065986394882202,0.5123195052146912,0.694279134273529,0.2386847883462906,0.0,0.0,0.5316759943962097,64.93572998046875,76.0,1.8188236951828003,-11698.0146484375,232.9888153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82061767578125,307.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.361328125,18000.0,0.0,0.0,0.2636538743972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502553403377533,0.5025590062141418,-5.600071290245978e-06,0.0,0.000267575145699,0.0,0.0,30.12104034423828,0.0,0.0,0.0,0.3703303337097168,4.0,0.0,1.0
420300,293.1363830566406,297.1499938964844,293.1499938964844,0.1189489439129829,-2633.98876953125,304.1483459472656,0.7299851179122925,0.1840051263570785,0.1673951297998428,293.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4532928168773651,0.050000000745058,0.0496212132275104,293.13287353515625,297.1499938964844,293.1499938964844,0.2538630068302154,-3749.42919921875,304.1473999023437,0.8896852731704712,0.3392642438411712,0.2383006513118744,293.1385192871094,297.1499938964844,293.1499938964844,0.2469171434640884,-4965.86474609375,304.1483459472656,0.8829861879348755,0.3317354619503021,0.3155904710292816,293.07501220703125,297.1499938964844,293.1499938964844,0.0014391123550012,-546.6024780273438,293.0519104003906,0.4532928168773651,0.050000000745058,0.2353816628456115,291.1357727050781,291.1499938964844,265.625,264.7344055175781,281.507568359375,293.2207336425781,291.13592529296875,1.0,0.2854529917240143,0.8259676098823547,0.8259676098823547,1.0,1.0,-1.207675814628601,0.5127800107002258,0.6948958039283752,0.2389556765556335,0.0,0.0,0.5325559973716736,66.46975708007812,76.0,1.8200770616531368,-11719.83203125,236.52731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81982421875,307.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.505859375,18000.0,0.0,0.0,0.2643216252326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041440725326538,0.5041496753692627,-5.609941581496969e-06,0.0,0.000268252857495,0.0,0.0,30.29081344604492,0.0,0.0,0.0,0.3708772361278534,4.0,0.0,1.0
