time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420360,293.13653564453125,297.1499938964844,293.1499938964844,0.1191089674830436,-2636.82421875,304.1483459472656,0.7272026538848877,0.1841511279344558,0.1675837188959121,293.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4501483142375946,0.050000000745058,0.0496813394129276,293.13299560546875,297.1499938964844,293.1499938964844,0.2540941536426544,-3752.11279296875,304.1474609375,0.8858085870742798,0.3394574820995331,0.2384824305772781,293.1386413574219,297.1499938964844,293.1499938964844,0.2470753490924835,-4968.37255859375,304.1483459472656,0.8790974020957947,0.3318570554256439,0.3157655596733093,293.07501220703125,297.1499938964844,293.1499938964844,0.0014505486469715,-550.93310546875,293.0654296875,0.4501483142375946,0.050000000745058,0.235666885972023,291.13641357421875,291.1499938964844,265.6066589355469,264.7200927734375,281.4988708496094,293.21923828125,291.1365661621094,1.0,0.2873964011669159,0.8257496356964111,0.8257496356964111,1.0,1.0,-1.2087451219558716,0.5132365822792053,0.695508599281311,0.2392245829105377,0.0,0.0,0.533392071723938,68.00849914550781,79.0,1.7964285612106323,-11741.5126953125,240.07872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820556640625,307.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6328125,18000.0,0.0,0.0,0.2649738788604736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056595206260681,0.5056651830673218,-5.619385319732828e-06,0.0,0.000268914795015,0.0,0.0,30.45326232910156,0.0,0.0,0.0,0.3713991940021515,4.0,0.0,1.0
420420,293.13677978515625,297.1499938964844,293.1499938964844,0.1194275096058845,-2642.467529296875,304.1483764648437,0.7218384146690369,0.1844397932291031,0.1679583042860031,293.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4442642331123352,0.050000000745058,0.0498020946979522,293.1333312988281,297.1499938964844,293.1499938964844,0.2545339167118072,-3757.213623046875,304.1475830078125,0.8783994317054749,0.3398157656192779,0.2388275116682052,293.1388854980469,297.1499938964844,293.1499938964844,0.2473908215761184,-4973.3740234375,304.1483764648437,0.8716981410980225,0.3320972025394439,0.3161132931709289,293.0750427246094,297.1499938964844,293.1499938964844,0.0014734544092789,-559.6079711914062,293.0923767089844,0.4442642331123352,0.050000000745058,0.2362397015094757,291.1376342773437,291.1499938964844,265.57000732421875,264.690673828125,281.48150634765625,293.2162780761719,291.13775634765625,1.0,0.29124915599823,0.8253136873245239,0.8253136873245239,1.0,1.0,-1.2108588218688965,0.5141381025314331,0.6967207789421082,0.2397570461034774,0.0,0.0,0.5349512100219727,71.09832000732422,82.0,1.6836168766021729,-11784.43359375,247.21600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258361816406,307.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.751953125,18000.0,0.0,0.0,0.2662285566329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084936022758484,0.508499264717102,-5.637133654090576e-06,0.0,0.0002701881167013,0.0,0.0,30.75884246826172,0.0,0.0,0.0,0.3723776936531067,4.0,0.0,1.0
420480,293.13677978515625,297.1499938964844,293.1499938964844,0.1194275096058845,-2642.467529296875,304.1483764648437,0.7218384146690369,0.1844397932291031,0.1679583042860031,293.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4442642331123352,0.050000000745058,0.0498020946979522,293.1333312988281,297.1499938964844,293.1499938964844,0.2545339167118072,-3757.213623046875,304.1475830078125,0.8783994317054749,0.3398157656192779,0.2388275116682052,293.1388854980469,297.1499938964844,293.1499938964844,0.2473908215761184,-4973.3740234375,304.1483764648437,0.8716981410980225,0.3320972025394439,0.3161132931709289,293.0750427246094,297.1499938964844,293.1499938964844,0.0014734544092789,-559.6079711914062,293.0923767089844,0.4442642331123352,0.050000000745058,0.2362397015094757,291.1376342773437,291.1499938964844,265.57000732421875,264.690673828125,281.48150634765625,293.2162780761719,291.13775634765625,1.0,0.29124915599823,0.8253136873245239,0.8253136873245239,1.0,1.0,-1.2108588218688965,0.5141381025314331,0.6967207789421082,0.2397570461034774,0.0,0.0,0.5349512100219727,71.09832000732422,82.0,1.6836168766021729,-11784.43359375,247.21600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258361816406,307.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.751953125,18000.0,0.0,0.0,0.2662285566329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084936022758484,0.508499264717102,-5.637133654090576e-06,0.0,0.0002701881167013,0.0,0.0,30.75884246826172,0.0,0.0,0.0,0.3723776936531067,4.0,0.0,1.0
420540,293.13702392578125,297.1499938964844,293.1499938964844,0.1197445541620254,-2648.08349609375,304.1483764648437,0.7166651487350464,0.1847241967916488,0.1683294773101806,293.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4388899207115173,0.050000000745058,0.0499233454465866,293.1338806152344,297.1499938964844,293.1499938964844,0.2549396157264709,-3761.911865234375,304.147705078125,0.8714286088943481,0.3401307463645935,0.2391441613435745,293.1390991210937,297.1499938964844,293.1499938964844,0.2477059066295623,-4978.37353515625,304.1484069824219,0.8647826910018921,0.3323333263397217,0.3164577484130859,293.0751037597656,297.1499938964844,293.1499938964844,0.00149643025361,-568.3115844726562,293.1191101074219,0.4388899207115173,0.050000000745058,0.2368148565292358,291.1387023925781,291.1499938964844,265.5333251953125,264.6600646972656,281.46417236328125,293.2134094238281,291.1388244628906,1.0,0.2950522899627685,0.8248777389526367,0.8248777389526367,1.0,1.0,-1.212933897972107,0.515021800994873,0.6979120969772339,0.2402810156345367,0.0,0.0,0.5363784432411194,74.2001953125,85.0,1.4984787702560425,-11826.69921875,254.3876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.62109375,18000.0,0.0,0.0,0.2674104273319244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110922455787659,0.5110979080200195,-5.653488642565208e-06,0.0,0.0002713876019697,0.0,0.0,31.040998458862305,0.0,0.0,0.0,0.3732772767543793,4.0,0.0,1.0
420600,293.13702392578125,297.1499938964844,293.1499938964844,0.1197445541620254,-2648.08349609375,304.1483764648437,0.7166651487350464,0.1847241967916488,0.1683294773101806,293.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4388899207115173,0.050000000745058,0.0499233454465866,293.1338806152344,297.1499938964844,293.1499938964844,0.2549396157264709,-3761.911865234375,304.147705078125,0.8714286088943481,0.3401307463645935,0.2391441613435745,293.1390991210937,297.1499938964844,293.1499938964844,0.2477059066295623,-4978.37353515625,304.1484069824219,0.8647826910018921,0.3323333263397217,0.3164577484130859,293.0751037597656,297.1499938964844,293.1499938964844,0.00149643025361,-568.3115844726562,293.1191101074219,0.4388899207115173,0.050000000745058,0.2368148565292358,291.1387023925781,291.1499938964844,265.5333251953125,264.6600646972656,281.46417236328125,293.2134094238281,291.1388244628906,1.0,0.2950522899627685,0.8248777389526367,0.8248777389526367,1.0,1.0,-1.212933897972107,0.515021800994873,0.6979120969772339,0.2402810156345367,0.0,0.0,0.5363784432411194,74.2001953125,85.0,1.4984787702560425,-11826.69921875,254.3876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.62109375,18000.0,0.0,0.0,0.2674104273319244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110922455787659,0.5110979080200195,-5.653488642565208e-06,0.0,0.0002713876019697,0.0,0.0,31.040998458862305,0.0,0.0,0.0,0.3732772767543793,4.0,0.0,1.0
420660,293.13726806640625,297.1499938964844,293.1499938964844,0.1200603246688842,-2653.677001953125,304.1484069824219,0.7115899920463562,0.1850043833255767,0.1686971634626388,293.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4339857697486877,0.050000000745058,0.0500449202954769,293.13458251953125,297.1499938964844,293.1499938964844,0.2553047239780426,-3766.130859375,304.1478576660156,0.8648666143417358,0.3403947949409485,0.2394269108772277,293.1393127441406,297.1499938964844,293.1499938964844,0.248021200299263,-4983.37890625,304.1484069824219,0.8583213686943054,0.3325654566287994,0.3167987465858459,293.0751953125,297.1499938964844,293.1499938964844,0.0015194701263681,-577.0424194335938,293.1456604003906,0.4339857697486877,0.050000000745058,0.2373915612697601,291.1396179199219,291.1499938964844,265.4966735839844,264.6282043457031,281.44696044921875,293.2106018066406,291.13970947265625,1.0,0.2988017499446869,0.824437141418457,0.824437141418457,1.0,1.0,-1.2149622440338137,0.5158836841583252,0.6990785002708435,0.2407940179109573,0.0,0.0,0.537697434425354,77.30976104736328,88.0,1.2716782093048096,-11868.2197265625,261.5810241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480834960937,307.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.18359375,18000.0,0.0,0.0,0.2685149013996124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134933590888977,0.5134990215301514,-5.668644007528201e-06,0.0,0.0002725084777921,0.0,0.0,31.303258895874023,0.0,0.0,0.0,0.3741101324558258,4.0,0.0,1.0
420720,293.13726806640625,297.1499938964844,293.1499938964844,0.1200603246688842,-2653.677001953125,304.1484069824219,0.7115899920463562,0.1850043833255767,0.1686971634626388,293.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4339857697486877,0.050000000745058,0.0500449202954769,293.13458251953125,297.1499938964844,293.1499938964844,0.2553047239780426,-3766.130859375,304.1478576660156,0.8648666143417358,0.3403947949409485,0.2394269108772277,293.1393127441406,297.1499938964844,293.1499938964844,0.248021200299263,-4983.37890625,304.1484069824219,0.8583213686943054,0.3325654566287994,0.3167987465858459,293.0751953125,297.1499938964844,293.1499938964844,0.0015194701263681,-577.0424194335938,293.1456604003906,0.4339857697486877,0.050000000745058,0.2373915612697601,291.1396179199219,291.1499938964844,265.4966735839844,264.6282043457031,281.44696044921875,293.2106018066406,291.13970947265625,1.0,0.2988017499446869,0.824437141418457,0.824437141418457,1.0,1.0,-1.2149622440338137,0.5158836841583252,0.6990785002708435,0.2407940179109573,0.0,0.0,0.537697434425354,77.30976104736328,88.0,1.2716782093048096,-11868.2197265625,261.5810241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480834960937,307.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.18359375,18000.0,0.0,0.0,0.2685149013996124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134933590888977,0.5134990215301514,-5.668644007528201e-06,0.0,0.0002725084777921,0.0,0.0,31.303258895874023,0.0,0.0,0.0,0.3741101324558258,4.0,0.0,1.0
420780,293.13751220703125,297.1499938964844,293.1499938964844,0.1203749477863311,-2659.250244140625,304.1484069824219,0.7065390348434448,0.1852804273366928,0.1690613180398941,293.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4295096099376678,0.050000000745058,0.0501667112112045,293.135498046875,297.1499938964844,293.1499938964844,0.2556225657463074,-3769.792724609375,304.1480407714844,0.8586798906326294,0.3406003415584564,0.2396705001592636,293.1395263671875,297.1499938964844,293.1499938964844,0.2483369708061218,-4988.3955078125,304.1484069824219,0.8522794842720032,0.332793653011322,0.3171362578868866,293.07525634765625,297.1499938964844,293.1499938964844,0.0015425734454765,-585.8007202148438,293.1719665527344,0.4295096099376678,0.050000000745058,0.2379692792892456,291.14031982421875,291.1499938964844,265.4599914550781,264.594970703125,281.4298400878906,293.2078857421875,291.1404113769531,1.0,0.3024952113628387,0.8239966034889221,0.8239966034889221,1.0,1.0,-1.216936469078064,0.5167208909988403,0.7002155780792236,0.2412944734096527,0.0,0.0,0.5389332175254822,80.42398071289062,91.0,1.021958827972412,-11908.927734375,268.78619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,307.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.40625,18000.0,0.0,0.0,0.2695420384407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515738308429718,0.5157439708709717,-5.682832124875858e-06,0.0,0.0002735508896876,0.0,0.0,31.54973220825196,0.0,0.0,0.0,0.3748900890350342,4.0,0.0,1.0
420840,293.13751220703125,297.1499938964844,293.1499938964844,0.1203749477863311,-2659.250244140625,304.1484069824219,0.7065390348434448,0.1852804273366928,0.1690613180398941,293.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4295096099376678,0.050000000745058,0.0501667112112045,293.135498046875,297.1499938964844,293.1499938964844,0.2556225657463074,-3769.792724609375,304.1480407714844,0.8586798906326294,0.3406003415584564,0.2396705001592636,293.1395263671875,297.1499938964844,293.1499938964844,0.2483369708061218,-4988.3955078125,304.1484069824219,0.8522794842720032,0.332793653011322,0.3171362578868866,293.07525634765625,297.1499938964844,293.1499938964844,0.0015425734454765,-585.8007202148438,293.1719665527344,0.4295096099376678,0.050000000745058,0.2379692792892456,291.14031982421875,291.1499938964844,265.4599914550781,264.594970703125,281.4298400878906,293.2078857421875,291.1404113769531,1.0,0.3024952113628387,0.8239966034889221,0.8239966034889221,1.0,1.0,-1.216936469078064,0.5167208909988403,0.7002155780792236,0.2412944734096527,0.0,0.0,0.5389332175254822,80.42398071289062,91.0,1.021958827972412,-11908.927734375,268.78619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,307.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.40625,18000.0,0.0,0.0,0.2695420384407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515738308429718,0.5157439708709717,-5.682832124875858e-06,0.0,0.0002735508896876,0.0,0.0,31.54973220825196,0.0,0.0,0.0,0.3748900890350342,4.0,0.0,1.0
420900,293.1376037597656,297.1499938964844,293.1499938964844,0.1205318048596382,-2662.02880859375,304.1484069824219,0.704073965549469,0.185416892170906,0.1692420095205307,293.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4274194240570068,0.050000000745058,0.0502276346087455,293.1360168457031,297.1499938964844,293.1499938964844,0.2557611763477325,-3771.384521484375,304.14813232421875,0.855717122554779,0.3406786024570465,0.2397756278514862,293.1396179199219,297.1499938964844,293.1499938964844,0.2484950125217437,-4990.90771484375,304.1484069824219,0.8494054675102234,0.3329062461853027,0.3173035979270935,293.0753173828125,297.1499938964844,293.1499938964844,0.0015541471075266,-590.1895751953125,293.18505859375,0.4274194240570068,0.050000000745058,0.2382582575082779,291.140625,291.1499938964844,265.4416809082031,264.57781982421875,281.4213256835937,293.20654296875,291.14068603515625,1.0,0.3043203055858612,0.823776364326477,0.823776364326477,1.0,1.0,-1.2179005146026611,0.5171289443969727,0.7007715702056885,0.2415392994880676,0.0,0.0,0.5395272970199585,81.98146057128906,91.0,0.895382821559906,-11928.953125,272.3889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708801269531,307.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.888671875,18000.0,0.0,0.0,0.2700270712375641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168149471282959,0.5168206095695496,-5.689636509487173e-06,0.0,0.0002740431518759,0.0,0.0,31.6683406829834,0.0,0.0,0.0,0.375264436006546,4.0,0.0,1.0
420960,293.1377258300781,297.1499938964844,293.1499938964844,0.1206883192062377,-2664.801513671875,304.1484069824219,0.7016670107841492,0.1855522543191909,0.1694217473268509,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4254210889339447,0.050000000745058,0.0502885468304157,293.1365966796875,297.1499938964844,293.1499938964844,0.255885899066925,-3772.8134765625,304.14825439453125,0.8528367877006531,0.3407409191131592,0.2398694604635238,293.1397399902344,297.1499938964844,293.1499938964844,0.2486531138420105,-4993.42138671875,304.1484069824219,0.8466235995292664,0.3330177664756775,0.3174699544906616,293.07537841796875,297.1499938964844,293.1499938964844,0.0015657361363992,-594.5851440429688,293.1980895996094,0.4254210889339447,0.050000000745058,0.2385472059249878,291.140869140625,291.1499938964844,265.42333984375,264.5603332519531,281.4128112792969,293.2052307128906,291.1408996582031,1.0,0.3061310648918152,0.8235535025596619,0.8235535025596619,1.0,1.0,-1.218848705291748,0.5175295472145081,0.70131915807724,0.2417801916599273,0.0,0.0,0.5401095747947693,83.53850555419922,79.0,0.7709830403327942,-11948.751953125,275.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87896728515625,307.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.283203125,18000.0,0.0,0.0,0.2704940736293793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178682804107666,0.517874002456665,-5.696292646462098e-06,0.0,0.0002745170786511,0.0,0.0,31.78463554382324,0.0,0.0,0.0,0.3756309151649475,4.0,0.0,1.0
421020,293.1377258300781,297.1499938964844,293.1499938964844,0.120862640440464,-2667.82373046875,304.1486511230469,0.7041088342666626,0.1858595013618469,0.1696370542049408,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4270086288452148,0.050000000745058,0.0502399243414402,293.1374816894531,297.1499938964844,293.1499938964844,0.2559454441070556,-3773.36865234375,304.14874267578125,0.8552888631820679,0.3409021496772766,0.239933043718338,293.1398010253906,297.1499938964844,293.1499938964844,0.248792290687561,-4995.5078125,304.1487121582031,0.8491003513336182,0.3332653343677521,0.3176444768905639,293.0754699707031,297.1499938964844,293.1499938964844,0.0015837551327422,-601.384033203125,293.2252197265625,0.4270086288452148,0.050000000745058,0.2383165806531906,291.1426696777344,291.1499938964844,265.3866577148437,264.5241394042969,281.3966369628906,293.2026062011719,291.14306640625,1.0,0.3043364286422729,0.8231077790260315,0.8231077790260315,1.0,1.0,-1.2190585136413574,0.5175765156745911,0.7014820575714111,0.2418205142021179,0.0,0.0,0.5410058498382568,82.31126403808594,67.0,3.1191766262054443,-11978.33203125,273.52716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964233398437,307.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.39453125,18000.0,0.0,0.0,0.2713697254657745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197481513023376,0.5197538733482361,-5.708751814381685e-06,0.0,0.0002754057641141,0.0,0.0,31.99553871154785,0.0,0.0,0.0,0.3762871325016022,4.0,0.0,1.0
421080,293.1377258300781,297.1499938964844,293.1499938964844,0.120862640440464,-2667.82373046875,304.1486511230469,0.7041088342666626,0.1858595013618469,0.1696370542049408,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4270086288452148,0.050000000745058,0.0502399243414402,293.1374816894531,297.1499938964844,293.1499938964844,0.2559454441070556,-3773.36865234375,304.14874267578125,0.8552888631820679,0.3409021496772766,0.239933043718338,293.1398010253906,297.1499938964844,293.1499938964844,0.248792290687561,-4995.5078125,304.1487121582031,0.8491003513336182,0.3332653343677521,0.3176444768905639,293.0754699707031,297.1499938964844,293.1499938964844,0.0015837551327422,-601.384033203125,293.2252197265625,0.4270086288452148,0.050000000745058,0.2383165806531906,291.1426696777344,291.1499938964844,265.3866577148437,264.5241394042969,281.3966369628906,293.2026062011719,291.14306640625,1.0,0.3043364286422729,0.8231077790260315,0.8231077790260315,1.0,1.0,-1.2190585136413574,0.5175765156745911,0.7014820575714111,0.2418205142021179,0.0,0.0,0.5410058498382568,82.31126403808594,67.0,3.1191766262054443,-11978.33203125,273.52716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964233398437,307.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.39453125,18000.0,0.0,0.0,0.2713697254657745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197481513023376,0.5197538733482361,-5.708751814381685e-06,0.0,0.0002754057641141,0.0,0.0,31.99553871154785,0.0,0.0,0.0,0.3762871325016022,4.0,0.0,1.0
421140,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14892578125,0.7123957872390747,0.0,0.1697954684495926,293.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.4333588480949402,0.0,0.0500612892210483,293.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1492004394531,0.8646203875541687,0.0,0.2399696260690689,293.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14910888671875,0.8582761883735657,0.0,0.3177377581596374,293.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.4333588480949402,0.0,0.2374692112207412,291.1466369628906,294.1499938964844,265.3500061035156,264.4863586425781,281.3810119628906,293.20001220703125,291.14703369140625,0.0,0.0,0.8226621150970459,0.8226621150970459,1.0,1.0,-1.2181735038757324,0.5171368718147278,0.7010366320610046,0.2415652126073837,0.0,0.0,0.0,77.77505493164062,60.0,4.841806411743164,-11994.7509765625,263.7770080566406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,307.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204997658729553,0.5205054879188538,-5.715564384445315e-06,0.0,0.0,0.0,0.0,32.0887336730957,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14892578125,0.7123957872390747,0.0,0.1697954684495926,293.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.4333588480949402,0.0,0.0500612892210483,293.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1492004394531,0.8646203875541687,0.0,0.2399696260690689,293.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14910888671875,0.8582761883735657,0.0,0.3177377581596374,293.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.4333588480949402,0.0,0.2374692112207412,291.1466369628906,294.1499938964844,265.3500061035156,264.4863586425781,281.3810119628906,293.20001220703125,291.14703369140625,0.0,0.0,0.8226621150970459,0.8226621150970459,1.0,1.0,-1.2181735038757324,0.5171368718147278,0.7010366320610046,0.2415652126073837,0.0,0.0,0.0,77.77505493164062,60.0,4.841806411743164,-11994.7509765625,263.7770080566406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,307.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204997658729553,0.5205054879188538,-5.715564384445315e-06,0.0,0.0,0.0,0.0,32.0887336730957,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,292.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,0.000738676986657,293.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0003058396687265,292.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,0.000971175963059,292.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98077392578125,0.0,0.0,0.0012885347241535,293.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95928955078125,0.0,0.0,0.0014507716987282,291.2824401855469,294.1499938964844,265.3133239746094,264.44775390625,273.6309814453125,272.62158203125,291.1452941894531,0.0,0.0,0.1307775527238845,0.1307775527238845,1.0,1.0,-0.0057068360038101,0.0029047722928225,0.0028020639438182,-0.1222910583019256,0.0,0.0,0.0,-0.0506087243556976,60.0,-509.5824279785156,-0.0,-2.2200256353244185e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.44896076656764e-18,7.451197462943983e-18,-2.236828854488366e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,292.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,0.000738676986657,293.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0003058396687265,292.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,0.000971175963059,292.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98077392578125,0.0,0.0,0.0012885347241535,293.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95928955078125,0.0,0.0,0.0014507716987282,291.2824401855469,294.1499938964844,265.3133239746094,264.44775390625,273.6309814453125,272.62158203125,291.1452941894531,0.0,0.0,0.1307775527238845,0.1307775527238845,1.0,1.0,-0.0057068360038101,0.0029047722928225,0.0028020639438182,-0.1222910583019256,0.0,0.0,0.0,-0.0506087243556976,60.0,-509.5824279785156,-0.0,-2.2200256353244185e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.44896076656764e-18,7.451197462943983e-18,-2.236828854488366e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.689453125,0.0,0.0,0.0001458366168662,293.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,0.0001396856532664,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001250971254194,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,0.0001685959286987,292.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.0006626085960306,291.28179931640625,294.1499938964844,265.2950134277344,264.428466796875,273.4419250488281,267.7579345703125,291.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014902581460773,4.832664401988041e-08,0.0014902098337188,-0.1245777308940887,0.0,0.0,0.0,-0.029409222304821,60.0,-218.5434112548828,-0.0,-1.514189165163771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5967619894910884e-20,1.769744357945393e-20,-1.7298234825946546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767883300781,0.0,0.0,0.0001283201854676,293.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,0.0001347118377452,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.925537109375,0.0,0.0,0.0001001527489279,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.0001355755521217,292.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0006390149355866,291.28143310546875,294.1499938964844,265.27667236328125,264.4091491699219,273.3407592773437,266.10858154296875,291.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653676724061,4.8193943058549855e-08,0.0013653194764629,-0.1242906600236892,0.0,0.0,0.0,-0.0287043508142232,60.0,-95.13336944580078,-0.0,-1.2710806629456786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.210585161881982e-21,-7.770973306229994e-21,2.560388346296404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,292.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647033691406,0.0,0.0,0.0001276994153158,293.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,0.0001344614720437,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197998046875,0.0,0.0,9.933102410286664e-05,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477233886719,0.0,0.0,0.0001344855263596,292.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393310546875,0.0,0.0,0.0006378273246809,291.28106689453125,294.1499938964844,265.2583312988281,264.3898620605469,273.2431030273437,265.5472106933594,291.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013606252614408,4.8030660337872184e-08,0.0013605771819129,-0.1239741519093513,0.0,0.0,0.0,-0.0286237969994545,60.0,-49.84160614013672,-0.0,-1.2622236056358818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.944741106793516e-21,7.547586881020227e-21,-2.6028457742267105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,292.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,0.0001275747781619,293.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,0.0001343405165243,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,9.922544995788483e-05,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,0.000134343150421,292.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,0.0006372535717673,291.2807006835937,294.1499938964844,265.239990234375,264.3705749511719,273.14654541015625,265.3474426269531,291.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593439944088,4.7891788312881545e-08,0.0013592960312962,-0.1236183792352676,0.0,0.0,0.0,-0.0285544749349355,60.0,-33.36861801147461,-0.0,-1.2598474086189526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384613196040754e-21,-7.542648031151917e-21,2.6041867115478414e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6290283203125,0.0,0.0,0.0001273154775844,293.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0001340676826657,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90289306640625,0.0,0.0,9.902359306579456e-05,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,0.0001340698800049,292.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,0.0006359593826346,291.2799072265625,294.1499938964844,265.2033386230469,264.3320007324219,272.9565124511719,265.23046875,291.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.756872939992719e-08,0.0013565333792939,-0.1227903887629509,0.0,0.0,0.0,-0.0283943209797143,60.0,-25.26139259338379,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6290283203125,0.0,0.0,0.0001273154775844,293.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0001340676826657,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90289306640625,0.0,0.0,9.902359306579456e-05,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,0.0001340698800049,292.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,0.0006359593826346,291.2799072265625,294.1499938964844,265.2033386230469,264.3320007324219,272.9565124511719,265.23046875,291.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.756872939992719e-08,0.0013565333792939,-0.1227903887629509,0.0,0.0,0.0,-0.0283943209797143,60.0,-25.26139259338379,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60577392578125,0.0,0.0,0.0001270089414902,293.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.000133744921186,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,9.878516721073538e-05,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,0.0001337470603175,292.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0006344282883219,291.279052734375,294.1499938964844,265.1666564941406,264.29345703125,272.7705383300781,265.184814453125,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-24.161319732666016,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60577392578125,0.0,0.0,0.0001270089414902,293.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.000133744921186,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,9.878516721073538e-05,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,0.0001337470603175,292.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0006344282883219,291.279052734375,294.1499938964844,265.1666564941406,264.29345703125,272.7705383300781,265.184814453125,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-24.161319732666016,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829162597656,0.0,0.0,0.0001266562758246,293.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,0.0001333735708612,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,9.851085633272304e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,0.000133375680889,292.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993530273437,0.0,0.0,0.0006326668080873,291.2781677246094,294.1499938964844,265.1300048828125,264.2549133300781,272.5886535644531,265.1472473144531,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-23.97674369812012,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829162597656,0.0,0.0,0.0001266562758246,293.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,0.0001333735708612,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,9.851085633272304e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,0.000133375680889,292.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993530273437,0.0,0.0,0.0006326668080873,291.2781677246094,294.1499938964844,265.1300048828125,264.2549133300781,272.5886535644531,265.1472473144531,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-23.97674369812012,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,0.0001262592268176,293.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001329554943367,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,9.820203558774664e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.0001329575607087,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0006306836148723,291.2772216796875,294.1499938964844,265.09332275390625,264.2164001464844,272.4107360839844,265.1106262207031,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-23.90277099609375,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,0.0001262592268176,293.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001329554943367,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,9.820203558774664e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.0001329575607087,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0006306836148723,291.2772216796875,294.1499938964844,265.09332275390625,264.2164001464844,272.4107360839844,265.1106262207031,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-23.90277099609375,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.0001260448043467,293.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,0.000132729721372,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,9.803526336327197e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001327317586401,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,0.0006296126521192,291.2767333984375,294.1499938964844,265.07501220703125,264.1971435546875,272.3232421875,265.0923767089844,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430387480184,4.5984386076725066e-08,0.0013429927639663,-0.1187262386083602,0.0,0.0,0.0,-0.0276089273393154,60.0,-23.869430541992188,-0.0,-1.2298038143399026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.538330078125,0.0,0.0,0.0001258203119505,293.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0001324933255091,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,9.786065493244678e-05,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8850402832031,0.0,0.0,0.0001324953627772,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,0.0006284913397394,291.2762145996094,294.1499938964844,265.0566711425781,264.1778869628906,272.2367553710937,265.0741577148437,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406462967395,4.570450329310916e-08,0.0013406006619334,-0.1180076748132705,0.0,0.0,0.0,-0.0274701807647943,60.0,-23.83492088317871,-0.0,-1.2254263026534318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0001253431400982,292.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,0.0001319908769801,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,9.748950833454728e-05,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741760253906,0.0,0.0,0.0001319928560405,292.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,0.0006261078524403,291.2751159667969,294.1499938964844,265.0199890136719,264.1393737792969,272.0666198730469,265.0377197265625,290.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.1164797469973564,0.0,0.0,0.0,-0.0271752681583166,60.0,-23.760528564453125,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0001253431400982,292.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,0.0001319908769801,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,9.748950833454728e-05,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741760253906,0.0,0.0,0.0001319928560405,292.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,0.0006261078524403,291.2751159667969,294.1499938964844,265.0199890136719,264.1393737792969,272.0666198730469,265.0377197265625,290.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.1164797469973564,0.0,0.0,0.0,-0.0271752681583166,60.0,-23.760528564453125,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952697753906,0.0,0.0,0.0001248325424967,292.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,0.0001314532273681,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388366699219,0.0,0.0,9.709237201604992e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86346435546875,0.0,0.0,0.0001314551627729,292.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0006235574837774,291.2739562988281,294.1499938964844,264.9833374023437,264.10089111328125,271.9003295898437,265.00128173828125,290.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473026150626544e-08,0.0013300753198564,-0.1148439943790435,0.0,0.0,0.0,-0.0268597099930048,60.0,-23.678905487060547,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952697753906,0.0,0.0,0.0001248325424967,292.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,0.0001314532273681,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388366699219,0.0,0.0,9.709237201604992e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86346435546875,0.0,0.0,0.0001314551627729,292.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0006235574837774,291.2739562988281,294.1499938964844,264.9833374023437,264.10089111328125,271.9003295898437,265.00128173828125,290.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473026150626544e-08,0.0013300753198564,-0.1148439943790435,0.0,0.0,0.0,-0.0268597099930048,60.0,-23.678905487060547,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
