time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422460,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0001244041050085,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0001310020743403,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,9.675913315732032e-05,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0001310039951931,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,0.0006214174791239,291.2729797363281,294.1499938964844,264.9540100097656,264.07012939453125,271.7699584960937,264.97216796875,290.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255539815872,4.393890051801464e-08,0.0013255100930109,-0.1134707853198051,0.0,0.0,0.0,-0.0265949312597513,60.0,-23.60907554626465,-0.0,-1.1979905423231685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,0.0001242946891579,292.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,0.0001308868668274,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,9.667403355706484e-05,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,0.0001308887731283,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,0.0006208709091879,291.272705078125,294.1499938964844,264.9466552734375,264.0624389648437,271.7377319335937,264.9648742675781,290.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243879657238,4.3802497629030774e-08,0.0013243441935628,-0.1131199896335601,0.0,0.0,0.0,-0.0265273116528987,60.0,-23.59108161926269,-0.0,-1.195883925220187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4536437988281,0.0,0.0,0.0001237369287991,292.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0001302995369769,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.818603515625,0.0,0.0,9.624020458431914e-05,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0001303013996221,292.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0006180849159136,291.2713928222656,294.1499938964844,264.9100036621094,264.02398681640625,271.57879638671875,264.9284973144531,290.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184441486373,4.3107160507815934e-08,0.0013184010749682,-0.1113311722874641,0.0,0.0,0.0,-0.0261826161295175,60.0,-23.49848365783692,-0.0,-1.1851735592927073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4536437988281,0.0,0.0,0.0001237369287991,292.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0001302995369769,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.818603515625,0.0,0.0,9.624020458431914e-05,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0001303013996221,292.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0006180849159136,291.2713928222656,294.1499938964844,264.9100036621094,264.02398681640625,271.57879638671875,264.9284973144531,290.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184441486373,4.3107160507815934e-08,0.0013184010749682,-0.1113311722874641,0.0,0.0,0.0,-0.0261826161295175,60.0,-23.49848365783692,-0.0,-1.1851735592927073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,0.0001234531227964,292.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0001300007133977,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,9.601947385817766e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.000130002546939,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83013916015625,0.0,0.0,0.0006166673847474,291.2706604003906,294.1499938964844,264.89166259765625,264.0047607421875,271.50067138671875,264.9103088378906,290.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.275337417425362e-08,0.0013153770705685,-0.1104206219315528,0.0,0.0,0.0,-0.0260072350502014,60.0,-23.45088005065918,-0.0,-1.1797425969461985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,0.0001231674978043,292.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001296999398618,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,9.57973097683862e-05,291.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0001297017588512,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,0.0006152406567707,291.2699584960937,294.1499938964844,264.8733215332031,263.98553466796875,271.4234313964844,264.8921203613281,290.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123759999871,4.2397292787654806e-08,0.0013123335083946,-0.1095039099454879,0.0,0.0,0.0,-0.0258307177573442,60.0,-23.402698516845703,-0.0,-1.1742890393406925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,0.0001225936721311,292.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,0.0001290957006858,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,9.535099525237456e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,0.0001290974905714,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,0.000612374395132,291.2684326171875,294.1499938964844,264.836669921875,263.9471130371094,271.271484375,264.85577392578125,290.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196099385568e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-23.30538558959961,-0.0,-1.1633713370429177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,0.0001225936721311,292.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,0.0001290957006858,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,9.535099525237456e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,0.0001290974905714,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,0.000612374395132,291.2684326171875,294.1499938964844,264.836669921875,263.9471130371094,271.271484375,264.85577392578125,290.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196099385568e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-23.30538558959961,-0.0,-1.1633713370429177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,0.0001220143822138,292.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0001284856989514,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78912353515625,0.0,0.0,9.490042430115864e-05,291.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,0.0001284874597331,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,0.0006094808341003,291.26678466796875,294.1499938964844,264.79998779296875,263.90869140625,271.1229248046875,264.8194580078125,290.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000877806916,4.0959825753361656e-08,0.0013000468024984,-0.1058004945516586,0.0,0.0,0.0,-0.0251181256026029,60.0,-23.20721244812012,-0.0,-1.1524013387997913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,0.0001220143822138,292.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0001284856989514,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78912353515625,0.0,0.0,9.490042430115864e-05,291.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,0.0001284874597331,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,0.0006094808341003,291.26678466796875,294.1499938964844,264.79998779296875,263.90869140625,271.1229248046875,264.8194580078125,290.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000877806916,4.0959825753361656e-08,0.0013000468024984,-0.1058004945516586,0.0,0.0,0.0,-0.0251181256026029,60.0,-23.20721244812012,-0.0,-1.1524013387997913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37432861328125,0.0,0.0,0.0001214206786244,292.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,0.0001278605341212,291.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,9.443865565117449e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017883300781,0.0,0.0,0.0001278622512472,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0006065153283998,291.2650451660156,294.1499938964844,264.7633361816406,263.8702697753906,270.9776306152344,264.7831420898437,290.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-23.107431411743164,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37432861328125,0.0,0.0,0.0001214206786244,292.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,0.0001278605341212,291.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,9.443865565117449e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017883300781,0.0,0.0,0.0001278622512472,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0006065153283998,291.2650451660156,294.1499938964844,264.7633361816406,263.8702697753906,270.9776306152344,264.7831420898437,290.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-23.107431411743164,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35528564453125,0.0,0.0,0.0001208058820338,292.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001272131485166,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,9.396047244081274e-05,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,0.0001272148365387,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,0.0006034444086253,291.26318359375,294.1499938964844,264.7266540527344,263.8318786621094,270.8355407714844,264.746826171875,290.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-23.00432205200196,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35528564453125,0.0,0.0,0.0001208058820338,292.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001272131485166,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,9.396047244081274e-05,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,0.0001272148365387,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,0.0006034444086253,291.26318359375,294.1499938964844,264.7266540527344,263.8318786621094,270.8355407714844,264.746826171875,290.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-23.00432205200196,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0001204918444273,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001268824707949,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,9.371621126774698e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869873046875,0.0,0.0,0.0001268841297132,292.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78045654296875,0.0,0.0,0.000601875828579,291.2622375488281,294.1499938964844,264.7083435058594,263.81268310546875,270.7656555175781,264.72869873046875,290.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838632101193,3.9061912815441246e-08,0.0012838240945711,-0.1009043753147125,0.0,0.0,0.0,-0.0241772793233394,60.0,-22.95144844055176,-0.0,-1.1238175545713602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33648681640625,0.0,0.0,0.0001201744598802,292.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,0.0001265482569579,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,9.346935985377058e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001265499013243,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756042480469,0.0,0.0,0.0006002904847264,291.26123046875,294.1499938964844,264.69000244140625,263.79351806640625,270.696533203125,264.7105712890625,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804811121895,3.866628972559738e-08,0.0012804424623027,-0.0998828783631324,0.0,0.0,0.0,-0.0239811576902866,60.0,-22.8978328704834,-0.0,-1.1179042758158177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,0.0001195338627439,292.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,0.0001258737029274,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511291503906,0.0,0.0,9.297110955230892e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.00012587531819,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.0005970906931906,291.2591552734375,294.1499938964844,264.6533203125,263.7551574707031,270.5605773925781,264.67431640625,290.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-22.789031982421875,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,0.0001195338627439,292.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,0.0001258737029274,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511291503906,0.0,0.0,9.297110955230892e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.00012587531819,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.0005970906931906,291.2591552734375,294.1499938964844,264.6533203125,263.7551574707031,270.5605773925781,264.67431640625,290.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-22.789031982421875,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,0.0001188934911624,292.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0001251993962796,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,9.247303387383e-05,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,0.0001252009678864,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,0.0005938920076005,291.2569580078125,294.1499938964844,264.6166687011719,263.716796875,270.4275817871094,264.6381225585937,290.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668308336287,3.706957940607936e-08,0.0012667936971411,-0.0957570970058441,0.0,0.0,0.0,-0.0231896210461854,60.0,-22.67947006225586,-0.0,-1.094197017437182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,0.0001188934911624,292.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0001251993962796,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,9.247303387383e-05,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,0.0001252009678864,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,0.0005938920076005,291.2569580078125,294.1499938964844,264.6166687011719,263.716796875,270.4275817871094,264.6381225585937,290.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668308336287,3.706957940607936e-08,0.0012667936971411,-0.0957570970058441,0.0,0.0,0.0,-0.0231896210461854,60.0,-22.67947006225586,-0.0,-1.094197017437182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,0.000118263735203,292.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0001245362509507,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,9.198321640724316e-05,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0001245377934537,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0005907463491894,291.2546691894531,294.1499938964844,264.5799865722656,263.678466796875,270.29742431640625,264.6018981933594,290.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601199559867,3.6284610871462064e-08,0.0012600837508216,-0.0937270522117614,0.0,0.0,0.0,-0.0228004902601242,60.0,-22.571020126342773,-0.0,-1.082635137095167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,0.000118263735203,292.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0001245362509507,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,9.198321640724316e-05,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0001245377934537,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0005907463491894,291.2546691894531,294.1499938964844,264.5799865722656,263.678466796875,270.29742431640625,264.6018981933594,290.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601199559867,3.6284610871462064e-08,0.0012600837508216,-0.0937270522117614,0.0,0.0,0.0,-0.0228004902601242,60.0,-22.571020126342773,-0.0,-1.082635137095167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640686035156,0.0,0.0,0.0001176552468677,292.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0001238955010194,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,9.150993719231336e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437438964844,0.0,0.0,0.0001238970144186,292.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376403808594,0.0,0.0,0.0005877069197595,291.2522277832031,294.1499938964844,264.5433349609375,263.64013671875,270.1700134277344,264.5657043457031,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536357389762,3.552615623902966e-08,0.0012536002323031,-0.0917644947767257,0.0,0.0,0.0,-0.0224245022982358,60.0,-22.46567344665528,-0.0,-1.0715219644907849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640686035156,0.0,0.0,0.0001176552468677,292.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0001238955010194,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,9.150993719231336e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437438964844,0.0,0.0,0.0001238970144186,292.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376403808594,0.0,0.0,0.0005877069197595,291.2522277832031,294.1499938964844,264.5433349609375,263.64013671875,270.1700134277344,264.5657043457031,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536357389762,3.552615623902966e-08,0.0012536002323031,-0.0917644947767257,0.0,0.0,0.0,-0.0224245022982358,60.0,-22.46567344665528,-0.0,-1.0715219644907849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,0.0001173622003989,292.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.000123586927657,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,9.128201782004908e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,0.0001235884265042,292.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73297119140625,0.0,0.0,0.0005862431717105,291.2509765625,294.1499938964844,264.5249938964844,263.6209716796875,270.1073303222656,264.547607421875,290.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189862966537,0.0,0.0,0.0,-0.0222434308379888,60.0,-22.41478157043457,-0.0,-1.0661904070730088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,0.0001170783216366,292.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0001232880022143,291.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,9.106121433433144e-05,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0001232894865097,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,0.0005848252330906,291.24969482421875,294.1499938964844,264.50665283203125,263.601806640625,270.0452575683594,264.5295104980469,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474878458306,3.4807062121444694e-08,0.0012474530376493,-0.089902825653553,0.0,0.0,0.0,-0.0220680236816406,60.0,-22.36540985107422,-0.0,-1.0610382616960125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0001165427893283,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,0.0001227240863954,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,9.064468031283468e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.000122725527035,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.000582150183618,291.2470397949219,294.1499938964844,264.4700012207031,263.5635070800781,269.92303466796875,264.4933166503906,290.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241780933924,3.4139549853762225e-08,0.0012417467078194,-0.088173896074295,0.0,0.0,0.0,-0.0217371173202991,60.0,-22.272151947021484,-0.0,-1.0513527826105928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0001165427893283,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,0.0001227240863954,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,9.064468031283468e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.000122725527035,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.000582150183618,291.2470397949219,294.1499938964844,264.4700012207031,263.5635070800781,269.92303466796875,264.4933166503906,290.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241780933924,3.4139549853762225e-08,0.0012417467078194,-0.088173896074295,0.0,0.0,0.0,-0.0217371173202991,60.0,-22.272151947021484,-0.0,-1.0513527826105928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122497558594,0.0,0.0,0.0001160576357506,292.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001222132123075,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,9.02673345990479e-05,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71563720703125,0.0,0.0,0.0001222146238433,292.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.0005797268822789,291.2442626953125,294.1499938964844,264.4333190917969,263.5252380371094,269.8031921386719,264.45709228515625,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366108130663,3.3534838905779913e-08,0.0012365772854536,-0.086606964468956,0.0,0.0,0.0,-0.0214373432099819,60.0,-22.18771171569824,-0.0,-1.042616730728696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122497558594,0.0,0.0,0.0001160576357506,292.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001222132123075,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,9.02673345990479e-05,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71563720703125,0.0,0.0,0.0001222146238433,292.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.0005797268822789,291.2442626953125,294.1499938964844,264.4333190917969,263.5252380371094,269.8031921386719,264.45709228515625,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366108130663,3.3534838905779913e-08,0.0012365772854536,-0.086606964468956,0.0,0.0,0.0,-0.0214373432099819,60.0,-22.18771171569824,-0.0,-1.042616730728696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001156311118393,292.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0001217640819959,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68731689453125,0.0,0.0,8.99355873116292e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,0.0001217654717038,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0005775963654741,291.2413330078125,294.1499938964844,264.39666748046875,263.4869689941406,269.6856384277344,264.4208374023437,290.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320653768256,3.300320727817052e-08,0.0012320324312895,-0.0852288678288459,0.0,0.0,0.0,-0.0211737938225269,60.0,-22.113754272460938,-0.0,-1.0349663881470408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001156311118393,292.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0001217640819959,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68731689453125,0.0,0.0,8.99355873116292e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,0.0001217654717038,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0005775963654741,291.2413330078125,294.1499938964844,264.39666748046875,263.4869689941406,269.6856384277344,264.4208374023437,290.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320653768256,3.300320727817052e-08,0.0012320324312895,-0.0852288678288459,0.0,0.0,0.0,-0.0211737938225269,60.0,-22.113754272460938,-0.0,-1.0349663881470408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786499023437,0.0,0.0,0.0001152707700384,292.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0001213846480823,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,8.965532470028847e-05,291.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,0.0001213860159623,292.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914978027344,0.0,0.0,0.000575796526391,291.2383117675781,294.1499938964844,264.3599853515625,263.4486999511719,269.5702209472656,264.384521484375,290.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554062556755525e-08,0.0012281925883144,-0.0840642377734184,0.0,0.0,0.0,-0.0209511388093233,60.0,-22.051776885986328,-0.0,-1.0285251050845545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786499023437,0.0,0.0,0.0001152707700384,292.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0001213846480823,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,8.965532470028847e-05,291.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,0.0001213860159623,292.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914978027344,0.0,0.0,0.000575796526391,291.2383117675781,294.1499938964844,264.3599853515625,263.4486999511719,269.5702209472656,264.384521484375,290.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554062556755525e-08,0.0012281925883144,-0.0840642377734184,0.0,0.0,0.0,-0.0209511388093233,60.0,-22.051776885986328,-0.0,-1.0285251050845545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,0.0001151175820268,292.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.000121223340102,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,8.953617361839861e-05,291.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,0.0001212246934301,292.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,0.0005750313284806,291.2367553710937,294.1499938964844,264.3416748046875,263.4295654296875,269.5133056640625,264.3663635253906,290.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.2363118407374714e-08,0.0012265602126717,-0.0835690125823021,0.0,0.0,0.0,-0.0208564791828393,60.0,-22.02573013305664,-0.0,-1.025792712994189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1621398925781,0.0,0.0,0.0001149835370597,292.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0001210821938002,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,8.943191642174497e-05,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879577636719,0.0,0.0,0.0001210835398524,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0005743618239648,291.2351379394531,294.1499938964844,264.3233337402344,263.41046142578125,269.4568786621094,264.3481750488281,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251639273017,3.2196034283060726e-08,0.0012251316802576,-0.0831356272101402,0.0,0.0,0.0,-0.0207736510783433,60.0,-22.00319099426269,-0.0,-1.0234048630763937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,0.0001147761504398,292.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0001208638204843,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,8.927060844143853e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,0.0001208651447086,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,0.0005733259604312,291.2318725585937,294.1499938964844,264.2866516113281,263.3722229003906,269.34539794921875,264.311767578125,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229534331709,3.193751041408177e-08,0.0012229214189574,-0.0824649780988693,0.0,0.0,0.0,-0.0206454917788505,60.0,-21.969276428222656,-0.0,-1.0197155830837801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,0.0001147761504398,292.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0001208638204843,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,8.927060844143853e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,0.0001208651447086,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,0.0005733259604312,291.2318725585937,294.1499938964844,264.2866516113281,263.3722229003906,269.34539794921875,264.311767578125,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229534331709,3.193751041408177e-08,0.0012229214189574,-0.0824649780988693,0.0,0.0,0.0,-0.0206454917788505,60.0,-21.969276428222656,-0.0,-1.0197155830837801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12945556640625,0.0,0.0,0.000114654074423,292.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,0.0001207352906931,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,8.917565719457343e-05,291.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001207365858135,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,0.0005727162351831,291.2284240722656,294.1499938964844,264.25,263.3340148925781,269.2356872558594,264.2753295898437,290.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216519098728,3.1785319265509315e-08,0.00122162012849,-0.0820701122283935,0.0,0.0,0.0,-0.0205700434744358,60.0,-21.951208114624023,-0.0,-1.0175467934914197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
