time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424800,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12945556640625,0.0,0.0,0.000114654074423,292.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,0.0001207352906931,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,8.917565719457343e-05,291.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001207365858135,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,0.0005727162351831,291.2284240722656,294.1499938964844,264.25,263.3340148925781,269.2356872558594,264.2753295898437,290.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216519098728,3.1785319265509315e-08,0.00122162012849,-0.0820701122283935,0.0,0.0,0.0,-0.0205700434744358,60.0,-21.951208114624023,-0.0,-1.0175467934914197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.0001146081340266,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.0001206869201269,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,8.913991769077256e-05,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001206882006954,292.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,0.0005724867805838,291.2248840332031,294.1499938964844,264.2169189453125,263.299072265625,269.127685546875,264.2400207519531,290.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.9481143951416,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.0001146081340266,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.0001206869201269,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,8.913991769077256e-05,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001206882006954,292.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,0.0005724867805838,291.2248840332031,294.1499938964844,264.2169189453125,263.299072265625,269.127685546875,264.2400207519531,290.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.9481143951416,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,0.0001146184804383,292.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001206978340633,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,8.914796489989385e-05,291.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,0.0001206991000799,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,0.000572538585402,291.22119140625,294.1499938964844,264.190673828125,263.2704162597656,269.0213928222656,264.20965576171875,290.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212713481858,3.174084639567809e-08,0.0012212395668029,-0.0819547176361084,0.0,0.0,0.0,-0.0205479953438043,60.0,-21.95294570922852,-0.0,-1.0169134867510365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,0.0001146184804383,292.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001206978340633,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,8.914796489989385e-05,291.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,0.0001206991000799,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,0.000572538585402,291.22119140625,294.1499938964844,264.190673828125,263.2704162597656,269.0213928222656,264.20965576171875,290.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212713481858,3.174084639567809e-08,0.0012212395668029,-0.0819547176361084,0.0,0.0,0.0,-0.0205479953438043,60.0,-21.95294570922852,-0.0,-1.0169134867510365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892333984375,0.0,0.0,0.0001146437862189,292.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,0.000120724493172,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,8.916764636524022e-05,291.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,0.0001207257373607,292.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413879394531,0.0,0.0,0.0005726650124415,291.21929931640625,294.1499938964844,264.1799621582031,263.2582702636719,268.9689025878906,264.19677734375,290.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215406168252,3.1772351860581693e-08,0.0012215088354423,-0.0820364654064178,0.0,0.0,0.0,-0.0205636136233806,60.0,-21.95752143859864,-0.0,-1.017362194488669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,0.0001146816066466,292.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,0.0001207643217639,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,8.919705578591675e-05,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0001207655659527,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,0.0005728539545089,291.21734619140625,294.1499938964844,264.1708068847656,263.24755859375,268.9168701171875,264.1854553222656,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219432974234,3.1819460843962595e-08,0.0012219115160405,-0.0821586921811103,0.0,0.0,0.0,-0.0205869656056165,60.0,-21.96334648132324,-0.0,-1.0180331599940473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,0.0001147921793744,292.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001208807807415,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,8.92830576049164e-05,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,0.0001208820031024,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,0.0005734063452109,291.21337890625,294.1499938964844,264.15679931640625,263.2301025390625,268.8141784667969,264.16729736328125,290.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720665871704e-08,0.0012230889406055,-0.082516074180603,0.0,0.0,0.0,-0.0206552501767873,60.0,-21.978422164916992,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,0.0001147921793744,292.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001208807807415,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,8.92830576049164e-05,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,0.0001208820031024,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,0.0005734063452109,291.21337890625,294.1499938964844,264.15679931640625,263.2301025390625,268.8141784667969,264.16729736328125,290.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720665871704e-08,0.0012230889406055,-0.082516074180603,0.0,0.0,0.0,-0.0206552501767873,60.0,-21.978422164916992,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495300292969,0.0,0.0,0.0001149443996837,292.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001210410773637,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,8.940144471125677e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0001210422851727,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184997558594,0.0,0.0,0.0005741667700931,291.2092590332031,294.1499938964844,264.1481628417969,263.21759033203125,268.7133178710937,264.15484619140625,290.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685051489141e-08,0.0012247100239619,-0.0830080509185791,0.0,0.0,0.0,-0.0207492634654045,60.0,-21.99756622314453,-0.0,-1.022702491582095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495300292969,0.0,0.0,0.0001149443996837,292.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001210410773637,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,8.940144471125677e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0001210422851727,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184997558594,0.0,0.0,0.0005741667700931,291.2092590332031,294.1499938964844,264.1481628417969,263.21759033203125,268.7133178710937,264.15484619140625,290.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685051489141e-08,0.0012247100239619,-0.0830080509185791,0.0,0.0,0.0,-0.0207492634654045,60.0,-21.99756622314453,-0.0,-1.022702491582095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03375244140625,0.0,0.0,0.0001151317628682,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001212384013342,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,8.954716759035364e-05,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.0001212395873153,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,0.0005751027492806,291.2050170898437,294.1499938964844,264.1444091796875,263.2095947265625,268.6143798828125,264.14764404296875,290.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-22.01995086669922,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03375244140625,0.0,0.0,0.0001151317628682,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001212384013342,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,8.954716759035364e-05,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.0001212395873153,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,0.0005751027492806,291.2050170898437,294.1499938964844,264.1444091796875,263.2095947265625,268.6143798828125,264.14764404296875,290.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-22.01995086669922,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,0.0001153475241153,292.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0001214656149386,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,8.971498027676716e-05,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0001214667863678,292.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,0.0005761805805377,291.2005920410156,294.1499938964844,264.1450500488281,263.20562744140625,268.5173645019531,264.14520263671875,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229036366567,3.264914383294126e-08,0.0012290037702769,-0.0843108147382736,0.0,0.0,0.0,-0.0209982637315988,60.0,-22.0446834564209,-0.0,-1.029887002346186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,0.0001153475241153,292.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0001214656149386,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,8.971498027676716e-05,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0001214667863678,292.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,0.0005761805805377,291.2005920410156,294.1499938964844,264.1450500488281,263.20562744140625,268.5173645019531,264.14520263671875,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229036366567,3.264914383294126e-08,0.0012290037702769,-0.0843108147382736,0.0,0.0,0.0,-0.0209982637315988,60.0,-22.0446834564209,-0.0,-1.029887002346186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101928710937,0.0,0.0,0.0001154638885054,292.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0001215881566167,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,8.980547863757238e-05,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,0.0001215893207699,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,0.0005767618422396,291.1983337402344,294.1499938964844,264.1468811035156,263.2050476074219,268.4696350097656,264.1456604003906,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302759569138,3.279413718360048e-08,0.001230243127793,-0.0846868008375167,0.0,0.0,0.0,-0.0210701432079076,60.0,-22.05765151977539,-0.0,-1.0319656240653785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,0.0001155846985056,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0001217153840116,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,8.989944035420194e-05,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,0.0001217165408888,292.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,0.0005773653392679,291.196044921875,294.1499938964844,264.1496276855469,263.2052917480469,268.4223937988281,264.1471252441406,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-22.07083511352539,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866943359375,0.0,0.0,0.0001158361992565,292.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001219802361447,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704345703125,0.0,0.0,9.009505447465926e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,0.000121981385746,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0005786217516288,291.1913146972656,294.1499938964844,264.1575927734375,263.2081298828125,268.3293762207031,264.1527404785156,290.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342423433437,3.3258064746632954e-08,0.0012342090485617,-0.0858895778656005,0.0,0.0,0.0,-0.0213001258671283,60.0,-22.097394943237305,-0.0,-1.0386303728182612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866943359375,0.0,0.0,0.0001158361992565,292.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001219802361447,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704345703125,0.0,0.0,9.009505447465926e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,0.000121981385746,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0005786217516288,291.1913146972656,294.1499938964844,264.1575927734375,263.2081298828125,268.3293762207031,264.1527404785156,290.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342423433437,3.3258064746632954e-08,0.0012342090485617,-0.0858895778656005,0.0,0.0,0.0,-0.0213001258671283,60.0,-22.097394943237305,-0.0,-1.0386303728182612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0001160952597274,292.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001222530554514,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,9.029654029291125e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0001222541759489,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57196044921875,0.0,0.0,0.0005799158243462,291.1864624023437,294.1499938964844,264.16851806640625,263.2137145996094,268.2384033203125,264.1617126464844,290.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237002084963,3.3580874969629804e-08,0.0012369685573503,-0.0867262706160545,0.0,0.0,0.0,-0.0214601512998342,60.0,-22.12345314025879,-0.0,-1.0432805197524433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0001160952597274,292.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001222530554514,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,9.029654029291125e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0001222541759489,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57196044921875,0.0,0.0,0.0005799158243462,291.1864624023437,294.1499938964844,264.16851806640625,263.2137145996094,268.2384033203125,264.1617126464844,290.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237002084963,3.3580874969629804e-08,0.0012369685573503,-0.0867262706160545,0.0,0.0,0.0,-0.0214601512998342,60.0,-22.12345314025879,-0.0,-1.0432805197524433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,0.0001163553461083,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001225269515998,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,9.049882646650076e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,0.0001225280575454,292.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,0.0005812150775454,291.18145751953125,294.1499938964844,264.181884765625,263.2215881347656,268.1495056152344,264.1734619140625,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397728860378,3.39049677222647e-08,0.0012397390091791,-0.0875661149621009,0.0,0.0,0.0,-0.0216208137571811,60.0,-22.14810562133789,-0.0,-1.0479595147216969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,0.0001163553461083,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001225269515998,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,9.049882646650076e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,0.0001225280575454,292.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,0.0005812150775454,291.18145751953125,294.1499938964844,264.181884765625,263.2215881347656,268.1495056152344,264.1734619140625,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397728860378,3.39049677222647e-08,0.0012397390091791,-0.0875661149621009,0.0,0.0,0.0,-0.0216208137571811,60.0,-22.14810562133789,-0.0,-1.0479595147216969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,0.0001166105066658,292.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001227956527145,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,9.06972782104276e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575256347656,0.0,0.0,0.0001227967441082,292.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,0.0005824897089041,291.1763000488281,294.1499938964844,264.1972045898437,263.2313232421875,268.06268310546875,264.1875305175781,290.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424911838024,3.422291428023527e-08,0.0012424569576978,-0.088389866054058,0.0,0.0,0.0,-0.021778430789709,60.0,-22.17054748535156,-0.0,-1.0525599947186492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,0.0001166105066658,292.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001227956527145,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,9.06972782104276e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575256347656,0.0,0.0,0.0001227967441082,292.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,0.0005824897089041,291.1763000488281,294.1499938964844,264.1972045898437,263.2313232421875,268.06268310546875,264.1875305175781,290.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424911838024,3.422291428023527e-08,0.0012424569576978,-0.088389866054058,0.0,0.0,0.0,-0.021778430789709,60.0,-22.17054748535156,-0.0,-1.0525599947186492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93218994140625,0.0,0.0,0.0001167345690191,292.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001229262998094,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,9.079377923626451e-05,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527038574219,0.0,0.0,0.0001229273912031,292.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,0.0005831094458699,291.1736755371094,294.1499938964844,264.2054443359375,263.2367553710937,268.0200500488281,264.1953125,290.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.4377514168681955e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550711870193,60.0,-22.180700302124023,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,0.0001168554881587,292.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001230536436196,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,9.088782098842783e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,0.0001230547204613,292.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,0.0005837134667672,291.1709899902344,294.1499938964844,264.2139892578125,263.24249267578125,267.9779357910156,264.20343017578125,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-22.1900691986084,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0001170858740806,292.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001232962677022,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,9.106701327254996e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.000123297329992,292.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53387451171875,0.0,0.0,0.0005848644068464,291.16552734375,294.1499938964844,264.23175048828125,263.2546081542969,267.895263671875,264.2206115722656,290.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.481526889004272e-08,0.0012475207913666,-0.089924082159996,0.0,0.0,0.0,-0.0220720786601305,60.0,-22.20624732971192,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0001170858740806,292.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001232962677022,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,9.106701327254996e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.000123297329992,292.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53387451171875,0.0,0.0,0.0005848644068464,291.16552734375,294.1499938964844,264.23175048828125,263.2546081542969,267.895263671875,264.2206115722656,290.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.481526889004272e-08,0.0012475207913666,-0.089924082159996,0.0,0.0,0.0,-0.0220720786601305,60.0,-22.20624732971192,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0001172984048025,292.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001235200761584,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,9.123230847762898e-05,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0001235211384482,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0005859260563738,291.159912109375,294.1499938964844,264.25,263.2673034667969,267.8146667480469,264.23858642578125,290.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498197611421,3.5080095273087863e-08,0.0012497846037149,-0.0906097963452339,0.0,0.0,0.0,-0.0222033634781837,60.0,-22.218664169311523,-0.0,-1.0650128245970337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0001172984048025,292.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001235200761584,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,9.123230847762898e-05,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0001235211384482,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0005859260563738,291.159912109375,294.1499938964844,264.25,263.2673034667969,267.8146667480469,264.23858642578125,290.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498197611421,3.5080095273087863e-08,0.0012497846037149,-0.0906097963452339,0.0,0.0,0.0,-0.0222033634781837,60.0,-22.218664169311523,-0.0,-1.0650128245970337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780517578125,0.0,0.0,0.0001174990684376,292.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001237313990714,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,9.13883704924956e-05,291.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0001237324322573,292.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145263671875,0.0,0.0,0.0005869284505024,291.1541442871094,294.1499938964844,264.26824951171875,263.28009033203125,267.736083984375,264.2568664550781,290.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519573792815,3.5330128156374485e-08,0.0012519219890236,-0.0912570878863334,0.0,0.0,0.0,-0.0223273113369941,60.0,-22.22784423828125,-0.0,-1.0686589746455868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780517578125,0.0,0.0,0.0001174990684376,292.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001237313990714,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,9.13883704924956e-05,291.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0001237324322573,292.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145263671875,0.0,0.0,0.0005869284505024,291.1541442871094,294.1499938964844,264.26824951171875,263.28009033203125,267.736083984375,264.2568664550781,290.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519573792815,3.5330128156374485e-08,0.0012519219890236,-0.0912570878863334,0.0,0.0,0.0,-0.0223273113369941,60.0,-22.22784423828125,-0.0,-1.0686589746455868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,0.0001176911027869,292.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001239336270373,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,9.153773135039955e-05,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,0.0001239346602233,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,0.0005878877709619,291.14825439453125,294.1499938964844,264.2860107421875,263.29254150390625,267.6595458984375,264.2749938964844,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540031457319,3.5569417633496414e-08,0.0012539675226435,-0.0918764621019363,0.0,0.0,0.0,-0.022445935755968,60.0,-22.23541831970215,-0.0,-1.0721542764713377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,0.0001176911027869,292.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001239336270373,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,9.153773135039955e-05,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,0.0001239346602233,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,0.0005878877709619,291.14825439453125,294.1499938964844,264.2860107421875,263.29254150390625,267.6595458984375,264.2749938964844,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540031457319,3.5569417633496414e-08,0.0012539675226435,-0.0918764621019363,0.0,0.0,0.0,-0.022445935755968,60.0,-22.23541831970215,-0.0,-1.0721542764713377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,0.0001177812810055,292.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001240285928361,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903259277344,0.0,0.0,9.160787158180028e-05,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,0.0001240296114701,292.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,0.0005883382400497,291.1452331542969,294.1499938964844,264.2945556640625,263.29852294921875,267.6220092773437,264.2838134765625,290.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.092167280614376,0.0,0.0,0.0,-0.0225016381591558,60.0,-22.2385368347168,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,0.0001178663369501,292.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001241181744262,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,9.167402458842844e-05,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0001241191785084,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0005887631559744,291.1421813964844,294.1499938964844,264.30279541015625,263.3042297363281,267.5849609375,264.2923889160156,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-22.241077423095703,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.0001180182807729,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001242781872861,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,9.1792200691998e-05,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0001242791768163,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0005895221838727,291.135986328125,294.1499938964844,264.318115234375,263.3147277832031,267.5122985839844,264.30865478515625,290.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.597708797542509e-08,0.0012574525317177,-0.0929314345121383,0.0,0.0,0.0,-0.0226480290293693,60.0,-22.244028091430664,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.0001180182807729,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001242781872861,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,9.1792200691998e-05,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0001242791768163,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0005895221838727,291.135986328125,294.1499938964844,264.318115234375,263.3147277832031,267.5122985839844,264.30865478515625,290.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.597708797542509e-08,0.0012574525317177,-0.0929314345121383,0.0,0.0,0.0,-0.0226480290293693,60.0,-22.244028091430664,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
