time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427140,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81658935546875,0.0,0.0,0.000118142896099,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001244094164576,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,9.188911644741891e-05,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0001244104059878,292.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0005901447148062,291.129638671875,294.1499938964844,264.3314819335937,263.3236083984375,267.4414367675781,264.3232421875,290.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-22.243688583374023,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81658935546875,0.0,0.0,0.000118142896099,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001244094164576,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,9.188911644741891e-05,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0001244104059878,292.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0005901447148062,291.129638671875,294.1499938964844,264.3314819335937,263.3236083984375,267.4414367675781,264.3232421875,290.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-22.243688583374023,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013000488281,0.0,0.0,0.0001182390333269,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001245106686837,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,9.196388418786228e-05,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,0.0001245116291102,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,0.0005906249862164,291.1231689453125,294.1499938964844,264.3424072265625,263.3304138183594,267.37237548828125,264.33563232421875,290.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-22.239931106567383,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013000488281,0.0,0.0,0.0001182390333269,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001245106686837,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,9.196388418786228e-05,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,0.0001245116291102,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,0.0005906249862164,291.1231689453125,294.1499938964844,264.3424072265625,263.3304138183594,267.37237548828125,264.33563232421875,290.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-22.239931106567383,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860412597656,0.0,0.0,0.0001183082640636,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.000124583588331,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,9.201773355016484e-05,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,0.0001245845342054,292.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,0.0005909709143452,291.1165466308594,294.1499938964844,264.3503723144531,263.334716796875,267.30499267578125,264.34539794921875,290.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-22.233232498168945,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860412597656,0.0,0.0,0.0001183082640636,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.000124583588331,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,9.201773355016484e-05,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,0.0001245845342054,292.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,0.0005909709143452,291.1165466308594,294.1499938964844,264.3503723144531,263.334716796875,267.30499267578125,264.34539794921875,290.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-22.233232498168945,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784423828125,0.0,0.0,0.0001183339045383,292.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001246105966856,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,9.203767694998533e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0001246115425601,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0005910989711992,291.1131591796875,294.1499938964844,264.3531188964844,263.3357849121094,267.2719116210937,264.3490905761719,290.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429567068815,60.0,-22.22903823852539,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77081298828125,0.0,0.0,0.0001183543208753,292.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001246321044163,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,9.205355308949947e-05,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0001246330357389,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,0.0005912010092288,291.1097717285156,294.1499938964844,264.3549499511719,263.3360900878906,267.2392578125,264.3519592285156,290.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571843905287e-08,0.0012610314879566,-0.0940144583582878,0.0,0.0,0.0,-0.0228555593639612,60.0,-22.22449493408203,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7556457519531,0.0,0.0,0.0001183819767902,292.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001246612373506,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,9.2075060820207e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388122558594,0.0,0.0,0.0001246621541213,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0005913391942158,291.1028747558594,294.1499938964844,264.3555908203125,263.3341064453125,267.1750183105469,264.3549499511719,290.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613622238859,3.6430140681886776e-08,0.0012613257858902,-0.0941035002470016,0.0,0.0,0.0,-0.0228726249188184,60.0,-22.21500587463379,-0.0,-1.084774012838352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7556457519531,0.0,0.0,0.0001183819767902,292.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001246612373506,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,9.2075060820207e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388122558594,0.0,0.0,0.0001246621541213,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0005913391942158,291.1028747558594,294.1499938964844,264.3555908203125,263.3341064453125,267.1750183105469,264.3549499511719,290.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613622238859,3.6430140681886776e-08,0.0012613257858902,-0.0941035002470016,0.0,0.0,0.0,-0.0228726249188184,60.0,-22.21500587463379,-0.0,-1.084774012838352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,0.0001183963177027,292.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001246763422386,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,9.208620758727192e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001246772444574,292.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,0.0005914108478464,291.0958557128906,294.1499938964844,264.3518371582031,263.32830810546875,267.1121520996094,264.3537902832031,290.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615146115422,3.644796464641331e-08,0.0012614781735464,-0.0941496044397354,0.0,0.0,0.0,-0.0228814594447612,60.0,-22.206052780151367,-0.0,-1.085036132053574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,0.0001183963177027,292.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001246763422386,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,9.208620758727192e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001246772444574,292.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,0.0005914108478464,291.0958557128906,294.1499938964844,264.3518371582031,263.32830810546875,267.1121520996094,264.3537902832031,290.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615146115422,3.644796464641331e-08,0.0012614781735464,-0.0941496044397354,0.0,0.0,0.0,-0.0228814594447612,60.0,-22.206052780151367,-0.0,-1.085036132053574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,0.000118402276712,292.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.000124682628666,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,9.209084237227216e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0001246835163328,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,0.0005914407083764,291.0887145996094,294.1499938964844,264.3432006835937,263.3182983398437,267.0505676269531,264.3480529785156,290.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455354290865216e-08,0.0012615412706509,-0.0941687151789665,0.0,0.0,0.0,-0.0228851232677698,60.0,-22.199037551879883,-0.0,-1.0851447740378717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,0.000118402276712,292.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.000124682628666,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,9.209084237227216e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0001246835163328,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,0.0005914407083764,291.0887145996094,294.1499938964844,264.3432006835937,263.3182983398437,267.0505676269531,264.3480529785156,290.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455354290865216e-08,0.0012615412706509,-0.0941687151789665,0.0,0.0,0.0,-0.0228851232677698,60.0,-22.199037551879883,-0.0,-1.0851447740378717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0001184038483188,292.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001246842875843,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,9.209205745719372e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001246851752512,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0005914485664106,291.0814208984375,294.1499938964844,264.3291931152344,263.3036193847656,266.9901123046875,264.3371887207031,290.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-22.19522285461425,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0001184038483188,292.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001246842875843,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,9.209205745719372e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001246851752512,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0005914485664106,291.0814208984375,294.1499938964844,264.3291931152344,263.3036193847656,266.9901123046875,264.3371887207031,290.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-22.19522285461425,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001184039065265,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001246843603439,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,9.209210838889705e-05,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,0.0001246852334588,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0005914489156566,291.0777282714844,294.1499938964844,264.3200378417969,263.2944030761719,266.96026611328125,264.32958984375,290.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.022886099293828,60.0,-22.1949462890625,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,0.0001184038410428,292.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001246843021363,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,9.209205018123612e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,0.0001246851606993,292.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0005914486246183,291.0740051269531,294.1499938964844,264.309326171875,263.2838439941406,266.9306640625,264.3205871582031,290.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-22.1958236694336,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68023681640625,0.0,0.0,0.0001184037973871,292.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001246842584805,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,9.209201380144803e-05,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.0001246851170435,292.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0005914484499953,291.06646728515625,294.1499938964844,264.2830810546875,263.2585144042969,266.8720092773437,264.2981872558594,290.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-22.201282501220703,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68023681640625,0.0,0.0,0.0001184037973871,292.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001246842584805,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,9.209201380144803e-05,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.0001246851170435,292.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0005914484499953,291.06646728515625,294.1499938964844,264.2830810546875,263.2585144042969,266.8720092773437,264.2981872558594,290.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-22.201282501220703,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,0.000118403993838,292.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001246844767592,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,9.209216659655796e-05,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770446777344,0.0,0.0,0.0001246853207703,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0005914494395256,291.0588073730469,294.1499938964844,264.25,263.22723388671875,266.81396484375,264.2691650390625,290.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.022886099293828,60.0,-22.21249008178711,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,0.000118403993838,292.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001246844767592,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,9.209216659655796e-05,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770446777344,0.0,0.0,0.0001246853207703,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0005914494395256,291.0588073730469,294.1499938964844,264.25,263.22723388671875,266.81396484375,264.2691650390625,290.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.022886099293828,60.0,-22.21249008178711,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001184033608296,292.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.000124683821923,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35552978515625,0.0,0.0,9.209167183144018e-05,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665771484375,0.0,0.0,0.0001246846513822,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.0005914463545195,291.051025390625,294.1499938964844,264.2133483886719,263.19305419921875,266.7564392089844,264.2347717285156,290.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615874875336,3.645649471195611e-08,0.0012615510495379,-0.0941716656088829,0.0,0.0,0.0,-0.0228856895118951,60.0,-22.22831153869629,-0.0,-1.0851616139007093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001184033608296,292.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.000124683821923,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35552978515625,0.0,0.0,9.209167183144018e-05,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665771484375,0.0,0.0,0.0001246846513822,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.0005914463545195,291.051025390625,294.1499938964844,264.2133483886719,263.19305419921875,266.7564392089844,264.2347717285156,290.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615874875336,3.645649471195611e-08,0.0012615510495379,-0.0941716656088829,0.0,0.0,0.0,-0.0228856895118951,60.0,-22.22831153869629,-0.0,-1.0851616139007093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353759765625,0.0,0.0,0.0001184002830996,292.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001246805913979,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,9.20892707654275e-05,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,0.0001246814063051,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0005914310459047,291.0430908203125,294.1499938964844,264.1766662597656,263.1593017578125,266.69940185546875,264.1986083984375,289.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645261870133254e-08,0.0012615179875865,-0.0941616371273994,0.0,0.0,0.0,-0.0228837672621011,60.0,-22.24527740478516,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353759765625,0.0,0.0,0.0001184002830996,292.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001246805913979,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,9.20892707654275e-05,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,0.0001246814063051,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0005914310459047,291.0430908203125,294.1499938964844,264.1766662597656,263.1593017578125,266.69940185546875,264.1986083984375,289.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645261870133254e-08,0.0012615179875865,-0.0941616371273994,0.0,0.0,0.0,-0.0228837672621011,60.0,-22.24527740478516,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,0.0001183973508886,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001246775063918,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,9.208699339069426e-05,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,0.0001246783212991,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0005914164357818,291.0390930175781,294.1499938964844,264.1583251953125,263.142578125,266.67108154296875,264.1803283691406,289.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615231098607,3.6448952300816024e-08,0.0012614865554496,-0.0941521525382995,0.0,0.0,0.0,-0.0228819493204355,60.0,-22.253660202026367,-0.0,-1.0850506271253837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,0.0001183930216939,292.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001246729516424,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,9.20836246223189e-05,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455505371094,0.0,0.0,0.0001246737519977,292.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.000591394782532,291.0350646972656,294.1499938964844,264.1400146484375,263.1259765625,266.6428527832031,264.1620483398437,289.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614767765626,3.6443530859742175e-08,0.0012614403385668,-0.0941381305456161,0.0,0.0,0.0,-0.0228792615234851,60.0,-22.261859893798828,-0.0,-1.0849709042304313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,0.0001183790009235,292.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0001246581960003,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.207271068589762e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,0.0001246589818038,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,0.0005913248169235,291.02691650390625,294.1499938964844,264.10333251953125,263.0930480957031,266.58673095703125,264.1254272460937,289.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613270664587,3.642601598130568e-08,0.001261290628463,-0.0940928235650062,0.0,0.0,0.0,-0.0228705797344446,60.0,-22.277484893798828,-0.0,-1.0847133324887185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,0.0001183790009235,292.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0001246581960003,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.207271068589762e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,0.0001246589818038,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,0.0005913248169235,291.02691650390625,294.1499938964844,264.10333251953125,263.0930480957031,266.58673095703125,264.1254272460937,289.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613270664587,3.642601598130568e-08,0.001261290628463,-0.0940928235650062,0.0,0.0,0.0,-0.0228705797344446,60.0,-22.277484893798828,-0.0,-1.0847133324887185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,0.0001183559797937,292.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001246339670615,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.205481183016671e-05,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.000124634738313,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,0.0005912098567932,291.0186462402344,294.1499938964844,264.0666809082031,263.0604553222656,266.5310363769531,264.0887756347656,289.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610814301297,3.6397292291212586e-08,0.0012610451085492,-0.0940185263752937,0.0,0.0,0.0,-0.0228563398122787,60.0,-22.291725158691406,-0.0,-1.0842909858865825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,0.0001183559797937,292.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001246339670615,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.205481183016671e-05,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.000124634738313,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,0.0005912098567932,291.0186462402344,294.1499938964844,264.0666809082031,263.0604553222656,266.5310363769531,264.0887756347656,289.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610814301297,3.6397292291212586e-08,0.0012610451085492,-0.0940185263752937,0.0,0.0,0.0,-0.0228563398122787,60.0,-22.291725158691406,-0.0,-1.0842909858865825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.0001183202766696,292.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001245963794644,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,9.20270394999534e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.000124597136164,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.0005910315667279,291.0102844238281,294.1499938964844,264.0299987792969,263.0282287597656,266.4757995605469,264.0521240234375,289.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607007520273,3.6352759025248815e-08,0.0012606644304469,-0.0939033329486846,0.0,0.0,0.0,-0.02283426374197,60.0,-22.30388832092285,-0.0,-1.0836364339184001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.0001183202766696,292.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001245963794644,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,9.20270394999534e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.000124597136164,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.0005910315667279,291.0102844238281,294.1499938964844,264.0299987792969,263.0282287597656,266.4757995605469,264.0521240234375,289.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607007520273,3.6352759025248815e-08,0.0012606644304469,-0.0939033329486846,0.0,0.0,0.0,-0.02283426374197,60.0,-22.30388832092285,-0.0,-1.0836364339184001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001182712294394,292.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001245447347173,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,9.19888843782246e-05,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,0.0001245454914169,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,0.0005907865706831,291.0018005371094,294.1499938964844,263.99334716796875,262.996337890625,266.4209899902344,264.0155029296875,289.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260177930817,3.629158840112724e-08,0.0012601416092365,-0.0937450975179672,0.0,0.0,0.0,-0.0228039398789405,60.0,-22.313589096069336,-0.0,-1.0827375973576637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001182712294394,292.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001245447347173,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,9.19888843782246e-05,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,0.0001245454914169,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,0.0005907865706831,291.0018005371094,294.1499938964844,263.99334716796875,262.996337890625,266.4209899902344,264.0155029296875,289.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260177930817,3.629158840112724e-08,0.0012601416092365,-0.0937450975179672,0.0,0.0,0.0,-0.0228039398789405,60.0,-22.313589096069336,-0.0,-1.0827375973576637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,0.0001182406849693,292.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001245125749846,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,9.19651283766143e-05,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0001245133171323,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2946472167969,0.0,0.0,0.0005906340084038,290.9975280761719,294.1499938964844,263.9750061035156,262.98046875,266.3937683105469,263.9971923828125,289.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.6253499757776815e-08,0.0012598159955814,-0.0936465635895729,0.0,0.0,0.0,-0.0227850582450628,60.0,-22.317445755004883,-0.0,-1.0821781160075261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,0.0001182056803372,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001244757149834,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,9.193790174322204e-05,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,0.000124476457131,292.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0005904592107981,290.9931945800781,294.1499938964844,263.9566650390625,262.9646911621094,266.3666381835937,263.9788818359375,289.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594792060554,3.620985467023274e-08,0.0012594430008903,-0.0935336574912071,0.0,0.0,0.0,-0.0227634236216545,60.0,-22.32051086425781,-0.0,-1.0815372064598705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0001181219267891,292.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001243875303771,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,9.187276009470224e-05,291.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.281494140625,0.0,0.0,0.0001243882579728,292.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,0.0005900409305468,290.9844970703125,294.1499938964844,263.9200134277344,262.933349609375,266.3127136230469,263.9422607421875,289.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585866497829,3.610544752064016e-08,0.0012585505610331,-0.0932635366916656,0.0,0.0,0.0,-0.0227116644382476,60.0,-22.32418441772461,-0.0,-1.0800047789416568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
