time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429480,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0001181219267891,292.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001243875303771,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,9.187276009470224e-05,291.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.281494140625,0.0,0.0,0.0001243882579728,292.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,0.0005900409305468,290.9844970703125,294.1499938964844,263.9200134277344,262.933349609375,266.3127136230469,263.9422607421875,289.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585866497829,3.610544752064016e-08,0.0012585505610331,-0.0932635366916656,0.0,0.0,0.0,-0.0227116644382476,60.0,-22.32418441772461,-0.0,-1.0800047789416568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,0.0001180198960355,292.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.000124280093587,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,9.179340122500436e-05,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27069091796875,0.0,0.0,0.0001242808066308,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,0.0005895312642678,290.9757080078125,294.1499938964844,263.8833312988281,262.9022216796875,266.2591857910156,263.9056701660156,289.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574992142617,3.597824616008438e-08,0.0012574632419273,-0.0929344296455383,0.0,0.0,0.0,-0.0226486083120107,60.0,-22.32445335388184,-0.0,-1.078139248988919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,0.0001180198960355,292.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.000124280093587,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,9.179340122500436e-05,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27069091796875,0.0,0.0,0.0001242808066308,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,0.0005895312642678,290.9757080078125,294.1499938964844,263.8833312988281,262.9022216796875,266.2591857910156,263.9056701660156,289.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574992142617,3.597824616008438e-08,0.0012574632419273,-0.0929344296455383,0.0,0.0,0.0,-0.0226486083120107,60.0,-22.32445335388184,-0.0,-1.078139248988919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,0.0001179003666038,292.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001241542340721,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.170042903861032e-05,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0001241549325641,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0005889342282898,290.966796875,294.1499938964844,263.8466796875,262.8713073730469,266.20611572265625,263.8690795898437,289.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582923824296813e-08,0.0012561895418912,-0.0925488620996475,0.0,0.0,0.0,-0.0225747413933277,60.0,-22.32134056091309,-0.0,-1.0759559643247485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,0.0001179003666038,292.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001241542340721,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.170042903861032e-05,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0001241549325641,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0005889342282898,290.966796875,294.1499938964844,263.8466796875,262.8713073730469,266.20611572265625,263.8690795898437,289.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582923824296813e-08,0.0012561895418912,-0.0925488620996475,0.0,0.0,0.0,-0.0225747413933277,60.0,-22.32134056091309,-0.0,-1.0759559643247485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,0.0001177653030026,292.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001240120182046,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,9.159537876257672e-05,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,0.0001240127021446,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,0.0005882596014998,290.95782470703125,294.1499938964844,263.8099975585937,262.840576171875,266.1534423828125,263.83251953125,289.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660878694443454e-08,0.0012547504156827,-0.0921131670475006,0.0,0.0,0.0,-0.0224912799894809,60.0,-22.315088272094727,-0.0,-1.0734917310628589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,0.0001177653030026,292.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001240120182046,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,9.159537876257672e-05,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,0.0001240127021446,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,0.0005882596014998,290.95782470703125,294.1499938964844,263.8099975585937,262.840576171875,266.1534423828125,263.83251953125,289.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660878694443454e-08,0.0012547504156827,-0.0921131670475006,0.0,0.0,0.0,-0.0224912799894809,60.0,-22.315088272094727,-0.0,-1.0734917310628589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,0.0001176929436041,292.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001239358243765,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,9.153909923043102e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.0001239365083165,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0005878981901332,290.9532775878906,294.1499938964844,263.7916564941406,262.8252868652344,266.12725830078125,263.8142395019531,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540150200948,3.5570682399566074e-08,0.0012539793970063,-0.0918797403573989,0.0,0.0,0.0,-0.0224465671926736,60.0,-22.310911178588867,-0.0,-1.0721727505824677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,0.0001176178702735,292.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.000123856763821,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,9.148070239461958e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.0001238574477611,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.000587523158174,290.94873046875,294.1499938964844,263.7733459472656,262.8100280761719,266.1011962890625,263.79595947265625,289.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532148975878,3.5477096815839104e-08,0.00125317950733,-0.0916375145316124,0.0,0.0,0.0,-0.0224001742899417,60.0,-22.3061466217041,-0.0,-1.0708050979246765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,0.0001174613425973,292.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0001236919488292,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.135895379586144e-05,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0001236926182173,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0005867413128726,290.9395446777344,294.1499938964844,263.7366638183594,262.77960205078125,266.04937744140625,263.7594299316406,289.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281985333313066e-08,0.0012515116250142,-0.0911324620246887,0.0,0.0,0.0,-0.0223034508526325,60.0,-22.295074462890625,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,0.0001174613425973,292.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0001236919488292,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.135895379586144e-05,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0001236926182173,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0005867413128726,290.9395446777344,294.1499938964844,263.7366638183594,262.77960205078125,266.04937744140625,263.7594299316406,289.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281985333313066e-08,0.0012515116250142,-0.0911324620246887,0.0,0.0,0.0,-0.0223034508526325,60.0,-22.295074462890625,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,0.0001173001146526,292.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001235221716342,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.1233552666381e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001235228264704,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0005859360098838,290.9302978515625,294.1499938964844,263.70001220703125,262.7492980957031,265.9979248046875,263.7228698730469,289.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498287251219,3.508101542593067e-08,0.00124979368411,-0.0906121730804443,0.0,0.0,0.0,-0.0222038235515356,60.0,-22.28271484375,-0.0,-1.065026182800466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,0.0001173001146526,292.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001235221716342,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.1233552666381e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001235228264704,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0005859360098838,290.9302978515625,294.1499938964844,263.70001220703125,262.7492980957031,265.9979248046875,263.7228698730469,289.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498287251219,3.508101542593067e-08,0.00124979368411,-0.0906121730804443,0.0,0.0,0.0,-0.0222038235515356,60.0,-22.28271484375,-0.0,-1.065026182800466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0001171319017885,292.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.000123345045722,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.110272367252036e-05,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001233457005582,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0005850958405062,290.92095947265625,294.1499938964844,263.663330078125,262.7191162109375,265.9468994140625,263.68634033203125,289.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487134847546258e-08,0.0012480013538151,-0.0900693014264106,0.0,0.0,0.0,-0.0220998860895633,60.0,-22.269115447998047,-0.0,-1.06197347804482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0001171319017885,292.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.000123345045722,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.110272367252036e-05,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001233457005582,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0005850958405062,290.92095947265625,294.1499938964844,263.663330078125,262.7191162109375,265.9468994140625,263.68634033203125,289.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487134847546258e-08,0.0012480013538151,-0.0900693014264106,0.0,0.0,0.0,-0.0220998860895633,60.0,-22.269115447998047,-0.0,-1.06197347804482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,0.0001169517563539,292.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001231553469551,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.096260328078642e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0001231559872394,292.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0005841959500685,290.9115295410156,294.1499938964844,263.6266784667969,262.68896484375,265.896240234375,263.6498107910156,289.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680276010768e-08,0.0012460818979889,-0.0894878059625625,0.0,0.0,0.0,-0.0219885725528001,60.0,-22.25355529785156,-0.0,-1.05870888944537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,0.0001169517563539,292.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001231553469551,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.096260328078642e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0001231559872394,292.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0005841959500685,290.9115295410156,294.1499938964844,263.6266784667969,262.68896484375,265.896240234375,263.6498107910156,289.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680276010768e-08,0.0012460818979889,-0.0894878059625625,0.0,0.0,0.0,-0.0219885725528001,60.0,-22.25355529785156,-0.0,-1.05870888944537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4077453613281,0.0,0.0,0.0001168577582575,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001230563793797,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.088949445867912e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.000123057005112,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0005837264470756,290.9067687988281,294.1499938964844,263.6083374023437,262.6739196777344,265.8710632324219,263.6315612792969,289.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.4529637815694514e-08,0.0012450803769752,-0.0891843661665916,0.0,0.0,0.0,-0.0219304915517568,60.0,-22.244993209838867,-0.0,-1.057007565918866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,0.000116761373647,292.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0001229548797709,290.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.081452299142256e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001229555055033,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0005832450115121,290.9020080566406,294.1499938964844,263.5899963378906,262.65887451171875,265.8459777832031,263.6133117675781,289.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440878199413,3.44094992499322e-08,0.001244053361006,-0.0888731926679611,0.0,0.0,0.0,-0.0218709334731102,60.0,-22.235950469970703,-0.0,-1.055264391425226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,0.0001165621652035,292.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001227451139129,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.065958147402851e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001227457250934,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0005822499515488,290.8924255371094,294.1499938964844,263.5533447265625,262.6287841796875,265.7961120605469,263.5768127441406,289.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419649865478,3.416120009092084e-08,0.0012419308768585,-0.0882299840450286,0.0,0.0,0.0,-0.0217478442937135,60.0,-22.21646499633789,-0.0,-1.0516662030113369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,0.0001165621652035,292.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001227451139129,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.065958147402851e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001227457250934,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0005822499515488,290.8924255371094,294.1499938964844,263.5533447265625,262.6287841796875,265.7961120605469,263.5768127441406,289.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419649865478,3.416120009092084e-08,0.0012419308768585,-0.0882299840450286,0.0,0.0,0.0,-0.0217478442937135,60.0,-22.21646499633789,-0.0,-1.0516662030113369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,0.0001163572524092,292.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001225293381139,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.050020889844744e-05,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001225299492944,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0005812264280393,290.8827514648437,294.1499938964844,263.51666259765625,262.5987243652344,265.7466125488281,263.5403137207031,289.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-22.19560813903809,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,0.0001163572524092,292.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001225293381139,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.050020889844744e-05,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001225299492944,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0005812264280393,290.8827514648437,294.1499938964844,263.51666259765625,262.5987243652344,265.7466125488281,263.5403137207031,289.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-22.19560813903809,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001161489126388,292.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001223099534399,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.033815877046436e-05,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001223105500685,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0005801857332699,290.8730163574219,294.1499938964844,263.4800109863281,262.5686340332031,265.69744873046875,263.5038452148437,289.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375614605844,3.3646120556340975e-08,0.0012375278165563,-0.0868953615427017,0.0,0.0,0.0,-0.0214925035834312,60.0,-22.17377471923828,-0.0,-1.0442216336059573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001161489126388,292.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001223099534399,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.033815877046436e-05,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001223105500685,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0005801857332699,290.8730163574219,294.1499938964844,263.4800109863281,262.5686340332031,265.69744873046875,263.5038452148437,289.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375614605844,3.3646120556340975e-08,0.0012375278165563,-0.0868953615427017,0.0,0.0,0.0,-0.0214925035834312,60.0,-22.17377471923828,-0.0,-1.0442216336059573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,0.0001159400271717,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0001220899866893,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.017569391289726e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001220905833179,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.000579142360948,290.8632202148437,294.1499938964844,263.4433288574219,262.5384826660156,265.6486511230469,263.46734619140625,289.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353354832157,3.338577059253112e-08,0.0012353021884337,-0.0862205922603607,0.0,0.0,0.0,-0.0213634390383958,60.0,-22.15147018432617,-0.0,-1.0404686889842196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,0.0001159400271717,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0001220899866893,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.017569391289726e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001220905833179,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.000579142360948,290.8632202148437,294.1499938964844,263.4433288574219,262.5384826660156,265.6486511230469,263.46734619140625,289.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353354832157,3.338577059253112e-08,0.0012353021884337,-0.0862205922603607,0.0,0.0,0.0,-0.0213634390383958,60.0,-22.15147018432617,-0.0,-1.0404686889842196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,0.0001158362138085,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0001219806799781,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.009495261125268e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001219812547788,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0005786237888969,290.8582763671875,294.1499938964844,263.42498779296875,262.5233764648437,265.6243896484375,263.4490966796875,289.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.3256377207635524e-08,0.0012341960100457,-0.0858851969242096,0.0,0.0,0.0,-0.0212992969900369,60.0,-22.14031219482422,-0.0,-1.0386060722566981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,0.0001157336664618,292.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,0.0001218726902152,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.001518628792837e-05,291.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001218732650158,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0005781115614809,290.85333251953125,294.1499938964844,263.4066772460937,262.5082702636719,265.6002197265625,263.4308776855469,289.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331365142017,3.3128561227613325e-08,0.001233103335835,-0.0855538547039032,0.0,0.0,0.0,-0.0212359335273504,60.0,-22.1292724609375,-0.0,-1.0367677560907397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0001155341233243,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001216625678353,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,8.985998283606023e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0001216631353599,291.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.000577114871703,290.8433837890625,294.1499938964844,263.3699951171875,262.4779663085937,265.5521240234375,263.3943786621094,289.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310101883485,3.2879853506528895e-08,0.0012309772428125,-0.084909051656723,0.0,0.0,0.0,-0.0211126413196325,60.0,-22.107934951782227,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0001155341233243,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001216625678353,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,8.985998283606023e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0001216631353599,291.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.000577114871703,290.8433837890625,294.1499938964844,263.3699951171875,262.4779663085937,265.5521240234375,263.3943786621094,289.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310101883485,3.2879853506528895e-08,0.0012309772428125,-0.084909051656723,0.0,0.0,0.0,-0.0211126413196325,60.0,-22.107934951782227,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001153433258878,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001214616640936,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,8.971158968051895e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001214622170664,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0005761618376709,290.8333740234375,294.1499938964844,263.3333435058594,262.4475402832031,265.5043640136719,263.35791015625,289.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289769947528,3.2642052616438384e-08,0.0012289443984627,-0.0842924267053604,0.0,0.0,0.0,-0.0209947563707828,60.0,-22.087905883789062,-0.0,-1.0297853947349725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001153433258878,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001214616640936,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,8.971158968051895e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001214622170664,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0005761618376709,290.8333740234375,294.1499938964844,263.3333435058594,262.4475402832031,265.5043640136719,263.35791015625,289.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289769947528,3.2642052616438384e-08,0.0012289443984627,-0.0842924267053604,0.0,0.0,0.0,-0.0209947563707828,60.0,-22.087905883789062,-0.0,-1.0297853947349725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28619384765625,0.0,0.0,0.0001151658943854,292.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.000121274824778,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,8.957358659245074e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001212753704749,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0005752755678258,290.8232727050781,294.1499938964844,263.2966613769531,262.4169921875,265.4569091796875,263.3214111328125,289.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270861770957,3.2420903295360404e-08,0.0012270538136363,-0.0837188884615898,0.0,0.0,0.0,-0.0208851229399442,60.0,-22.06993865966797,-0.0,-1.0266192163044253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28619384765625,0.0,0.0,0.0001151658943854,292.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.000121274824778,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,8.957358659245074e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001212753704749,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0005752755678258,290.8232727050781,294.1499938964844,263.2966613769531,262.4169921875,265.4569091796875,263.3214111328125,289.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270861770957,3.2420903295360404e-08,0.0012270538136363,-0.0837188884615898,0.0,0.0,0.0,-0.0208851229399442,60.0,-22.06993865966797,-0.0,-1.0266192163044253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001150051684817,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.000121105578728,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,8.944857836468145e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001211061171488,291.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0005744727095589,290.8131408691406,294.1499938964844,263.260009765625,262.38629150390625,265.4097595214844,263.284912109375,289.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225373474881,3.2220579981867565e-08,0.0012253412278369,-0.0831992998719215,0.0,0.0,0.0,-0.0207858178764581,60.0,-22.054780960083008,-0.0,-1.0237554448622177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001150051684817,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.000121105578728,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,8.944857836468145e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001211061171488,291.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0005744727095589,290.8131408691406,294.1499938964844,263.260009765625,262.38629150390625,265.4097595214844,263.284912109375,289.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225373474881,3.2220579981867565e-08,0.0012253412278369,-0.0831992998719215,0.0,0.0,0.0,-0.0207858178764581,60.0,-22.054780960083008,-0.0,-1.0237554448622177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,0.0001149320451077,292.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0001210285772685,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,8.939170220401138e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0001210291084134,291.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0005741074564866,290.8080139160156,294.1499938964844,263.2416687011719,262.3708801269531,265.38629150390625,263.26666259765625,289.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245941907167,3.212943511243793e-08,0.0012245620600879,-0.0829628705978393,0.0,0.0,0.0,-0.0207406338304281,60.0,-22.048452377319336,-0.0,-1.0224538016245789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.0001148642986663,292.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,0.0001209572437801,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,8.933900971896946e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.000120957774925,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0005737690953537,290.80291748046875,294.1499938964844,263.22332763671875,262.3554077148437,265.3628845214844,263.2484130859375,289.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223872299306,3.204499776643388e-08,0.0012238401686772,-0.0827438235282898,0.0,0.0,0.0,-0.0206987746059894,60.0,-22.04306030273437,-0.0,-1.0212486500904561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
