time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431820,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0001147479561041,292.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001208347312058,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,8.924851863412187e-05,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001208352550747,291.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0005731879500672,290.7926025390625,294.1499938964844,263.1866760253906,262.3243103027344,265.3162841796875,263.2118530273437,289.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226323597133,3.18999830994926e-08,0.0012226004619151,-0.0823676064610481,0.0,0.0,0.0,-0.0206268858164548,60.0,-22.03567314147949,-0.0,-1.0191805444037529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0001147479561041,292.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001208347312058,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,8.924851863412187e-05,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001208352550747,291.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0005731879500672,290.7926025390625,294.1499938964844,263.1866760253906,262.3243103027344,265.3162841796875,263.2118530273437,289.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226323597133,3.18999830994926e-08,0.0012226004619151,-0.0823676064610481,0.0,0.0,0.0,-0.0206268858164548,60.0,-22.03567314147949,-0.0,-1.0191805444037529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001146574286394,292.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0001207394088851,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,8.91781019163318e-05,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001207399182021,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0005727357929572,290.7822265625,294.1499938964844,263.1499938964844,262.29302978515625,265.2699584960937,263.17529296875,289.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221667509526,3.178713825491286e-08,0.0012216357281431,-0.082074835896492,0.0,0.0,0.0,-0.0205709468573331,60.0,-22.03282356262207,-0.0,-1.0175727283012749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001146574286394,292.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0001207394088851,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,8.91781019163318e-05,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001207399182021,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0005727357929572,290.7822265625,294.1499938964844,263.1499938964844,262.29302978515625,265.2699584960937,263.17529296875,289.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221667509526,3.178713825491286e-08,0.0012216357281431,-0.082074835896492,0.0,0.0,0.0,-0.0205709468573331,60.0,-22.03282356262207,-0.0,-1.0175727283012749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001145962887676,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0001206750384881,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,8.913055353332311e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001206755405291,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.000572430435568,290.77178955078125,294.1499938964844,263.11334228515625,262.2615966796875,265.2238464355469,263.1387023925781,289.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210158165544,3.171092899378891e-08,0.0012209841515868,-0.081877090036869,0.0,0.0,0.0,-0.0205331649631261,60.0,-22.035276412963867,-0.0,-1.016487587435222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001145962887676,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0001206750384881,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,8.913055353332311e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001206755405291,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.000572430435568,290.77178955078125,294.1499938964844,263.11334228515625,262.2615966796875,265.2238464355469,263.1387023925781,289.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210158165544,3.171092899378891e-08,0.0012209841515868,-0.081877090036869,0.0,0.0,0.0,-0.0205331649631261,60.0,-22.035276412963867,-0.0,-1.016487587435222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.000114563947136,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0001206409797305,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,8.910539327189326e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001206414744956,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0005722688511013,290.76129150390625,294.1499938964844,263.07666015625,262.2301330566406,265.1779479980469,263.10211181640625,289.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206708779558,3.167059148267981e-08,0.0012206392129883,-0.081772431731224,0.0,0.0,0.0,-0.0205131694674491,60.0,-22.043212890625,-0.0,-1.015913468904728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.000114563947136,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0001206409797305,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,8.910539327189326e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001206414744956,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0005722688511013,290.76129150390625,294.1499938964844,263.07666015625,262.2301330566406,265.1779479980469,263.10211181640625,289.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206708779558,3.167059148267981e-08,0.0012206392129883,-0.081772431731224,0.0,0.0,0.0,-0.0205131694674491,60.0,-22.043212890625,-0.0,-1.015913468904728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001145578789873,292.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001206345987156,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,8.910067117540166e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001206350862048,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0005722385831177,290.7560119628906,294.1499938964844,263.0583190917969,262.21441650390625,265.15509033203125,263.0837707519531,289.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206061510369,3.1663027755257644e-08,0.0012205744860693,-0.0817527994513511,0.0,0.0,0.0,-0.0205094181001186,60.0,-22.04917907714844,-0.0,-1.0158058216802601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001145580172305,292.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0001206347442348,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,8.910078031476587e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.000120635231724,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0005722392816096,290.7507019042969,294.1499938964844,263.0400085449219,262.1986999511719,265.1322631835937,263.0654602050781,289.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206074316054,3.166318762737319e-08,0.0012205757666379,-0.0817532166838646,0.0,0.0,0.0,-0.02050949819386,60.0,-22.05634880065918,-0.0,-1.0158081664712881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001145776550401,292.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0001206554297823,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,8.911605254979804e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001206559099955,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0005723374197259,290.74005126953125,294.1499938964844,263.0033264160156,262.1672058105469,265.08673095703125,263.02880859375,289.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208165135234,3.1687640955624374e-08,0.0012207848485559,-0.081816665828228,0.0,0.0,0.0,-0.0205216202884912,60.0,-22.07465171813965,-0.0,-1.0161561192489901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001145776550401,292.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0001206554297823,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,8.911605254979804e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001206559099955,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0005723374197259,290.74005126953125,294.1499938964844,263.0033264160156,262.1672058105469,265.08673095703125,263.02880859375,289.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208165135234,3.1687640955624374e-08,0.0012207848485559,-0.081816665828228,0.0,0.0,0.0,-0.0205216202884912,60.0,-22.07465171813965,-0.0,-1.0161561192489901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.000114620248496,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,0.000120700286061,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,8.914917998481542e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001207007589982,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0005725501687265,290.72930908203125,294.1499938964844,262.9666748046875,262.1357116699219,265.0414123535156,262.9920959472656,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212700676172,3.174070073441726e-08,0.0012212382862344,-0.0819543376564979,0.0,0.0,0.0,-0.0205479227006435,60.0,-22.097558975219727,-0.0,-1.0169114261771028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.000114620248496,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,0.000120700286061,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,8.914917998481542e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001207007589982,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0005725501687265,290.72930908203125,294.1499938964844,262.9666748046875,262.1357116699219,265.0414123535156,262.9920959472656,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212700676172,3.174070073441726e-08,0.0012212382862344,-0.0819543376564979,0.0,0.0,0.0,-0.0205479227006435,60.0,-22.097558975219727,-0.0,-1.0169114261771028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001146843715105,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001207678214996,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,8.919904939830303e-05,291.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001207682871608,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0005728705436922,290.7184753417969,294.1499938964844,262.92999267578125,262.10418701171875,264.9962463378906,262.95538330078125,289.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219530763104,3.1820594159626125e-08,0.0012219211785122,-0.0821616426110267,0.0,0.0,0.0,-0.0205875281244516,60.0,-22.12487030029297,-0.0,-1.0180493603684226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001146843715105,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001207678214996,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,8.919904939830303e-05,291.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001207682871608,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0005728705436922,290.7184753417969,294.1499938964844,262.92999267578125,262.10418701171875,264.9962463378906,262.95538330078125,289.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219530763104,3.1820594159626125e-08,0.0012219211785122,-0.0821616426110267,0.0,0.0,0.0,-0.0205875281244516,60.0,-22.12487030029297,-0.0,-1.0180493603684226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0001147680595749,292.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0001208559478982,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,8.926414011511952e-05,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001208564135595,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0005732885911129,290.70758056640625,294.1499938964844,262.8933410644531,262.0726623535156,264.9512023925781,262.91864013671875,289.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.19248698588126e-08,0.0012228125706315,-0.0824321806430816,0.0,0.0,0.0,-0.020639220252633,60.0,-22.15616226196289,-0.0,-1.0195353894459913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0001147680595749,292.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0001208559478982,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,8.926414011511952e-05,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001208564135595,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0005732885911129,290.70758056640625,294.1499938964844,262.8933410644531,262.0726623535156,264.9512023925781,262.91864013671875,289.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.19248698588126e-08,0.0012228125706315,-0.0824321806430816,0.0,0.0,0.0,-0.020639220252633,60.0,-22.15616226196289,-0.0,-1.0195353894459913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001148165465565,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0001209070105687,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,8.930185140343383e-05,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.0001209074689541,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.00057353079319,290.7021179199219,294.1499938964844,262.875,262.056884765625,264.9287414550781,262.9002685546875,289.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233610032126,3.19852837549206e-08,0.0012233289889991,-0.0825889110565185,0.0,0.0,0.0,-0.0206691697239875,60.0,-22.173179626464844,-0.0,-1.0203968514588269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001148697629105,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001209630499943,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,8.93432370503433e-05,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,0.0001209635011036,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0005737966275773,290.6966247558594,294.1499938964844,262.8566589355469,262.0411071777344,264.9063415527344,262.88189697265625,289.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239278294146,3.2051588050308055e-08,0.0012238958152011,-0.0827609300613403,0.0,0.0,0.0,-0.020702039822936,60.0,-22.19115829467773,-0.0,-1.0213427259486708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001149874660768,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,0.0001210870032082,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,8.943478314904496e-05,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0001210874470416,291.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0005743845831602,290.685546875,294.1499938964844,262.82000732421875,262.0095520019531,264.861572265625,262.8451232910156,289.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225181738846,3.2198258281823655e-08,0.0012251496082171,-0.0831414014101028,0.0,0.0,0.0,-0.0207747481763362,60.0,-22.229320526123047,-0.0,-1.0234366243366821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001149874660768,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,0.0001210870032082,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,8.943478314904496e-05,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0001210874470416,291.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0005743845831602,290.685546875,294.1499938964844,262.82000732421875,262.0095520019531,264.861572265625,262.8451232910156,289.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225181738846,3.2198258281823655e-08,0.0012251496082171,-0.0831414014101028,0.0,0.0,0.0,-0.0207747481763362,60.0,-22.229320526123047,-0.0,-1.0234366243366821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001151201577158,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0001212267379742,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,8.953798533184454e-05,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0001212271745316,291.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0005750474520027,290.6744079589844,294.1499938964844,262.7833251953125,261.9779357910156,264.81695556640625,262.8083190917969,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265953700989,3.236360512914872e-08,0.0012265630066394,-0.0835702791810035,0.0,0.0,0.0,-0.0208567138761281,60.0,-22.27083396911621,-0.0,-1.0257997473672733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001151201577158,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0001212267379742,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,8.953798533184454e-05,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0001212271745316,291.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0005750474520027,290.6744079589844,294.1499938964844,262.7833251953125,261.9779357910156,264.81695556640625,262.8083190917969,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265953700989,3.236360512914872e-08,0.0012265630066394,-0.0835702791810035,0.0,0.0,0.0,-0.0208567138761281,60.0,-22.27083396911621,-0.0,-1.0257997473672733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001152650438598,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0001213793148053,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,8.965067536337301e-05,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0001213797513628,291.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0005757712060585,290.6631774902344,294.1499938964844,262.7466735839844,261.94635009765625,264.7724609375,262.77154541015625,289.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228138920851,3.254415048559167e-08,0.0012281064409762,-0.0840385407209396,0.0,0.0,0.0,-0.020946217700839,60.0,-22.31478500366211,-0.0,-1.0283832097002232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001152650438598,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0001213793148053,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,8.965067536337301e-05,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0001213797513628,291.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0005757712060585,290.6631774902344,294.1499938964844,262.7466735839844,261.94635009765625,264.7724609375,262.77154541015625,289.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228138920851,3.254415048559167e-08,0.0012281064409762,-0.0840385407209396,0.0,0.0,0.0,-0.020946217700839,60.0,-22.31478500366211,-0.0,-1.0283832097002232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001154220517491,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,0.0001215446536662,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,8.977279503596947e-05,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0001215450829477,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0005765554960817,290.65185546875,294.1499938964844,262.7099914550781,261.91473388671875,264.7280578613281,262.7347106933594,289.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298116926103,3.2739801980596894e-08,0.0012297788634896,-0.0845459029078483,0.0,0.0,0.0,-0.0210432074964046,60.0,-22.36146545410156,-0.0,-1.031186442901344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001154220517491,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,0.0001215446536662,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,8.977279503596947e-05,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0001215450829477,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0005765554960817,290.65185546875,294.1499938964844,262.7099914550781,261.91473388671875,264.7280578613281,262.7347106933594,289.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298116926103,3.2739801980596894e-08,0.0012297788634896,-0.0845459029078483,0.0,0.0,0.0,-0.0210432074964046,60.0,-22.36146545410156,-0.0,-1.031186442901344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001155033169197,292.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001216302334796,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,8.983600127976388e-05,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001216306627611,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,0.0005769614945165,290.64617919921875,294.1499938964844,262.6916809082031,261.8988952636719,264.7059020996094,262.71630859375,289.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306774733588,3.28410720840111e-08,0.001230644644238,-0.0848084911704063,0.0,0.0,0.0,-0.0210934095084667,60.0,-22.38542556762696,-0.0,-1.0326388633075113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001155872523668,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001217186290887,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,8.990128117147833e-05,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001217190510942,291.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0005773807642981,290.6404724121094,294.1499938964844,262.67333984375,261.8830871582031,264.68377685546875,262.6979064941406,289.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315716594457,3.2945667527428675e-08,0.0012315387139096,-0.0850796923041343,0.0,0.0,0.0,-0.021145261824131,60.0,-22.409900665283203,-0.0,-1.0341401690538988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001157607985078,292.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001219013793161,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.003625746117905e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001219017940456,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0005782476509921,290.6289978027344,294.1499938964844,262.6366577148437,261.8514404296875,264.6395874023437,262.6610717773437,289.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420567587,3.316192831448461e-08,0.0012333873892202,-0.0856403559446334,0.0,0.0,0.0,-0.0212524682283401,60.0,-22.46011734008789,-0.0,-1.0372475145459249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001157607985078,292.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001219013793161,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.003625746117905e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001219017940456,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0005782476509921,290.6289978027344,294.1499938964844,262.6366577148437,261.8514404296875,264.6395874023437,262.6610717773437,289.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420567587,3.316192831448461e-08,0.0012333873892202,-0.0856403559446334,0.0,0.0,0.0,-0.0212524682283401,60.0,-22.46011734008789,-0.0,-1.0372475145459249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001159401654149,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,0.0001220902631757,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.01757666724734e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0001220906851813,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0005791436997242,290.617431640625,294.1499938964844,262.6000061035156,261.8197631835937,264.59552001953125,262.6242370605469,289.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353315250948,3.3385447295586346e-08,0.0012352982303127,-0.0862197652459144,0.0,0.0,0.0,-0.0213632751256227,60.0,-22.5117130279541,-0.0,-1.0404641415107109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001159401654149,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,0.0001220902631757,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.01757666724734e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0001220906851813,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0005791436997242,290.617431640625,294.1499938964844,262.6000061035156,261.8197631835937,264.59552001953125,262.6242370605469,289.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353315250948,3.3385447295586346e-08,0.0012352982303127,-0.0862197652459144,0.0,0.0,0.0,-0.0213632751256227,60.0,-22.5117130279541,-0.0,-1.0404641415107109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.00011612399976,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,0.0001222838618559,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.031874651554972e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.0001222842547576,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0005800619837827,290.60577392578125,294.1499938964844,262.5633239746094,261.7880554199219,264.551513671875,262.58740234375,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361452982630908e-08,0.0012372564524412,-0.0868134945631027,0.0,0.0,0.0,-0.0214768387377262,60.0,-22.56446075439453,-0.0,-1.0437658914952409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.00011612399976,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,0.0001222838618559,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.031874651554972e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.0001222842547576,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0005800619837827,290.60577392578125,294.1499938964844,262.5633239746094,261.7880554199219,264.551513671875,262.58740234375,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361452982630908e-08,0.0012372564524412,-0.0868134945631027,0.0,0.0,0.0,-0.0214768387377262,60.0,-22.56446075439453,-0.0,-1.0437658914952409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001163100532721,292.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.0001224797888426,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,9.04634580365382e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,0.0001224801817443,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0005809913855046,290.5940246582031,294.1499938964844,262.52667236328125,261.75634765625,264.50762939453125,262.5505676269531,289.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392724165692,3.3846390579128645e-08,0.0012392385397106,-0.087414339184761,0.0,0.0,0.0,-0.0215917769819498,60.0,-22.617826461791992,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001163100532721,292.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.0001224797888426,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,9.04634580365382e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,0.0001224801817443,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0005809913855046,290.5940246582031,294.1499938964844,262.52667236328125,261.75634765625,264.50762939453125,262.5505676269531,289.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392724165692,3.3846390579128645e-08,0.0012392385397106,-0.087414339184761,0.0,0.0,0.0,-0.0215917769819498,60.0,-22.617826461791992,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0001164035420515,292.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0001225782325491,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,9.053617395693436e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0001225786400027,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0005814583855681,290.588134765625,294.1499938964844,262.5083312988281,261.740478515625,264.4856872558594,262.5321655273437,289.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-22.64469337463379,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
