time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434160,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001164969507954,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.000122676603496,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.060881711775436e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0001226769963977,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0005819249781779,290.58221435546875,294.1499938964844,262.489990234375,261.724609375,264.4638061523437,262.5137634277344,289.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-22.671607971191406,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0001166825531981,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001228720648214,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,9.075317939277738e-05,290.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001228724431712,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0005828521680086,290.5703125,294.1499938964844,262.4533386230469,261.69287109375,264.4200744628906,262.4769287109375,289.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.431059170111439e-08,0.0012432067887857,-0.0886169895529747,0.0,0.0,0.0,-0.0218218974769115,60.0,-22.72538185119629,-0.0,-1.0538303740759149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0001166825531981,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001228720648214,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,9.075317939277738e-05,290.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001228724431712,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0005828521680086,290.5703125,294.1499938964844,262.4533386230469,261.69287109375,264.4200744628906,262.4769287109375,289.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.431059170111439e-08,0.0012432067887857,-0.0886169895529747,0.0,0.0,0.0,-0.0218218974769115,60.0,-22.72538185119629,-0.0,-1.0538303740759149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0001168654998764,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001230647030752,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,9.089546801988035e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,0.0001230650959769,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0005837659700773,290.5583190917969,294.1499938964844,262.4166564941406,261.6611022949219,264.3764343261719,262.4400939941406,289.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451901566237,3.4538569337883025e-08,0.0012451555812731,-0.089207500219345,0.0,0.0,0.0,-0.0219349134713411,60.0,-22.778881072998047,-0.0,-1.0571372399681422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0001168654998764,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001230647030752,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,9.089546801988035e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,0.0001230650959769,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0005837659700773,290.5583190917969,294.1499938964844,262.4166564941406,261.6611022949219,264.3764343261719,262.4400939941406,289.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451901566237,3.4538569337883025e-08,0.0012451555812731,-0.089207500219345,0.0,0.0,0.0,-0.0219349134713411,60.0,-22.778881072998047,-0.0,-1.0571372399681422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0001170430405181,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001232516806339,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,9.103355114348231e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0001232520589837,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0005846528802067,290.5462646484375,294.1499938964844,262.3800048828125,261.6293334960937,264.3328857421875,262.4032592773437,289.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470816727727,3.4759821687657684e-08,0.0012470469810068,-0.0897805020213127,0.0,0.0,0.0,-0.0220445934683084,60.0,-22.83156013488769,-0.0,-1.0603514510876266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0001170430405181,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001232516806339,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,9.103355114348231e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0001232520589837,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0005846528802067,290.5462646484375,294.1499938964844,262.3800048828125,261.6293334960937,264.3328857421875,262.4032592773437,289.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470816727727,3.4759821687657684e-08,0.0012470469810068,-0.0897805020213127,0.0,0.0,0.0,-0.0220445934683084,60.0,-22.83156013488769,-0.0,-1.0603514510876266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0001171468829852,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.000123361023725,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,9.111432154895738e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0001233614020748,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,0.0005851716268807,290.5389709472656,294.1499938964844,262.3580017089844,261.6102600097656,264.3067932128906,262.38116455078125,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481880839914,3.4889229283407985e-08,0.0012481531593948,-0.0901155993342399,0.0,0.0,0.0,-0.0221087448298931,60.0,-22.862735748291016,-0.0,-1.0622336077403817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.000117214374768,292.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,0.0001234320952789,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,9.11668103071861e-05,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001234324736287,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,0.0005855087656527,290.5341186523437,294.1499938964844,262.34332275390625,261.5975341796875,264.2894287109375,262.366455078125,289.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497333267432624e-08,0.0012488721404224,-0.0903333723545074,0.0,0.0,0.0,-0.0221504382789134,60.0,-22.88326835632324,-0.0,-1.0634578018198226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0001172969059552,292.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,0.0001235190138686,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,9.123099880525842e-05,290.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001235193776665,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0005859209923073,290.52801513671875,294.1499938964844,262.32501220703125,261.5816345214844,264.2677307128906,262.3480529785156,289.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.9085750579834,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0001173767377622,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,0.0001236030802829,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.129309182753786e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001236034440807,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0005863197729922,290.5218811035156,294.1499938964844,262.3066711425781,261.56573486328125,264.2460632324219,262.32965087890625,289.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250636880286,3.51756632710476e-08,0.0012506017228588,-0.0908572226762771,0.0,0.0,0.0,-0.0222507398575544,60.0,-22.93343544006348,-0.0,-1.0664057015219441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0001175282013718,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,0.0001237625838257,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,9.141089685726912e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.0001237629476236,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0005870764143764,290.50958251953125,294.1499938964844,262.2699890136719,261.53387451171875,264.2027893066406,262.2928466796875,289.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522506294772,3.5364418948802274e-08,0.0012522153556346,-0.0913458541035652,0.0,0.0,0.0,-0.0223443116992712,60.0,-22.98174285888672,-0.0,-1.069159480948656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0001175282013718,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,0.0001237625838257,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,9.141089685726912e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.0001237629476236,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0005870764143764,290.50958251953125,294.1499938964844,262.2699890136719,261.53387451171875,264.2027893066406,262.2928466796875,289.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522506294772,3.5364418948802274e-08,0.0012522153556346,-0.0913458541035652,0.0,0.0,0.0,-0.0223443116992712,60.0,-22.98174285888672,-0.0,-1.069159480948656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0001176673395093,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,0.0001239091070601,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,9.151911217486486e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001239094563061,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,0.0005877714138478,290.4971923828125,294.1499938964844,262.2333374023437,261.5020446777344,264.1595764160156,262.2560729980469,289.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537330621853,3.5537802034468775e-08,0.0012536974390968,-0.0917946398258209,0.0,0.0,0.0,-0.0224302634596824,60.0,-23.027904510498047,-0.0,-1.0716921394759993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0001176673395093,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,0.0001239091070601,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,9.151911217486486e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001239094563061,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,0.0005877714138478,290.4971923828125,294.1499938964844,262.2333374023437,261.5020446777344,264.1595764160156,262.2560729980469,289.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537330621853,3.5537802034468775e-08,0.0012536974390968,-0.0917946398258209,0.0,0.0,0.0,-0.0224302634596824,60.0,-23.027904510498047,-0.0,-1.0716921394759993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001177903905045,292.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001240386918652,290.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,9.161482012132184e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001240390411112,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0005883861449547,290.4847412109375,294.1499938964844,262.1966552734375,261.4701843261719,264.11651611328125,262.21929931640625,289.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550440151244,3.569114426227316e-08,0.0012550083920359,-0.0921915024518966,0.0,0.0,0.0,-0.0225062798708677,60.0,-23.07114219665528,-0.0,-1.0739345412957848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001177903905045,292.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001240386918652,290.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,9.161482012132184e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001240390411112,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0005883861449547,290.4847412109375,294.1499938964844,262.1966552734375,261.4701843261719,264.11651611328125,262.21929931640625,289.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550440151244,3.569114426227316e-08,0.0012550083920359,-0.0921915024518966,0.0,0.0,0.0,-0.0225062798708677,60.0,-23.07114219665528,-0.0,-1.0739345412957848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001178978709504,292.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0001241518766619,290.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,9.169841359835118e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001241522259078,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0005889230524189,290.47222900390625,294.1499938964844,262.1600036621094,261.43829345703125,264.0735168457031,262.1825256347656,289.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561891926452,3.582508512067761e-08,0.0012561533367261,-0.0925381109118461,0.0,0.0,0.0,-0.0225726775825023,60.0,-23.11153793334961,-0.0,-1.0758951418665674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001178978709504,292.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0001241518766619,290.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,9.169841359835118e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001241522259078,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0005889230524189,290.47222900390625,294.1499938964844,262.1600036621094,261.43829345703125,264.0735168457031,262.1825256347656,289.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561891926452,3.582508512067761e-08,0.0012561533367261,-0.0925381109118461,0.0,0.0,0.0,-0.0225726775825023,60.0,-23.11153793334961,-0.0,-1.0758951418665674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0001179445898742,292.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,0.0001242010766873,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,9.17347497306764e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001242014113813,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0005891564069315,290.4659423828125,294.1499938964844,262.14166259765625,261.4223327636719,264.05206298828125,262.1641540527344,289.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566869845613,3.5883299887018445e-08,0.0012566511286422,-0.0926887616515159,0.0,0.0,0.0,-0.0226015374064445,60.0,-23.13050842285156,-0.0,-1.0767478642037533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0001179862592834,292.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0001242449507117,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.176715684589e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001242452999576,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,0.000589364557527,290.4596252441406,294.1499938964844,262.1233215332031,261.4064025878906,264.0306396484375,262.1457824707031,289.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571307597681,3.5935222797434114e-08,0.001257094903849,-0.0928231030702591,0.0,0.0,0.0,-0.0226272754371166,60.0,-23.14850234985352,-0.0,-1.0775086423109317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001180520994239,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0001243142905877,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,9.18183650355786e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001243146252818,291.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0005896934890188,290.4469909667969,294.1499938964844,262.086669921875,261.3744812011719,263.9878845214844,262.10906982421875,289.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578322784975,3.6017262061704975e-08,0.001257796306163,-0.093035377562046,0.0,0.0,0.0,-0.02266794629395,60.0,-23.181415557861328,-0.0,-1.078711306945479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001180520994239,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0001243142905877,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,9.18183650355786e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001243146252818,291.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0005896934890188,290.4469909667969,294.1499938964844,262.086669921875,261.3744812011719,263.9878845214844,262.10906982421875,289.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578322784975,3.6017262061704975e-08,0.001257796306163,-0.093035377562046,0.0,0.0,0.0,-0.02266794629395,60.0,-23.181415557861328,-0.0,-1.078711306945479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001180963517981,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001243609003722,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,9.18527803150937e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001243612205144,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.0005899145617149,290.43426513671875,294.1499938964844,262.04998779296875,261.342529296875,263.9452209472656,262.0723876953125,289.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583036441355,3.6072396625286274e-08,0.0012582676718011,-0.0931780338287353,0.0,0.0,0.0,-0.0226952787488698,60.0,-23.20998954772949,-0.0,-1.079519904578774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001180963517981,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001243609003722,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,9.18527803150937e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001243612205144,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.0005899145617149,290.43426513671875,294.1499938964844,262.04998779296875,261.342529296875,263.9452209472656,262.0723876953125,289.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583036441355,3.6072396625286274e-08,0.0012582676718011,-0.0931780338287353,0.0,0.0,0.0,-0.0226952787488698,60.0,-23.20998954772949,-0.0,-1.079519904578774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001181360348709,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658569335937,0.0,0.0,0.0001244026934728,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,9.188365220325068e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001244030136149,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,0.000590112817008,290.4215087890625,294.1499938964844,262.0165100097656,261.31298828125,263.9027099609375,262.03729248046875,289.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587263481691,3.612184329426783e-08,0.0012586902594193,-0.0933059602975845,0.0,0.0,0.0,-0.0227197911590337,60.0,-23.234676361083984,-0.0,-1.080245368711985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001181360348709,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658569335937,0.0,0.0,0.0001244026934728,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,9.188365220325068e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001244030136149,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,0.000590112817008,290.4215087890625,294.1499938964844,262.0165100097656,261.31298828125,263.9027099609375,262.03729248046875,289.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587263481691,3.612184329426783e-08,0.0012586902594193,-0.0933059602975845,0.0,0.0,0.0,-0.0227197911590337,60.0,-23.234676361083984,-0.0,-1.080245368711985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001181876359623,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545959472656,0.0,0.0,0.0001244570303242,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,9.19237791094929e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0001244573504664,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0005903705605305,290.4086608886719,294.1499938964844,261.98907470703125,261.2880249023437,263.8605041503906,262.00665283203125,289.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.618613320099939e-08,0.0012592398561537,-0.0934722870588302,0.0,0.0,0.0,-0.0227516610175371,60.0,-23.256166458129883,-0.0,-1.0811889694650745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001181876359623,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545959472656,0.0,0.0,0.0001244570303242,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,9.19237791094929e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0001244573504664,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0005903705605305,290.4086608886719,294.1499938964844,261.98907470703125,261.2880249023437,263.8605041503906,262.00665283203125,289.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.618613320099939e-08,0.0012592398561537,-0.0934722870588302,0.0,0.0,0.0,-0.0227516610175371,60.0,-23.256166458129883,-0.0,-1.0811889694650745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001182165797217,292.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,0.0001244875165866,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,9.194629092235118e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0001244878367288,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0005905151483602,290.4022216796875,294.1499938964844,261.9775085449219,261.2771911621094,263.8395080566406,261.993408203125,289.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222200350266576e-08,0.0012595481239259,-0.0935655981302261,0.0,0.0,0.0,-0.0227695405483245,60.0,-23.265718460083008,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0001182465202873,292.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0001245190505869,290.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,9.196958126267418e-05,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,0.0001245193561771,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,0.0005906647420488,290.3957824707031,294.1499938964844,261.9673156738281,261.2673645019531,263.81866455078125,261.9815368652344,289.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-23.27437210083008,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001183060303446,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001245817111339,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,9.2015863629058e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,0.000124582031276,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0005909620085731,290.3828430175781,294.1499938964844,261.9508056640625,261.25067138671875,263.7773132324219,261.961669921875,288.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.0938539430499076,0.0,0.0,0.0,-0.0228247959166765,60.0,-23.28871154785156,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001183060303446,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001245817111339,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,9.2015863629058e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,0.000124582031276,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0005909620085731,290.3828430175781,294.1499938964844,261.9508056640625,261.25067138671875,263.7773132324219,261.961669921875,288.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.0938539430499076,0.0,0.0,0.0,-0.0228247959166765,60.0,-23.28871154785156,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.0001183597414637,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001246382744284,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,9.205764217767864e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,0.0001246385800186,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0005912303458899,290.3698425292969,294.1499938964844,261.93914794921875,261.2377014160156,263.736572265625,261.94696044921875,288.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400585656792834e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579733520746,60.0,-23.29816246032715,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.0001183597414637,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001246382744284,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,9.205764217767864e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,0.0001246385800186,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0005912303458899,290.3698425292969,294.1499938964844,261.93914794921875,261.2377014160156,263.736572265625,261.94696044921875,288.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400585656792834e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579733520746,60.0,-23.29816246032715,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.00011840157822,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,0.0001246823376277,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,9.209018026012929e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0001246826432179,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.0005914393113926,290.3567810058594,294.1499938964844,261.9319763183594,261.2281188964844,263.696533203125,261.93701171875,288.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452714624601874e-08,0.0012615186860784,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-23.301847457885746,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.00011840157822,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,0.0001246823376277,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,9.209018026012929e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0001246826432179,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.0005914393113926,290.3567810058594,294.1499938964844,261.9319763183594,261.2281188964844,263.696533203125,261.93701171875,288.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452714624601874e-08,0.0012615186860784,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-23.301847457885746,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0001184263892355,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001247084728674,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.210947609972207e-05,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001247087639058,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,0.0005915632937103,290.3436584472656,294.1499938964844,261.9288330078125,261.2215881347656,263.6572570800781,261.93133544921875,288.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618193868547,3.648361968089375e-08,0.001261782948859,-0.0942418277263641,0.0,0.0,0.0,-0.0228991359472274,60.0,-23.299091339111328,-0.0,-1.0855605836468385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0001184263892355,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001247084728674,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.210947609972207e-05,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001247087639058,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,0.0005915632937103,290.3436584472656,294.1499938964844,261.9288330078125,261.2215881347656,263.6572570800781,261.93133544921875,288.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618193868547,3.648361968089375e-08,0.001261782948859,-0.0942418277263641,0.0,0.0,0.0,-0.0228991359472274,60.0,-23.299091339111328,-0.0,-1.0855605836468385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
