time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436500,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,0.0001184305147035,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0001247128093382,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,9.211268479702994e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,0.0001247131149284,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0005915838992223,290.3370666503906,294.1499938964844,261.9286804199219,261.2193908691406,263.637939453125,261.9300842285156,288.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261863275431,3.6488753352159626e-08,0.0012618268374353,-0.0942550972104072,0.0,0.0,0.0,-0.0229016803205013,60.0,-23.29485893249512,-0.0,-1.0856360432853765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001184293578262,292.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,0.0001247116015292,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,9.211178257828578e-05,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0001247118925675,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0005915781366638,290.3305053710937,294.1499938964844,261.92938232421875,261.21783447265625,263.6188659667969,261.9297180175781,288.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.648730029226499e-08,0.0012618143809959,-0.0942513421177864,0.0,0.0,0.0,-0.0229009594768285,60.0,-23.288938522338867,-0.0,-1.0856147270033037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,0.0001184076973004,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,0.0001246887841261,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,9.209493146045132e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001246890751644,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56719970703125,0.0,0.0,0.0005914699286222,290.3172912597656,294.1499938964844,261.9331359863281,261.216552734375,263.581298828125,261.9313049316406,288.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616200838238,3.646029256287876e-08,0.001261583645828,-0.0941814854741096,0.0,0.0,0.0,-0.0228875707834959,60.0,-23.271873474121094,-0.0,-1.0852173915054665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,0.0001184076973004,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,0.0001246887841261,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,9.209493146045132e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001246890751644,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56719970703125,0.0,0.0,0.0005914699286222,290.3172912597656,294.1499938964844,261.9331359863281,261.216552734375,263.581298828125,261.9313049316406,288.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616200838238,3.646029256287876e-08,0.001261583645828,-0.0941814854741096,0.0,0.0,0.0,-0.0228875707834959,60.0,-23.271873474121094,-0.0,-1.0852173915054665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001183592539746,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001246377796633,290.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,9.205725655192508e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,0.0001246380707016,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0005912279593758,290.30401611328125,294.1499938964844,261.93975830078125,261.2174377441406,263.54473876953125,261.9361267089844,288.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611038982868,3.6399907088480183e-08,0.0012610675767064,-0.0940252915024757,0.0,0.0,0.0,-0.0228576362133026,60.0,-23.24680519104004,-0.0,-1.0843294973028605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001183592539746,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001246377796633,290.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,9.205725655192508e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,0.0001246380707016,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0005912279593758,290.30401611328125,294.1499938964844,261.93975830078125,261.2174377441406,263.54473876953125,261.9361267089844,288.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611038982868,3.6399907088480183e-08,0.0012610675767064,-0.0940252915024757,0.0,0.0,0.0,-0.0228576362133026,60.0,-23.24680519104004,-0.0,-1.0843294973028605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0001182828709715,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,0.0001245573512278,290.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,9.199784108204768e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0001245576277142,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,0.0005908464081585,290.29071044921875,294.1499938964844,261.9488220214844,261.2201843261719,263.5091857910156,261.94366455078125,288.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602900387719,3.630469080917465e-08,0.0012602537171915,-0.0937789902091026,0.0,0.0,0.0,-0.0228104349225759,60.0,-23.21390151977539,-0.0,-1.082930083384781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0001182828709715,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,0.0001245573512278,290.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,9.199784108204768e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0001245576277142,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,0.0005908464081585,290.29071044921875,294.1499938964844,261.9488220214844,261.2201843261719,263.5091857910156,261.94366455078125,288.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602900387719,3.630469080917465e-08,0.0012602537171915,-0.0937789902091026,0.0,0.0,0.0,-0.0228104349225759,60.0,-23.21390151977539,-0.0,-1.082930083384781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001181776169687,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0001244465092895,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.19159792829305e-05,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0001244467857759,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0005903206765651,290.2773742675781,294.1499938964844,261.9599304199219,261.22442626953125,263.4747619628906,261.9535827636719,288.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349975115759e-08,0.0012591322883963,-0.0934396088123321,0.0,0.0,0.0,-0.0227454006671905,60.0,-23.173246383666992,-0.0,-1.0810035178110412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001181776169687,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0001244465092895,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.19159792829305e-05,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0001244467857759,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0005903206765651,290.2773742675781,294.1499938964844,261.9599304199219,261.22442626953125,263.4747619628906,261.9535827636719,288.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349975115759e-08,0.0012591322883963,-0.0934396088123321,0.0,0.0,0.0,-0.0227454006671905,60.0,-23.173246383666992,-0.0,-1.0810035178110412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0001181175975943,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0001243833248736,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51824951171875,0.0,0.0,9.18693040148355e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.0001243835868081,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0005900209071114,290.2707214355469,294.1499938964844,261.96612548828125,261.22705078125,263.4579467773437,261.9591979980469,288.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.0932460725307464,0.0,0.0,0.0,-0.0227083191275596,60.0,-23.15070152282715,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0001180546169052,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,0.000124316997244,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116271972656,0.0,0.0,9.18203077162616e-05,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0001243172591784,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,0.0005897062947042,290.2640075683594,294.1499938964844,261.9726867675781,261.2299499511719,263.44140625,261.9652709960937,288.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578578898683,3.60201894977763e-08,0.0012578219175338,-0.0930429548025131,0.0,0.0,0.0,-0.0226694010198116,60.0,-23.12684631347656,-0.0,-1.0787542237267189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001179204336949,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0001241756981471,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,9.171594865620136e-05,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,0.0001241759600816,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0005890360334888,290.2506103515625,294.1499938964844,261.9866638183594,261.2363586425781,263.40899658203125,261.9783020019531,288.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564280768856,3.5852945501346773e-08,0.0012563922209665,-0.0926102101802825,0.0,0.0,0.0,-0.0225864928215742,60.0,-23.076644897460938,-0.0,-1.0763031355054409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001179204336949,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0001241756981471,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,9.171594865620136e-05,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,0.0001241759600816,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0005890360334888,290.2506103515625,294.1499938964844,261.9866638183594,261.2363586425781,263.40899658203125,261.9783020019531,288.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564280768856,3.5852945501346773e-08,0.0012563922209665,-0.0926102101802825,0.0,0.0,0.0,-0.0225864928215742,60.0,-23.076644897460938,-0.0,-1.0763031355054409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0001177685262518,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.000124015728943,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,9.159779438050464e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,0.0001240159908775,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,0.0005882772384211,290.2371826171875,294.1499938964844,262.00146484375,261.243408203125,263.37774658203125,261.9925231933594,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548095546662,3.566361073126245e-08,0.0012547738151624,-0.092120237648487,0.0,0.0,0.0,-0.0224926341325044,60.0,-23.022260665893555,-0.0,-1.0735317346188824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0001177685262518,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.000124015728943,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,9.159779438050464e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,0.0001240159908775,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,0.0005882772384211,290.2371826171875,294.1499938964844,262.00146484375,261.243408203125,263.37774658203125,261.9925231933594,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548095546662,3.566361073126245e-08,0.0012547738151624,-0.092120237648487,0.0,0.0,0.0,-0.0224926341325044,60.0,-23.022260665893555,-0.0,-1.0735317346188824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,0.0001175936704385,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001238316035596,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,9.146179218078032e-05,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,0.0001238318654941,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,0.0005874038324691,290.2237243652344,294.1499938964844,262.0167236328125,261.2507629394531,263.3475341796875,262.00738525390625,288.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529464438557,3.544567661606379e-08,0.0012529109371826,-0.0915561839938163,0.0,0.0,0.0,-0.0223845988512039,60.0,-22.96346664428711,-0.0,-1.0703460873173753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,0.0001175936704385,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001238316035596,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,9.146179218078032e-05,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,0.0001238318654941,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,0.0005874038324691,290.2237243652344,294.1499938964844,262.0167236328125,261.2507629394531,263.3475341796875,262.00738525390625,288.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529464438557,3.544567661606379e-08,0.0012529109371826,-0.0915561839938163,0.0,0.0,0.0,-0.0223845988512039,60.0,-22.96346664428711,-0.0,-1.0703460873173753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.0001173931013909,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,0.000123620397062,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,9.130579564953224e-05,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001236206589965,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0005864019622094,290.21026611328125,294.1499938964844,262.031982421875,261.2581481933594,263.31842041015625,262.02252197265625,288.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570057619603e-08,0.0012507742503657,-0.0909090936183929,0.0,0.0,0.0,-0.0222606789320707,60.0,-22.899805068969727,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.0001173931013909,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,0.000123620397062,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,9.130579564953224e-05,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001236206589965,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0005864019622094,290.21026611328125,294.1499938964844,262.031982421875,261.2581481933594,263.31842041015625,262.02252197265625,288.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570057619603e-08,0.0012507742503657,-0.0909090936183929,0.0,0.0,0.0,-0.0222606789320707,60.0,-22.899805068969727,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,0.0001172835400211,292.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,0.0001235050294781,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,9.122057963395493e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0001235052768606,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0005858546937815,290.2035217285156,294.1499938964844,262.0395202636719,261.2617492675781,263.30426025390625,262.0300598144531,288.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496419949457,3.5059148473237656e-08,0.0012496069539338,-0.0905555561184883,0.0,0.0,0.0,-0.0221929848194122,60.0,-22.86627197265625,-0.0,-1.0647075754377513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,0.0001171665790025,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,0.0001233818620676,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450988769531,0.0,0.0,9.11296156118624e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4484558105469,0.0,0.0,0.0001233821094501,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,0.0005852704634889,290.1967468261719,294.1499938964844,262.0469055175781,261.2652282714844,263.29034423828125,262.0375366210937,288.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483957689255,3.491338063099647e-08,0.0012483609607443,-0.0901781395077705,0.0,0.0,0.0,-0.0221207235008478,60.0,-22.83146095275879,-0.0,-1.0625851132317621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.0001169128809124,292.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0001231147180078,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,9.093229164136574e-05,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.0001231149508384,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,0.0005840031662955,290.1832580566406,294.1499938964844,262.0610046386719,261.271728515625,263.2631530761719,262.0520324707031,288.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245692721568,3.4597189113583227e-08,0.0012456580298021,-0.0893593207001686,0.0,0.0,0.0,-0.0219639781862497,60.0,-22.75870132446289,-0.0,-1.0579883280570357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.0001169128809124,292.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0001231147180078,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,9.093229164136574e-05,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.0001231149508384,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,0.0005840031662955,290.1832580566406,294.1499938964844,262.0610046386719,261.271728515625,263.2631530761719,262.0520324707031,288.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245692721568,3.4597189113583227e-08,0.0012456580298021,-0.0893593207001686,0.0,0.0,0.0,-0.0219639781862497,60.0,-22.75870132446289,-0.0,-1.0579883280570357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001166346264653,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,0.0001228217006428,290.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.071586828213184e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,0.0001228219480253,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,0.0005826132837682,290.16973876953125,294.1499938964844,262.073974609375,261.2773132324219,263.23699951171875,262.0655517578125,288.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427278561517,3.425039807325447e-08,0.0012426936300471,-0.0884610563516616,0.0,0.0,0.0,-0.0217920634895563,60.0,-22.681535720825195,-0.0,-1.052958040759222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001166346264653,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,0.0001228217006428,290.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.071586828213184e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,0.0001228219480253,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,0.0005826132837682,290.16973876953125,294.1499938964844,262.073974609375,261.2773132324219,263.23699951171875,262.0655517578125,288.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427278561517,3.425039807325447e-08,0.0012426936300471,-0.0884610563516616,0.0,0.0,0.0,-0.0217920634895563,60.0,-22.681535720825195,-0.0,-1.052958040759222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,0.0001163381894002,292.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299865722656,0.0,0.0,0.0001225095329573,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,9.0485300461296e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0001225097657879,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0005811324808746,290.1561889648437,294.1499938964844,262.0853271484375,261.28173828125,263.2117919921875,262.0776062011719,288.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395692756399,3.388094071965497e-08,0.0012395353987812,-0.087503857910633,0.0,0.0,0.0,-0.0216089133173227,60.0,-22.60156440734864,-0.0,-1.047612272486731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,0.0001163381894002,292.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299865722656,0.0,0.0,0.0001225095329573,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,9.0485300461296e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0001225097657879,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0005811324808746,290.1561889648437,294.1499938964844,262.0853271484375,261.28173828125,263.2117919921875,262.0776062011719,288.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395692756399,3.388094071965497e-08,0.0012395353987812,-0.087503857910633,0.0,0.0,0.0,-0.0216089133173227,60.0,-22.60156440734864,-0.0,-1.047612272486731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001160333486041,292.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001221885322593,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,9.02482061064802e-05,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0001221887650899,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0005796097684651,290.1426696777344,294.1499938964844,262.0946960449219,261.2846374511719,263.18731689453125,262.0882873535156,288.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363211717456,3.3501020624271405e-08,0.0012362876441329,-0.0865193158388137,0.0,0.0,0.0,-0.0214205756783485,60.0,-22.52061080932617,-0.0,-1.042129227357691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001160333486041,292.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001221885322593,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,9.02482061064802e-05,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0001221887650899,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0005796097684651,290.1426696777344,294.1499938964844,262.0946960449219,261.2846374511719,263.18731689453125,262.0882873535156,288.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363211717456,3.3501020624271405e-08,0.0012362876441329,-0.0865193158388137,0.0,0.0,0.0,-0.0214205756783485,60.0,-22.52061080932617,-0.0,-1.042129227357691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,0.0001158805098384,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,0.0001220275880768,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,9.012933151097968e-05,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,0.0001220278136315,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,0.0005788463167846,290.1358947753906,294.1499938964844,262.0985412597656,261.28546142578125,263.1754455566406,262.0926818847656,288.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.3310538327668844e-08,0.0012346593430265,-0.086025595664978,0.0,0.0,0.0,-0.0213261470198631,60.0,-22.48047637939453,-0.0,-1.0393855376378269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,0.0001157283695647,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0001218673714902,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3784484863281,0.0,0.0,9.00109953363426e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001218676043208,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0005780863575637,290.1291198730469,294.1499938964844,262.1017150878906,261.2857666015625,263.1636962890625,262.0966186523437,288.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.3120929998631254e-08,0.0012330383760854,-0.0855340734124183,0.0,0.0,0.0,-0.0212321523576974,60.0,-22.44072914123535,-0.0,-1.0366580482923385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.000115431350423,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001215546071762,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,8.977998368209228e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.0001215548254549,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0005766027024947,290.1156005859375,294.1499938964844,262.1058959960937,261.2848205566406,263.1407165527344,262.1025390625,288.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299068039283,3.275076565500967e-08,0.0012298740912228,-0.0845743268728256,0.0,0.0,0.0,-0.0210486482828855,60.0,-22.36376190185547,-0.0,-1.0313436149544941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.000115431350423,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001215546071762,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,8.977998368209228e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.0001215548254549,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0005766027024947,290.1156005859375,294.1499938964844,262.1058959960937,261.2848205566406,263.1407165527344,262.1025390625,288.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299068039283,3.275076565500967e-08,0.0012298740912228,-0.0845743268728256,0.0,0.0,0.0,-0.0210486482828855,60.0,-22.36376190185547,-0.0,-1.0313436149544941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001151492615463,292.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811889648437,0.0,0.0,0.0001212575516547,290.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,8.956058445619419e-05,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,0.0001212577699334,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0005751936114393,290.10205078125,294.1499938964844,262.1069030761719,261.281494140625,263.1183166503906,262.10565185546875,288.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226901076734,3.239920332021029e-08,0.0012268685968592,-0.0836626067757606,0.0,0.0,0.0,-0.0208743680268526,60.0,-22.29131317138672,-0.0,-1.0263088512374453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001151492615463,292.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811889648437,0.0,0.0,0.0001212575516547,290.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,8.956058445619419e-05,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,0.0001212577699334,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0005751936114393,290.10205078125,294.1499938964844,262.1069030761719,261.281494140625,263.1183166503906,262.10565185546875,288.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226901076734,3.239920332021029e-08,0.0012268685968592,-0.0836626067757606,0.0,0.0,0.0,-0.0208743680268526,60.0,-22.29131317138672,-0.0,-1.0263088512374453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001148879600805,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001209823967656,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,8.93573451321572e-05,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001209826077683,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,0.0005738884210586,290.0884704589844,294.1499938964844,262.1043395996094,261.27545166015625,263.0964660644531,262.10528564453125,288.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241167714819,3.20735509262704e-08,0.0012240846408531,-0.082817904651165,0.0,0.0,0.0,-0.0207129325717687,60.0,-22.22559928894043,-0.0,-1.0216561463494145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001148879600805,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001209823967656,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,8.93573451321572e-05,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001209826077683,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,0.0005738884210586,290.0884704589844,294.1499938964844,262.1043395996094,261.27545166015625,263.0964660644531,262.10528564453125,288.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241167714819,3.20735509262704e-08,0.0012240846408531,-0.082817904651165,0.0,0.0,0.0,-0.0207129325717687,60.0,-22.22559928894043,-0.0,-1.0216561463494145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001146532376878,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,0.0001207352179335,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,8.917478407965973e-05,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280944824219,0.0,0.0,0.0001207354289363,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0005727158859372,290.0749206542969,294.1499938964844,262.0977478027344,261.2664489746094,263.07501220703125,262.1014404296875,288.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781020481957973e-08,0.0012215838069096,-0.0820589587092399,0.0,0.0,0.0,-0.0205679163336753,60.0,-22.167234420776367,-0.0,-1.0174856157618708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
