time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438840,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001146532376878,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,0.0001207352179335,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,8.917478407965973e-05,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280944824219,0.0,0.0,0.0001207354289363,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0005727158859372,290.0749206542969,294.1499938964844,262.0977478027344,261.2664489746094,263.07501220703125,262.1014404296875,288.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781020481957973e-08,0.0012215838069096,-0.0820589587092399,0.0,0.0,0.0,-0.0205679163336753,60.0,-22.167234420776367,-0.0,-1.0174856157618708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0001145468486356,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,0.0001206231900141,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,8.909203461371362e-05,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001206234010169,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,0.0005721845082007,290.0681457519531,294.1499938964844,262.09283447265625,261.2607421875,263.0644226074219,262.097900390625,288.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204820523038,3.164843676017881e-08,0.0012204503873363,-0.0817149356007576,0.0,0.0,0.0,-0.0205021873116493,60.0,-22.141639709472656,-0.0,-1.015598201092871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,0.0001144482739618,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.0001205193912028,290.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,8.901536784833297e-05,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0001205195949296,291.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,0.000571692129597,290.06134033203125,294.1499938964844,262.0867614746094,261.2541809082031,263.0538635253906,262.0932922363281,288.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219431636855,3.1525587473879575e-08,0.0012194000883027,-0.081396147608757,0.0,0.0,0.0,-0.0204412881284952,60.0,-22.11829376220703,-0.0,-1.0138509054513636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0001142738765338,291.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001203357460326,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,8.887972217053175e-05,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,0.0001203359497594,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0005708209355361,290.0477600097656,294.1499938964844,262.07098388671875,261.2383117675781,263.03289794921875,262.0809326171875,288.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175732990726,3.130823955643791e-08,0.0012175419833511,-0.0808320865035057,0.0,0.0,0.0,-0.0203335415571928,60.0,-22.0783805847168,-0.0,-1.0107633130473914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0001142738765338,291.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001203357460326,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,8.887972217053175e-05,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,0.0001203359497594,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0005708209355361,290.0477600097656,294.1499938964844,262.07098388671875,261.2383117675781,263.03289794921875,262.0809326171875,288.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175732990726,3.130823955643791e-08,0.0012175419833511,-0.0808320865035057,0.0,0.0,0.0,-0.0203335415571928,60.0,-22.0783805847168,-0.0,-1.0107633130473914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,0.0001141297761932,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,0.0001201839986606,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,8.876764331944287e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,0.0001201842023874,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,0.0005701011396013,290.0341491699219,294.1499938964844,262.04998779296875,261.21856689453125,263.0119934082031,262.0635681152344,288.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128649879974546e-08,0.0012160065816715,-0.0803659483790397,0.0,0.0,0.0,-0.020244512706995,60.0,-22.04868507385254,-0.0,-1.0082156620683237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,0.0001141297761932,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,0.0001201839986606,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,8.876764331944287e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,0.0001201842023874,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,0.0005701011396013,290.0341491699219,294.1499938964844,262.04998779296875,261.21856689453125,263.0119934082031,262.0635681152344,288.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128649879974546e-08,0.0012160065816715,-0.0803659483790397,0.0,0.0,0.0,-0.020244512706995,60.0,-22.04868507385254,-0.0,-1.0082156620683237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,0.0001139921732828,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.0001200390979647,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,8.866061398293823e-05,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001200392944156,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,0.0005694138235412,290.0205383300781,294.1499938964844,262.0256652832031,261.196533203125,262.9910583496094,262.0418395996094,288.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145715299993,3.0957156837985174e-08,0.0012145405635237,-0.0799207761883735,0.0,0.0,0.0,-0.0201594978570938,60.0,-22.026405334472656,-0.0,-1.0057858190748449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,0.0001139921732828,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.0001200390979647,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,8.866061398293823e-05,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001200392944156,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,0.0005694138235412,290.0205383300781,294.1499938964844,262.0256652832031,261.196533203125,262.9910583496094,262.0418395996094,288.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145715299993,3.0957156837985174e-08,0.0012145405635237,-0.0799207761883735,0.0,0.0,0.0,-0.0201594978570938,60.0,-22.026405334472656,-0.0,-1.0057858190748449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,0.0001138444931712,291.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,0.0001198835889226,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,8.854575571604073e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.0001198837853735,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0005686761578544,290.0068664550781,294.1499938964844,262.00018310546875,261.17401123046875,262.97003173828125,262.0178527832031,288.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129980605095,3.0773112058568586e-08,0.0012129672104492,-0.079442985355854,0.0,0.0,0.0,-0.020068259909749,60.0,-22.005517959594727,-0.0,-1.0031813957311897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,0.0001138444931712,291.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,0.0001198835889226,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,8.854575571604073e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.0001198837853735,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0005686761578544,290.0068664550781,294.1499938964844,262.00018310546875,261.17401123046875,262.97003173828125,262.0178527832031,288.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129980605095,3.0773112058568586e-08,0.0012129672104492,-0.079442985355854,0.0,0.0,0.0,-0.020068259909749,60.0,-22.005517959594727,-0.0,-1.0031813957311897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.000113766247523,291.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.0001198011887026,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,8.848489233059809e-05,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,0.0001198013851535,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536315917969,0.0,0.0,0.0005682852352038,290.00006103515625,294.1499938964844,261.9870300292969,261.1625671386719,262.9595031738281,262.0052185058594,288.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121642939746,3.067559362079919e-08,0.0012121336767449,-0.0791897922754287,0.0,0.0,0.0,-0.0200199168175458,60.0,-21.994808197021484,-0.0,-1.0018027296609945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,0.0001136848150053,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0001197154415422,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,8.842156239552423e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0001197156307171,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0005678784800693,289.99322509765625,294.1499938964844,261.9735717773437,261.1510009765625,262.9489440917969,261.99224853515625,288.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296650581,3.0574106801850576e-08,0.0012112660333514,-0.0789262875914573,0.0,0.0,0.0,-0.0199696086347103,60.0,-21.983800888061523,-0.0,-1.0003690675830512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,0.0001135121274273,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,0.0001195336008095,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,8.828724821796641e-05,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,0.0001195337827084,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,0.0005670159007422,289.97955322265625,294.1499938964844,261.9458312988281,261.12744140625,262.9277648925781,261.96551513671875,288.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094567064195,3.0358901170757235e-08,0.0012094263220205,-0.0783674567937851,0.0,0.0,0.0,-0.0198629237711429,60.0,-21.9608154296875,-0.0,-9.97332207930413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,0.0001135121274273,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,0.0001195336008095,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,8.828724821796641e-05,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,0.0001195337827084,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,0.0005670159007422,289.97955322265625,294.1499938964844,261.9458312988281,261.12744140625,262.9277648925781,261.96551513671875,288.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094567064195,3.0358901170757235e-08,0.0012094263220205,-0.0783674567937851,0.0,0.0,0.0,-0.0198629237711429,60.0,-21.9608154296875,-0.0,-9.97332207930413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001133280966314,291.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0001193398056784,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,8.814411557978019e-05,290.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0001193399875774,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0005660966271534,289.9658508300781,294.1499938964844,261.91705322265625,261.1033935546875,262.9064636230469,261.9376525878906,288.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074958067387,3.012955218650859e-08,0.0012074656551703,-0.077771820127964,0.0,0.0,0.0,-0.0197492279112339,60.0,-21.93633460998535,-0.0,-9.941008727309965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001133280966314,291.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0001193398056784,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,8.814411557978019e-05,290.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0001193399875774,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0005660966271534,289.9658508300781,294.1499938964844,261.91705322265625,261.1033935546875,262.9064636230469,261.9376525878906,288.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074958067387,3.012955218650859e-08,0.0012074656551703,-0.077771820127964,0.0,0.0,0.0,-0.0197492279112339,60.0,-21.93633460998535,-0.0,-9.941008727309965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726135253906,0.0,0.0,0.0001131317985709,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,0.0001191330957226,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,8.799143688520417e-05,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,0.0001191332776215,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,0.0005651161191053,289.9521484375,294.1499938964844,261.8872375488281,261.0787658691406,262.885009765625,261.9087829589844,288.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054042890667,2.9884919428013745e-08,0.001205374370329,-0.0771364048123359,0.0,0.0,0.0,-0.0196279566735029,60.0,-21.91042137145996,-0.0,-9.906599984788045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726135253906,0.0,0.0,0.0001131317985709,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,0.0001191330957226,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,8.799143688520417e-05,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,0.0001191332776215,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,0.0005651161191053,289.9521484375,294.1499938964844,261.8872375488281,261.0787658691406,262.885009765625,261.9087829589844,288.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054042890667,2.9884919428013745e-08,0.001205374370329,-0.0771364048123359,0.0,0.0,0.0,-0.0196279566735029,60.0,-21.91042137145996,-0.0,-9.906599984788045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001129237134591,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001189139729831,290.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,8.782959048403427e-05,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0001189141476061,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0005640767049044,289.9384460449219,294.1499938964844,261.8564147949219,261.0535888671875,262.8634033203125,261.8788757324219,288.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031871592625,2.962559442210022e-08,0.0012031574733555,-0.0764627233147621,0.0,0.0,0.0,-0.0194994006305933,60.0,-21.88301658630371,-0.0,-9.870188932836754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001129237134591,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001189139729831,290.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,8.782959048403427e-05,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0001189141476061,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0005640767049044,289.9384460449219,294.1499938964844,261.8564147949219,261.0535888671875,262.8634033203125,261.8788757324219,288.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031871592625,2.962559442210022e-08,0.0012031574733555,-0.0764627233147621,0.0,0.0,0.0,-0.0194994006305933,60.0,-21.88301658630371,-0.0,-9.870188932836754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,0.0001128162912209,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0001188008536701,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,8.77460406627506e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,0.000118801035569,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0005635400884784,289.9316101074219,294.1499938964844,261.84063720703125,261.040771484375,262.8525390625,261.863525390625,288.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020425638183,2.9491729947039858e-08,0.0012020129943266,-0.0761149302124977,0.0,0.0,0.0,-0.0194330383092165,60.0,-21.868816375732425,-0.0,-9.851419946471653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0001127062496379,291.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,0.0001186849767691,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,8.766045357333496e-05,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,0.0001186851513921,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.0005629904335364,289.9247436523437,294.1499938964844,261.8246459960937,261.02783203125,262.8416442871094,261.8479919433594,288.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008701451122,2.9354593422681322e-08,0.0012008406920358,-0.0757586061954498,0.0,0.0,0.0,-0.0193650554865598,60.0,-21.854324340820312,-0.0,-9.832210423610377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,0.0001124791961046,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0001184458815259,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,8.748385880608112e-05,290.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,0.0001184460561489,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0005618562572635,289.9110107421875,294.1499938964844,261.7919311523437,261.0014953613281,262.8196716308594,261.8161926269531,288.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984509183093,2.907163931809009e-08,0.0011984218144789,-0.0750233083963394,0.0,0.0,0.0,-0.0192247852683067,60.0,-21.824567794799805,-0.0,-9.792634614314013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,0.0001124791961046,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0001184458815259,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,8.748385880608112e-05,290.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,0.0001184460561489,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0005618562572635,289.9110107421875,294.1499938964844,261.7919311523437,261.0014953613281,262.8196716308594,261.8161926269531,288.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984509183093,2.907163931809009e-08,0.0011984218144789,-0.0750233083963394,0.0,0.0,0.0,-0.0192247852683067,60.0,-21.824567794799805,-0.0,-9.792634614314013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,0.0001122447720263,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,0.000118199022836,290.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,8.730152330826968e-05,290.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536560058594,0.0,0.0,0.000118199197459,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,0.0005606852937489,289.8973083496094,294.1499938964844,261.75830078125,260.9745178222656,262.7975158691406,261.78350830078125,288.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959531111642,2.8779497895925488e-08,0.0011959243565797,-0.0742640122771263,0.0,0.0,0.0,-0.0190799608826637,60.0,-21.793869018554688,-0.0,-9.751857277251474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,0.0001122447720263,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,0.000118199022836,290.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,8.730152330826968e-05,290.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536560058594,0.0,0.0,0.000118199197459,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,0.0005606852937489,289.8973083496094,294.1499938964844,261.75830078125,260.9745178222656,262.7975158691406,261.78350830078125,288.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959531111642,2.8779497895925488e-08,0.0011959243565797,-0.0742640122771263,0.0,0.0,0.0,-0.0190799608826637,60.0,-21.793869018554688,-0.0,-9.751857277251474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0001120042797992,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0001179457758553,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,8.711447298992425e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,0.0001179459432023,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0005594839458353,289.8835754394531,294.1499938964844,261.7238464355469,260.94696044921875,262.775146484375,261.7499694824219,288.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479790969981884e-08,0.0011933621717616,-0.0734849274158477,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.762556076049805,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0001120042797992,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0001179457758553,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,8.711447298992425e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,0.0001179459432023,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0005594839458353,289.8835754394531,294.1499938964844,261.7238464355469,260.94696044921875,262.775146484375,261.7499694824219,288.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479790969981884e-08,0.0011933621717616,-0.0734849274158477,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.762556076049805,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,0.0001117595820687,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001176880978164,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,8.692414849065244e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001176882578874,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0005582616431638,289.8698425292969,294.1499938964844,261.68853759765625,260.91876220703125,262.7525634765625,261.7156066894531,288.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907833395525,2.81748508967894e-08,0.0011907551670446,-0.0726921036839485,0.0,0.0,0.0,-0.0187802165746688,60.0,-21.73087882995605,-0.0,-9.66773043842295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,0.0001117595820687,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001176880978164,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,8.692414849065244e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001176882578874,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0005582616431638,289.8698425292969,294.1499938964844,261.68853759765625,260.91876220703125,262.7525634765625,261.7156066894531,288.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907833395525,2.81748508967894e-08,0.0011907551670446,-0.0726921036839485,0.0,0.0,0.0,-0.0187802165746688,60.0,-21.73087882995605,-0.0,-9.66773043842295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,0.0001116362982429,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0001175582729047,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,8.682826592121273e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,0.0001175584402517,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.000557645864319,289.8630065917969,294.1499938964844,261.67059326171875,260.9044189453125,262.7411804199219,261.6980895996094,288.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.8021217346463345e-08,0.0011894417693838,-0.0722926184535026,0.0,0.0,0.0,-0.0187040567398071,60.0,-21.71499824523925,-0.0,-9.646413445807413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,0.0001115126360673,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001174280550912,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,8.673208503751084e-05,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,0.0001174282151623,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0005570281646214,289.85614013671875,294.1499938964844,261.6524353027344,260.889892578125,262.729736328125,261.680419921875,288.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.786711483793169e-08,0.0011881242971867,-0.0718918740749359,0.0,0.0,0.0,-0.0186276622116565,60.0,-21.699161529541016,-0.0,-9.625053820627728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,0.0001112656318582,291.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.0001171679468825,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,8.653996337670833e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0001171681069536,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0005557942786253,289.8424072265625,294.1499938964844,261.6155700683594,260.8603820800781,262.7066650390625,261.6444091796875,288.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855203192681,2.7559295290302543e-08,0.0011854927288368,-0.0710912942886352,0.0,0.0,0.0,-0.0184750650078058,60.0,-21.66785049438477,-0.0,-9.582460336332589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,0.0001112656318582,291.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.0001171679468825,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,8.653996337670833e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0001171681069536,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0005557942786253,289.8424072265625,294.1499938964844,261.6155700683594,260.8603820800781,262.7066650390625,261.6444091796875,288.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855203192681,2.7559295290302543e-08,0.0011854927288368,-0.0710912942886352,0.0,0.0,0.0,-0.0184750650078058,60.0,-21.66785049438477,-0.0,-9.582460336332589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001110197190428,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,0.000116908988275,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,8.634870027890429e-05,290.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.0001169091483461,291.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.0005545659223571,289.8287048339844,294.1499938964844,261.5780029296875,260.8302001953125,262.683349609375,261.6077880859375,288.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829000432044,2.7252847090153413e-08,0.0011828728020191,-0.0702941417694091,0.0,0.0,0.0,-0.0183231476694345,60.0,-21.63705825805664,-0.0,-9.540148937503545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001110197190428,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,0.000116908988275,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,8.634870027890429e-05,290.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.0001169091483461,291.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.0005545659223571,289.8287048339844,294.1499938964844,261.5780029296875,260.8302001953125,262.683349609375,261.6077880859375,288.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829000432044,2.7252847090153413e-08,0.0011828728020191,-0.0702941417694091,0.0,0.0,0.0,-0.0183231476694345,60.0,-21.63705825805664,-0.0,-9.540148937503545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.0001107738498831,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.0001166500878753,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,8.615747356088832e-05,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0001166502406704,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,0.0005533377989195,289.8149719238281,294.1499938964844,261.5397033691406,260.7993469238281,262.6597900390625,261.5704345703125,288.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802804656326,2.694645928613681e-08,0.001180253457278,-0.0694970190525055,0.0,0.0,0.0,-0.0181712619960308,60.0,-21.60692596435547,-0.0,-9.49794056737119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.0001107738498831,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.0001166500878753,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,8.615747356088832e-05,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0001166502406704,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,0.0005533377989195,289.8149719238281,294.1499938964844,261.5397033691406,260.7993469238281,262.6597900390625,261.5704345703125,288.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802804656326,2.694645928613681e-08,0.001180253457278,-0.0694970190525055,0.0,0.0,0.0,-0.0181712619960308,60.0,-21.60692596435547,-0.0,-9.49794056737119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
