time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441180,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001105250266846,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001163880588137,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575256347656,0.0,0.0,8.596394036430866e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,0.0001163882116088,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,0.0005520948325283,289.8012390136719,294.1499938964844,261.5007629394531,260.7677917480469,262.6359558105469,261.5324401855469,288.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636376659894268e-08,0.0011776025639846,-0.0686901584267616,0.0,0.0,0.0,-0.0180175434798002,60.0,-21.576950073242188,-0.0,-9.455317950823885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001105250266846,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001163880588137,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575256347656,0.0,0.0,8.596394036430866e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,0.0001163882116088,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,0.0005520948325283,289.8012390136719,294.1499938964844,261.5007629394531,260.7677917480469,262.6359558105469,261.5324401855469,288.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636376659894268e-08,0.0011776025639846,-0.0686901584267616,0.0,0.0,0.0,-0.0180175434798002,60.0,-21.576950073242188,-0.0,-9.455317950823885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001103994945879,291.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0001162558692158,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,8.586630428908393e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,0.0001162560147349,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0005514677613973,289.7944030761719,294.1499938964844,261.4810791015625,260.7517395019531,262.6239318847656,261.5131530761719,288.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762916110455,2.6479943571189324e-08,0.0011762651847675,-0.0682830512523651,0.0,0.0,0.0,-0.0179399941116571,60.0,-21.56193923950196,-0.0,-9.433851033691101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.000110273300379,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001161229811259,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0441589355469,0.0,0.0,8.57681516208686e-05,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0001161231266451,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,0.0005508374306373,289.7875366210937,294.1499938964844,261.4612121582031,260.73553466796875,262.6118469238281,261.4937438964844,288.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749470140784,2.63226862529109e-08,0.0011749207042157,-0.0678737685084343,0.0,0.0,0.0,-0.0178620349615812,60.0,-21.54690742492676,-0.0,-9.41229600925908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0001100190420402,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,0.0001158552404376,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,8.55703983688727e-05,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328674316406,0.0,0.0,0.0001158553859568,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,0.0005495673976838,289.7738342285156,294.1499938964844,261.4210510253906,260.7025451660156,262.58746337890625,261.4544982910156,288.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722380295395,2.6005844588894443e-08,0.0011722119525074,-0.0670490488409996,0.0,0.0,0.0,-0.0177049655467271,60.0,-21.51678466796875,-0.0,-9.36894224423668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0001100190420402,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,0.0001158552404376,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,8.55703983688727e-05,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328674316406,0.0,0.0,0.0001158553859568,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,0.0005495673976838,289.7738342285156,294.1499938964844,261.4210510253906,260.7025451660156,262.58746337890625,261.4544982910156,288.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722380295395,2.6005844588894443e-08,0.0011722119525074,-0.0670490488409996,0.0,0.0,0.0,-0.0177049655467271,60.0,-21.51678466796875,-0.0,-9.36894224423668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0001097626882256,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,0.0001155852878582,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,8.537100802641362e-05,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,0.0001155854333774,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,0.0005482868291437,289.7601318359375,294.1499938964844,261.3803405761719,260.6688537597656,262.5628356933594,261.4147033691406,288.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695065768435,2.5686391680324053e-08,0.0011694808490574,-0.0662173852324485,0.0,0.0,0.0,-0.0175466015934944,60.0,-21.48659896850586,-0.0,-9.325331973286668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0001097626882256,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,0.0001155852878582,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,8.537100802641362e-05,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,0.0001155854333774,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,0.0005482868291437,289.7601318359375,294.1499938964844,261.3803405761719,260.6688537597656,262.5628356933594,261.4147033691406,288.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695065768435,2.5686391680324053e-08,0.0011694808490574,-0.0662173852324485,0.0,0.0,0.0,-0.0175466015934944,60.0,-21.48659896850586,-0.0,-9.325331973286668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,0.0001095044572139,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,0.0001153133562183,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,8.51701624924317e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001153135017375,291.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.0005469969473779,289.7464294433594,294.1499938964844,261.339111328125,260.6344299316406,262.53790283203125,261.3743591308594,288.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667551007121,2.5364595757082498e-08,0.001166729722172,-0.0653794929385185,0.0,0.0,0.0,-0.0173870772123336,60.0,-21.456375122070312,-0.0,-9.281504276259513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,0.0001095044572139,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,0.0001153133562183,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,8.51701624924317e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001153135017375,291.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.0005469969473779,289.7464294433594,294.1499938964844,261.339111328125,260.6344299316406,262.53790283203125,261.3743591308594,288.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667551007121,2.5364595757082498e-08,0.001166729722172,-0.0653794929385185,0.0,0.0,0.0,-0.0173870772123336,60.0,-21.456375122070312,-0.0,-9.281504276259513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.000109244720079,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,0.0001150398456957,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,8.49681455292739e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99273681640625,0.0,0.0,0.0001150399839389,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,0.0005456994986161,289.73272705078125,294.1499938964844,261.2973937988281,260.5992431640625,262.5126953125,261.3335266113281,288.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639875592663,2.5040927553732217e-08,0.0011639625299721,-0.0645365938544273,0.0,0.0,0.0,-0.0172266233712434,60.0,-21.4261417388916,-0.0,-9.237525944172377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.000109244720079,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,0.0001150398456957,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,8.49681455292739e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99273681640625,0.0,0.0,0.0001150399839389,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,0.0005456994986161,289.73272705078125,294.1499938964844,261.2973937988281,260.5992431640625,262.5126953125,261.3335266113281,288.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639875592663,2.5040927553732217e-08,0.0011639625299721,-0.0645365938544273,0.0,0.0,0.0,-0.0172266233712434,60.0,-21.4261417388916,-0.0,-9.237525944172377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,0.0001091143712983,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0001149025847553,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,8.486676233587787e-05,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,0.0001149027229985,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0005450483877211,289.72589111328125,294.1499938964844,261.2763366699219,260.58135986328125,262.5,261.3129577636719,288.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878501037051137e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-21.411027908325195,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0001089837096515,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0001147649963968,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,8.476513903588057e-05,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,0.00011476513464,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,0.0005443957052193,289.71905517578125,294.1499938964844,261.25518798828125,260.5633239746094,262.4871826171875,261.292236328125,288.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.471568016915172e-08,0.001161181833595,-0.0636894404888153,0.0,0.0,0.0,-0.0170653853565454,60.0,-21.395925521850582,-0.0,-9.193438188503933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001087217169697,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,0.00011448909936,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,8.456136129098013e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,0.0001144892376032,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,0.000543087022379,289.70538330078125,294.1499938964844,261.21258544921875,260.5266418457031,262.4613952636719,261.25048828125,288.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389199992924663e-08,0.0011583906598389,-0.0628389418125152,0.0,0.0,0.0,-0.0169035382568836,60.0,-21.365760803222656,-0.0,-9.14928861561748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001087217169697,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,0.00011448909936,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,8.456136129098013e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,0.0001144892376032,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,0.000543087022379,289.70538330078125,294.1499938964844,261.21258544921875,260.5266418457031,262.4613952636719,261.25048828125,288.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389199992924663e-08,0.0011583906598389,-0.0628389418125152,0.0,0.0,0.0,-0.0169035382568836,60.0,-21.365760803222656,-0.0,-9.14928861561748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001953125,0.0,0.0,0.0001084590330719,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,0.0001142124892794,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,8.435705240117386e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526672363281,0.0,0.0,0.0001142126202466,291.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.000541774847079,289.69171142578125,294.1499938964844,261.16961669921875,260.4891967773437,262.435302734375,261.2083740234375,288.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556161334738,2.4061867165414697e-08,0.0011555921519175,-0.0619860887527465,0.0,0.0,0.0,-0.0167412683367729,60.0,-21.33566093444824,-0.0,-9.105130516218196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001953125,0.0,0.0,0.0001084590330719,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,0.0001142124892794,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,8.435705240117386e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526672363281,0.0,0.0,0.0001142126202466,291.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.000541774847079,289.69171142578125,294.1499938964844,261.16961669921875,260.4891967773437,262.435302734375,261.2083740234375,288.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556161334738,2.4061867165414697e-08,0.0011555921519175,-0.0619860887527465,0.0,0.0,0.0,-0.0167412683367729,60.0,-21.33566093444824,-0.0,-9.105130516218196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0001081959126167,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,0.0001139354062615,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,8.415240154135972e-05,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0001139355372288,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,0.0005404605180956,289.67803955078125,294.1499938964844,261.1262512207031,260.4509582519531,262.4089050292969,261.1659240722656,288.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733985443641362e-08,0.0011527888709679,-0.0611316710710525,0.0,0.0,0.0,-0.0165787246078252,60.0,-21.30565643310547,-0.0,-9.061005812327497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0001081959126167,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,0.0001139354062615,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,8.415240154135972e-05,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0001139355372288,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,0.0005404605180956,289.67803955078125,294.1499938964844,261.1262512207031,260.4509582519531,262.4089050292969,261.1659240722656,288.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733985443641362e-08,0.0011527888709679,-0.0611316710710525,0.0,0.0,0.0,-0.0165787246078252,60.0,-21.30565643310547,-0.0,-9.061005812327497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,0.0001079326029866,291.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,0.0001136581340688,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,8.39476051623933e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.000113658265036,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.0005391452577896,289.66436767578125,294.1499938964844,261.08258056640625,260.4119873046875,262.3822326660156,261.12310791015625,288.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765344083309,0.0,0.0,0.0,-0.0164160691201686,60.0,-21.2757625579834,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,0.0001079326029866,291.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,0.0001136581340688,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,8.39476051623933e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.000113658265036,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.0005391452577896,289.66436767578125,294.1499938964844,261.08258056640625,260.4119873046875,262.3822326660156,261.12310791015625,288.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765344083309,0.0,0.0,0.0,-0.0164160691201686,60.0,-21.2757625579834,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001078009299817,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,0.0001135194761445,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175109863281,0.0,0.0,8.384519605897367e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193725585937,0.0,0.0,0.0001135196071118,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187927246094,0.0,0.0,0.0005384875112213,289.6575622558594,294.1499938964844,261.0606384277344,260.3921813964844,262.3688049316406,261.1015930175781,288.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.324180137236453e-08,0.0011485809227451,-0.0598488599061965,0.0,0.0,0.0,-0.016334731131792,60.0,-21.26085662841797,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001076693224604,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001133808837039,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,8.374283061129972e-05,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0001133810073952,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,0.0005378301138989,289.6507263183594,294.1499938964844,261.03863525390625,260.3721923828125,262.35528564453125,261.0800476074219,288.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077797450810067e-08,0.001147178816609,-0.0594213381409645,0.0,0.0,0.0,-0.0162534285336732,60.0,-21.245988845825195,-0.0,-8.973020015901056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0001074063329724,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0001131039462052,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,8.353828161489218e-05,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,0.0001131040698965,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0005365164251998,289.6371154785156,294.1499938964844,260.9944152832031,260.3316345214844,262.3280334472656,261.03668212890625,288.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275008803565015e-08,0.0011443769326433,-0.0585669837892055,0.0,0.0,0.0,-0.0160909704864025,60.0,-21.216386795043945,-0.0,-8.929238504151726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0001074063329724,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0001131039462052,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,8.353828161489218e-05,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,0.0001131040698965,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0005365164251998,289.6371154785156,294.1499938964844,260.9944152832031,260.3316345214844,262.3280334472656,261.03668212890625,288.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275008803565015e-08,0.0011443769326433,-0.0585669837892055,0.0,0.0,0.0,-0.0160909704864025,60.0,-21.216386795043945,-0.0,-8.929238504151726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,0.0001071429796866,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422546386719,0.0,0.0,0.0001128266230807,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,8.333344885613769e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,0.000112826746772,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.0005352009320631,289.6234741210937,294.1499938964844,260.95001220703125,260.290283203125,262.3005065917969,260.9928894042969,288.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421923873139352e-08,0.0011415713233873,-0.0577113181352615,0.0,0.0,0.0,-0.0159282870590686,60.0,-21.18702507019043,-0.0,-8.885503888222956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,0.0001071429796866,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422546386719,0.0,0.0,0.0001128266230807,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,8.333344885613769e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,0.000112826746772,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.0005352009320631,289.6234741210937,294.1499938964844,260.95001220703125,260.290283203125,262.3005065917969,260.9928894042969,288.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421923873139352e-08,0.0011415713233873,-0.0577113181352615,0.0,0.0,0.0,-0.0159282870590686,60.0,-21.18702507019043,-0.0,-8.885503888222956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0001068780620698,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0001125476628658,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,8.312740828841925e-05,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.0001125477792811,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,0.0005338776390999,289.60986328125,294.1499938964844,260.9036865234375,260.24664306640625,262.272705078125,260.9485168457031,288.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.209182170531676e-08,0.0011387490667402,-0.0568504706025123,0.0,0.0,0.0,-0.0157646443694829,60.0,-21.158004760742188,-0.0,-8.841619347776941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0001068780620698,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0001125476628658,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,8.312740828841925e-05,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.0001125477792811,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,0.0005338776390999,289.60986328125,294.1499938964844,260.9036865234375,260.24664306640625,262.272705078125,260.9485168457031,288.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.209182170531676e-08,0.0011387490667402,-0.0568504706025123,0.0,0.0,0.0,-0.0157646443694829,60.0,-21.158004760742188,-0.0,-8.841619347776941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001066065669874,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001122617541113,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,8.29162381705828e-05,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.0001122618705267,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,0.0005325214588083,289.59625244140625,294.1499938964844,260.8539733886719,260.19940185546875,262.2445678710937,260.90203857421875,288.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753509216182465e-08,0.0011358566116541,-0.0559680834412574,0.0,0.0,0.0,-0.015596929937601,60.0,-21.130035400390625,-0.0,-8.796755679441048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001066065669874,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001122617541113,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,8.29162381705828e-05,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.0001122618705267,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,0.0005325214588083,289.59625244140625,294.1499938964844,260.8539733886719,260.19940185546875,262.2445678710937,260.90203857421875,288.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753509216182465e-08,0.0011358566116541,-0.0559680834412574,0.0,0.0,0.0,-0.015596929937601,60.0,-21.130035400390625,-0.0,-8.796755679441048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,0.0001064689422491,291.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,0.0001121168388635,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,8.280920155812055e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.0001121169552789,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,0.0005318340263329,289.5894470214844,294.1499938964844,260.82794189453125,260.17449951171875,262.2303771972656,260.8778076171875,288.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582025055977283e-08,0.001134390477091,-0.0555207729339599,0.0,0.0,0.0,-0.0155119188129901,60.0,-21.11652565002441,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902893066406,0.0,0.0,0.0001063301970134,291.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,0.0001119707303587,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,8.27012918307446e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,0.000111970846774,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,0.0005311409477144,289.5826721191406,294.1499938964844,260.8011474609375,260.1488342285156,262.2160339355469,260.8528747558594,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409135797512132e-08,0.0011329122353345,-0.055069763213396,0.0,0.0,0.0,-0.015426211990416,60.0,-21.103347778320312,-0.0,-8.751205626822411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,0.0001060500071616,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,0.0001116756757255,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,8.248336234828457e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,0.0001116757921408,291.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0005297413445077,289.569091796875,294.1499938964844,260.7455139160156,260.0953063964844,262.18701171875,260.8009033203125,288.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-21.078027725219727,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,0.0001060500071616,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,0.0001116756757255,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,8.248336234828457e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,0.0001116757921408,291.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0005297413445077,289.569091796875,294.1499938964844,260.7455139160156,260.0953063964844,262.18701171875,260.8009033203125,288.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-21.078027725219727,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,0.0001057673434843,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001113780235755,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,8.22635120130144e-05,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001113781399908,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,0.000528329401277,289.5555114746094,294.1499938964844,260.6873779296875,260.0390625,262.1575622558594,260.7465515136719,288.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398298382759,0.0,0.0,0.0,-0.0150785259902477,60.0,-21.05390167236328,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,0.0001057673434843,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001113780235755,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,8.22635120130144e-05,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001113781399908,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,0.000528329401277,289.5555114746094,294.1499938964844,260.6873779296875,260.0390625,262.1575622558594,260.7465515136719,288.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398298382759,0.0,0.0,0.0,-0.0150785259902477,60.0,-21.05390167236328,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,0.0001054832391673,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001110788434743,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,8.204254118027166e-05,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001110789526137,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0005269102402962,289.5419616699219,294.1499938964844,260.626953125,259.9804077148437,262.1275634765625,260.689697265625,287.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-21.031118392944336,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
