time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443520,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,0.0001054832391673,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001110788434743,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,8.204254118027166e-05,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001110789526137,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0005269102402962,289.5419616699219,294.1499938964844,260.626953125,259.9804077148437,262.1275634765625,260.689697265625,287.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-21.031118392944336,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,0.0001051985818776,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0001107790958485,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,8.182114106602967e-05,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001107791977119,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.0005254883435554,289.5284423828125,294.1499938964844,260.5645751953125,259.919677734375,262.09698486328125,260.6307067871094,287.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-21.00959587097168,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,0.0001051985818776,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0001107790958485,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,8.182114106602967e-05,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001107791977119,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.0005254883435554,289.5284423828125,294.1499938964844,260.5645751953125,259.919677734375,262.09698486328125,260.6307067871094,287.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-21.00959587097168,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8281555175781,0.0,0.0,0.0001050563078024,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474060058594,0.0,0.0,0.0001106292693293,290.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,8.171048102667555e-05,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0001106293784687,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,0.0005247776280157,289.52166748046875,294.1499938964844,260.53277587890625,259.8886413574219,262.0815124511719,260.6005554199219,287.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.99925422668457,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,0.0001049143247655,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410888671875,0.0,0.0,0.0001104797556763,290.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,8.160005381796509e-05,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802734375,0.0,0.0,0.0001104798648157,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0005240683676674,289.5149230957031,294.1499938964844,260.50054931640625,259.857177734375,262.0658569335937,260.5699462890625,287.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.964487417183136e-08,0.0011178280692547,-0.0504655390977859,0.0,0.0,0.0,-0.0145516004413366,60.0,-20.989219665527344,-0.0,-8.519698013742527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.000104631690192,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0001101821326301,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,8.138022531056777e-05,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,0.0001101822344935,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,0.0005226565990597,289.5014038085937,294.1499938964844,260.43511962890625,259.79315185546875,262.0341186523437,260.5075378417969,287.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.0011148169869557,-0.0495460778474807,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.9700984954834,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.000104631690192,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0001101821326301,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,8.138022531056777e-05,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,0.0001101822344935,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,0.0005226565990597,289.5014038085937,294.1499938964844,260.43511962890625,259.79315185546875,262.0341186523437,260.5075378417969,287.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.0011148169869557,-0.0495460778474807,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.9700984954834,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001043509691953,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,0.0001098865177482,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,8.116188109852374e-05,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.0001098866196116,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,0.0005212543183006,289.4879150390625,294.1499938964844,260.3686218261719,259.7279663085937,262.0018005371094,260.44390869140625,287.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.894290768689189e-08,0.0011118262773379,-0.0486327111721038,0.0,0.0,0.0,-0.0142036080360412,60.0,-20.95200157165528,-0.0,-8.428447273445273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001043509691953,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,0.0001098865177482,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,8.116188109852374e-05,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.0001098866196116,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,0.0005212543183006,289.4879150390625,294.1499938964844,260.3686218261719,259.7279663085937,262.0018005371094,260.44390869140625,287.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.894290768689189e-08,0.0011118262773379,-0.0486327111721038,0.0,0.0,0.0,-0.0142036080360412,60.0,-20.95200157165528,-0.0,-8.428447273445273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.0001040735660353,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,0.0001095944026019,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,8.094612712739035e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0001095945044653,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,0.0005198686267249,289.4744567871094,294.1499938964844,260.3013000488281,259.661865234375,261.9689025878906,260.37921142578125,287.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088895844295,1.8597258844010877e-08,0.001108870957978,-0.0477300472557544,0.0,0.0,0.0,-0.0140322567895054,60.0,-20.93501091003418,-0.0,-8.383695160318896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.0001040735660353,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,0.0001095944026019,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,8.094612712739035e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0001095945044653,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,0.0005198686267249,289.4744567871094,294.1499938964844,260.3013000488281,259.661865234375,261.9689025878906,260.37921142578125,287.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088895844295,1.8597258844010877e-08,0.001108870957978,-0.0477300472557544,0.0,0.0,0.0,-0.0140322567895054,60.0,-20.93501091003418,-0.0,-8.383695160318896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0001037997644743,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0001093060709536,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,8.073316712398082e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72772216796875,0.0,0.0,0.000109306172817,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.727294921875,0.0,0.0,0.0005185009213164,289.46099853515625,294.1499938964844,260.2334289550781,259.5951843261719,261.9354553222656,260.31378173828125,287.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059722164645,1.8256088196721976e-08,0.001105953939259,-0.0468389689922332,0.0,0.0,0.0,-0.0138631258159875,60.0,-20.91897773742676,-0.0,-8.339640089616297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0001037997644743,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0001093060709536,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,8.073316712398082e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72772216796875,0.0,0.0,0.000109306172817,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.727294921875,0.0,0.0,0.0005185009213164,289.46099853515625,294.1499938964844,260.2334289550781,259.5951843261719,261.9354553222656,260.31378173828125,287.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059722164645,1.8256088196721976e-08,0.001105953939259,-0.0468389689922332,0.0,0.0,0.0,-0.0138631258159875,60.0,-20.91897773742676,-0.0,-8.339640089616297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0001036645990097,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6843566894531,0.0,0.0,0.0001091637386707,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,8.06280440883711e-05,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,0.0001091638405341,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0005178257706575,289.45428466796875,294.1499938964844,260.19940185546875,259.5617370605469,261.9184875488281,260.28082275390625,287.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045320425182,1.808767535749212e-08,0.0011045139981433,-0.0463990606367588,0.0,0.0,0.0,-0.0137796364724636,60.0,-20.91135597229004,-0.0,-8.317935851209769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.000103530655906,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0001090226942324,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.713134765625,0.0,0.0,8.052386692725122e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001090227960958,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0005171567318029,289.4475402832031,294.1499938964844,260.16534423828125,259.5282287597656,261.9013671875,260.2477722167969,287.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031049070879,1.7920781303359945e-08,0.0011030869791284,-0.0459630973637104,0.0,0.0,0.0,-0.0136969005689024,60.0,-20.903955459594727,-0.0,-8.29645472322227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,0.0001032670188578,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0001087450727936,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000732421875,0.0,0.0,8.03188158897683e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.000108745174657,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0005158398416824,289.4341125488281,294.1499938964844,260.0973205566406,259.4612731933594,261.8667297363281,260.1815795898437,287.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002959217876,1.7592286738477014e-08,0.001100278343074,-0.0451049171388149,0.0,0.0,0.0,-0.0135340522974729,60.0,-20.88980293273925,-0.0,-8.254255590145476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,0.0001032670188578,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0001087450727936,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000732421875,0.0,0.0,8.03188158897683e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.000108745174657,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0005158398416824,289.4341125488281,294.1499938964844,260.0973205566406,259.4612731933594,261.8667297363281,260.1815795898437,287.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002959217876,1.7592286738477014e-08,0.001100278343074,-0.0451049171388149,0.0,0.0,0.0,-0.0135340522974729,60.0,-20.88980293273925,-0.0,-8.254255590145476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001030088897095,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001084732502931,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,8.011804311536252e-05,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.0001084733448806,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,0.0005145503673702,289.42071533203125,294.1499938964844,260.0296325683594,259.3946228027344,261.8315124511719,260.1153869628906,287.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270645358280493e-08,0.0010975282639265,-0.0442645512521266,0.0,0.0,0.0,-0.0133746033534407,60.0,-20.87641334533692,-0.0,-8.213041269300447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001030088897095,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001084732502931,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,8.011804311536252e-05,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.0001084733448806,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,0.0005145503673702,289.42071533203125,294.1499938964844,260.0296325683594,259.3946228027344,261.8315124511719,260.1153869628906,287.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270645358280493e-08,0.0010975282639265,-0.0442645512521266,0.0,0.0,0.0,-0.0133746033534407,60.0,-20.87641334533692,-0.0,-8.213041269300447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0001027574107865,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0001082084345398,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,7.992245082277805e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0001082085291272,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,0.0005132942460477,289.4073181152344,294.1499938964844,259.9625549316406,259.3285827636719,261.7958374023437,260.0494689941406,287.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948660783469,1.6957306669951322e-08,0.0010948490817099,-0.0434457845985889,0.0,0.0,0.0,-0.0132192689925432,60.0,-20.863712310791016,-0.0,-8.172989396371123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0001027574107865,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0001082084345398,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,7.992245082277805e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0001082085291272,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,0.0005132942460477,289.4073181152344,294.1499938964844,259.9625549316406,259.3285827636719,261.7958374023437,260.0494689941406,287.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948660783469,1.6957306669951322e-08,0.0010948490817099,-0.0434457845985889,0.0,0.0,0.0,-0.0132192689925432,60.0,-20.863712310791016,-0.0,-8.172989396371123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986083984375,0.0,0.0,0.0001025128440232,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0001079508947441,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,7.973222818691283e-05,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0001079509820556,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0005120725836604,289.3939208984375,294.1499938964844,259.8963928222656,259.263427734375,261.7596435546875,259.98406982421875,287.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922602377831,1.6652574430509052e-08,0.0010922435903921,-0.0426494255661964,0.0,0.0,0.0,-0.0130682000890374,60.0,-20.85165786743164,-0.0,-8.13413194578061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986083984375,0.0,0.0,0.0001025128440232,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0001079508947441,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,7.973222818691283e-05,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0001079509820556,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0005120725836604,289.3939208984375,294.1499938964844,259.8963928222656,259.263427734375,261.7596435546875,259.98406982421875,287.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922602377831,1.6652574430509052e-08,0.0010922435903921,-0.0426494255661964,0.0,0.0,0.0,-0.0130682000890374,60.0,-20.85165786743164,-0.0,-8.13413194578061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0001023933873511,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0001078251007129,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,7.963932148413733e-05,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,0.0001078251953003,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,0.0005114758387207,289.3872375488281,294.1499938964844,259.86376953125,259.2312927246094,261.7413330078125,259.9516906738281,287.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909874690696,1.65037334909357e-08,0.0010909709380939,-0.042260430753231,0.0,0.0,0.0,-0.0129944141954183,60.0,-20.845855712890625,-0.0,-8.115186034274302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,0.0001022759242914,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001077014094335,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,7.954796456033364e-05,290.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,0.0001077014967449,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.0005108891054987,289.38055419921875,294.1499938964844,259.8314514160156,259.1994934082031,261.7229309082031,259.9195556640625,287.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897358879446,1.6357374121866997e-08,0.0010897194733843,-0.0418779030442237,0.0,0.0,0.0,-0.0129218576475977,60.0,-20.84016799926757,-0.0,-8.096577630567482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.000102047008113,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0001074603496817,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,7.936991460155696e-05,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,0.0001074604369932,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,0.0005097456160001,289.3671875,294.1499938964844,259.7679748535156,259.1370544433594,261.6858215332031,259.8560791015625,287.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872967541217,1.60721445041645e-08,0.0010872806888073,-0.0411323681473732,0.0,0.0,0.0,-0.0127804586663842,60.0,-20.82908821105957,-0.0,-8.060374057095032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.000102047008113,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0001074603496817,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,7.936991460155696e-05,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,0.0001074604369932,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,0.0005097456160001,289.3671875,294.1499938964844,259.7679748535156,259.1370544433594,261.6858215332031,259.8560791015625,287.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872967541217,1.60721445041645e-08,0.0010872806888073,-0.0411323681473732,0.0,0.0,0.0,-0.0127804586663842,60.0,-20.82908821105957,-0.0,-8.060374057095032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.000101826764876,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.0001072284212568,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,7.919860945548862e-05,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,0.0001072285085683,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.0005086454330012,289.35382080078125,294.1499938964844,259.7062683105469,259.076416015625,261.6482849121094,259.79400634765625,287.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849500540643,1.5797718688759232e-08,0.0010849342215806,-0.0404150038957595,0.0,0.0,0.0,-0.0126444138586521,60.0,-20.8183536529541,-0.0,-8.025618569718065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.000101826764876,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.0001072284212568,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,7.919860945548862e-05,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,0.0001072285085683,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.0005086454330012,289.35382080078125,294.1499938964844,259.7062683105469,259.076416015625,261.6482849121094,259.79400634765625,287.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849500540643,1.5797718688759232e-08,0.0010849342215806,-0.0404150038957595,0.0,0.0,0.0,-0.0126444138586521,60.0,-20.8183536529541,-0.0,-8.025618569718065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446533203125,0.0,0.0,0.0001016151654766,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,0.0001070056023309,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,7.903403457021341e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001070056896423,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0005075884982943,289.3404846191406,294.1499938964844,259.6466369628906,259.01788330078125,261.61041259765625,259.7333679199219,287.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826955549418,1.5534075359369126e-08,0.001082680071704,-0.0397257730364799,0.0,0.0,0.0,-0.0125137157738208,60.0,-20.807836532592773,-0.0,-7.992299089210064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446533203125,0.0,0.0,0.0001016151654766,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,0.0001070056023309,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,7.903403457021341e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001070056896423,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0005075884982943,289.3404846191406,294.1499938964844,259.6466369628906,259.01788330078125,261.61041259765625,259.7333679199219,287.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826955549418,1.5534075359369126e-08,0.001082680071704,-0.0397257730364799,0.0,0.0,0.0,-0.0125137157738208,60.0,-20.807836532592773,-0.0,-7.992299089210064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0001014129011309,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.0001067926059477,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960388183594,0.0,0.0,7.887672109063715e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,0.0001067926859832,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,0.0005065781297162,289.3271484375,294.1499938964844,259.58935546875,258.9617004394531,261.5722351074219,259.674560546875,287.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805403580889,1.5282052956422376e-08,0.0010805251076817,-0.03906686976552,0.0,0.0,0.0,-0.0123887779191136,60.0,-20.797439575195312,-0.0,-7.960513670468573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0001014129011309,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.0001067926059477,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960388183594,0.0,0.0,7.887672109063715e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,0.0001067926859832,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,0.0005065781297162,289.3271484375,294.1499938964844,259.58935546875,258.9617004394531,261.5722351074219,259.674560546875,287.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805403580889,1.5282052956422376e-08,0.0010805251076817,-0.03906686976552,0.0,0.0,0.0,-0.0123887779191136,60.0,-20.797439575195312,-0.0,-7.960513670468573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0001013156215776,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.0001066901677404,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,7.880105840740725e-05,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0001066902477759,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,0.0005060922121629,289.3204650878906,294.1499938964844,259.5616760253906,258.93463134765625,261.55303955078125,259.6460876464844,287.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795039124786,1.5160846800199582e-08,0.0010794887784868,-0.0387499593198299,0.0,0.0,0.0,-0.0123286908492445,60.0,-20.792245864868164,-0.0,-7.945249080876239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,0.0001012203065329,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,0.0001065897959051,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58306884765625,0.0,0.0,7.872692367527634e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0001065898759406,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,0.0005056160734966,289.3138122558594,294.1499938964844,259.5346984863281,258.9082336425781,261.5338134765625,259.6180419921875,287.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078488305211,1.5042084910987796e-08,0.0010784732876345,-0.0384394340217113,0.0,0.0,0.0,-0.0122698163613677,60.0,-20.78704071044922,-0.0,-7.930306367143204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0001010376290651,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.0001063974268618,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,7.858483877498657e-05,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,0.0001063975141732,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710144042969,0.0,0.0,0.0005047036102041,289.30047607421875,294.1499938964844,259.48297119140625,258.8577575683594,261.4951477050781,259.5638427734375,287.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814476756441763e-08,0.0010765271726995,-0.0378442741930484,0.0,0.0,0.0,-0.0121569810435175,60.0,-20.776508331298828,-0.0,-7.90170844311433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0001010376290651,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.0001063974268618,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,7.858483877498657e-05,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,0.0001063975141732,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710144042969,0.0,0.0,0.0005047036102041,289.30047607421875,294.1499938964844,259.48297119140625,258.8577575683594,261.4951477050781,259.5638427734375,287.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814476756441763e-08,0.0010765271726995,-0.0378442741930484,0.0,0.0,0.0,-0.0121569810435175,60.0,-20.776508331298828,-0.0,-7.90170844311433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0001008651743177,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0001062158262357,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,7.84507064963691e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,0.0001062159062712,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.0005038421368226,289.28717041015625,294.1499938964844,259.4344482421875,258.810546875,261.45635986328125,259.5123596191406,287.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599597086828453e-08,0.0010746897896751,-0.0372823625802993,0.0,0.0,0.0,-0.012050456367433,60.0,-20.76571083068848,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0001008651743177,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0001062158262357,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,7.84507064963691e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,0.0001062159062712,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.0005038421368226,289.28717041015625,294.1499938964844,259.4344482421875,258.810546875,261.45635986328125,259.5123596191406,287.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599597086828453e-08,0.0010746897896751,-0.0372823625802993,0.0,0.0,0.0,-0.012050456367433,60.0,-20.76571083068848,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
