time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445860,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,0.0001007031314657,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0001060451904777,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,7.832467963453382e-05,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0001060452705132,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,0.0005030327010899,289.2738647460937,294.1499938964844,259.389404296875,258.76690673828125,261.41748046875,259.4638061523437,287.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.4397702585711158e-08,0.0010729634668678,-0.036754373461008,0.0,0.0,0.0,-0.0119503689929842,60.0,-20.75450897216797,-0.0,-7.849476446608605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,0.0001007031314657,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0001060451904777,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,7.832467963453382e-05,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0001060452705132,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,0.0005030327010899,289.2738647460937,294.1499938964844,259.389404296875,258.76690673828125,261.41748046875,259.4638061523437,287.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.4397702585711158e-08,0.0010729634668678,-0.036754373461008,0.0,0.0,0.0,-0.0119503689929842,60.0,-20.75450897216797,-0.0,-7.849476446608605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.0001005517187877,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,0.0001058857378666,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,7.820690370863304e-05,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325012207031,0.0,0.0,0.0001058858179021,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.000502276350744,289.26055908203125,294.1499938964844,259.3481750488281,258.7271423339844,261.37860107421875,259.4183959960937,287.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713645024225,1.4209041943047396e-08,0.0010713502997532,-0.0362609662115573,0.0,0.0,0.0,-0.0118568427860736,60.0,-20.74275588989257,-0.0,-7.825889269952313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.0001005517187877,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,0.0001058857378666,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,7.820690370863304e-05,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325012207031,0.0,0.0,0.0001058858179021,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.000502276350744,289.26055908203125,294.1499938964844,259.3481750488281,258.7271423339844,261.37860107421875,259.4183959960937,287.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713645024225,1.4209041943047396e-08,0.0010713502997532,-0.0362609662115573,0.0,0.0,0.0,-0.0118568427860736,60.0,-20.74275588989257,-0.0,-7.825889269952313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,0.0001004802470561,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.000105810482637,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,7.815132266841829e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.0001058105553966,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0005019193631596,289.25390625,294.1499938964844,259.3290405273437,258.70880126953125,261.35919189453125,259.3970642089844,287.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706030298024,1.4119994062866681e-08,0.0010705889435485,-0.0360280722379684,0.0,0.0,0.0,-0.0118126980960369,60.0,-20.736608505249023,-0.0,-7.814768565594933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0001004111254587,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,0.000105737693957,290.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,7.809756061760709e-05,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,0.0001057377667166,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191650390625,0.0,0.0,0.0005015740753151,289.24725341796875,294.1499938964844,259.3110046386719,258.6915283203125,261.3397827148437,259.3764953613281,287.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698664700612,1.4033870954222042e-08,0.0010698525002226,-0.0358028151094913,0.0,0.0,0.0,-0.0117700025439262,60.0,-20.73029136657715,-0.0,-7.80402018563109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001002811550279,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001056008259183,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,7.799646846251562e-05,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001056008986779,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,0.0005009248270653,289.23394775390625,294.1499938964844,259.2781677246094,258.660400390625,261.30108642578125,259.3381652832031,287.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871928494779697e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.71697235107422,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001002811550279,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001056008259183,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,7.799646846251562e-05,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001056008986779,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,0.0005009248270653,289.23394775390625,294.1499938964844,259.2781677246094,258.660400390625,261.30108642578125,259.3381652832031,287.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871928494779697e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.71697235107422,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.0001001620330498,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001054753884091,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,7.790381641825661e-05,290.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0001054754611686,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,0.0005003298283554,289.2206115722656,294.1499938964844,259.25,258.6340026855469,261.2626037597656,259.3040771484375,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672124335542,1.3723509439955706e-08,0.0010671986965462,-0.0349910296499729,0.0,0.0,0.0,-0.0116161433979868,60.0,-20.702503204345703,-0.0,-7.765348897237345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.0001001620330498,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001054753884091,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,7.790381641825661e-05,290.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0001054754611686,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,0.0005003298283554,289.2206115722656,294.1499938964844,259.25,258.6340026855469,261.2626037597656,259.3040771484375,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672124335542,1.3723509439955706e-08,0.0010671986965462,-0.0349910296499729,0.0,0.0,0.0,-0.0116161433979868,60.0,-20.702503204345703,-0.0,-7.765348897237345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,0.0001000388801912,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,0.0001053457017405,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,7.780802843626589e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,0.0001053457745001,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0004997146315872,289.2073059082031,294.1499938964844,259.2263488769531,258.6124267578125,261.22442626953125,259.27392578125,287.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659003164619,1.3570065959811473e-08,0.0010658866958692,-0.0345896519720554,0.0,0.0,0.0,-0.01154007576406,60.0,-20.685651779174805,-0.0,-7.7462651404403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,0.0001000388801912,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,0.0001053457017405,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,7.780802843626589e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,0.0001053457745001,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0004997146315872,289.2073059082031,294.1499938964844,259.2263488769531,258.6124267578125,261.22442626953125,259.27392578125,287.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659003164619,1.3570065959811473e-08,0.0010658866958692,-0.0345896519720554,0.0,0.0,0.0,-0.01154007576406,60.0,-20.685651779174805,-0.0,-7.7462651404403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,9.989637328544632e-05,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393920898437,0.0,0.0,0.0001051956423907,290.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,7.769719377392903e-05,290.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,0.0001051957151503,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0004990028101019,289.1940002441406,294.1499938964844,259.20672607421875,258.5953063964844,261.1866149902344,259.24822998046875,287.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643820278346,1.339251554099974e-08,0.0010643686400726,-0.0341251976788044,0.0,0.0,0.0,-0.0114520573988556,60.0,-20.662811279296875,-0.0,-7.72421273609325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,9.989637328544632e-05,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393920898437,0.0,0.0,0.0001051956423907,290.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,7.769719377392903e-05,290.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,0.0001051957151503,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0004990028101019,289.1940002441406,294.1499938964844,259.20672607421875,258.5953063964844,261.1866149902344,259.24822998046875,287.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643820278346,1.339251554099974e-08,0.0010643686400726,-0.0341251976788044,0.0,0.0,0.0,-0.0114520573988556,60.0,-20.662811279296875,-0.0,-7.72421273609325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,9.981932089431211e-05,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0001051144936354,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600524902344,0.0,0.0,7.7637261711061e-05,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612121582031,0.0,0.0,0.000105114566395,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,0.0004986179410479,289.1873474121094,294.1499938964844,259.1983642578125,258.5883178710937,261.1678771972656,259.2367553710937,287.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635610669851,1.3296507894722254e-08,0.0010635477956384,-0.0338740423321723,0.0,0.0,0.0,-0.0114044621586799,60.0,-20.649290084838867,-0.0,-7.712301197670969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,9.973756095860152e-05,291.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,0.0001050284045049,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.0,0.0,7.757367711747065e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,0.0001050284772645,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0004982094978913,289.1806945800781,294.1499938964844,259.1908874511719,258.5823669433594,261.1492614746094,259.226318359375,287.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626899311318,1.3194641823588428e-08,0.0010626767762005,-0.0336075574159622,0.0,0.0,0.0,-0.0113539630547165,60.0,-20.63408088684082,-0.0,-7.699672721628303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.95626105577685e-05,291.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.0001048441699822,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,7.74376021581702e-05,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,0.0001048442354658,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0004973355680704,289.1673889160156,294.1499938964844,259.1785583496094,258.5732727050781,261.11236572265625,259.2079467773437,287.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608258889988,1.2976657970398264e-08,0.001060812966898,-0.0330372713506221,0.0,0.0,0.0,-0.0112458998337388,60.0,-20.599578857421875,-0.0,-7.67268417689593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.95626105577685e-05,291.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.0001048441699822,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,7.74376021581702e-05,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,0.0001048442354658,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0004973355680704,289.1673889160156,294.1499938964844,259.1785583496094,258.5732727050781,261.11236572265625,259.2079467773437,287.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608258889988,1.2976657970398264e-08,0.001060812966898,-0.0330372713506221,0.0,0.0,0.0,-0.0112458998337388,60.0,-20.599578857421875,-0.0,-7.67268417689593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,9.937392314895988e-05,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,0.0001046454781317,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,7.729084609309211e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0001046455436153,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0004963930696249,289.15411376953125,294.1499938964844,259.16949462890625,258.5677490234375,261.0760498046875,259.1932067871094,287.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588156292214,1.2741568689023096e-08,0.001058802823536,-0.0324222035706043,0.0,0.0,0.0,-0.0111293569207191,60.0,-20.559267044067383,-0.0,-7.643630794973434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,9.937392314895988e-05,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,0.0001046454781317,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,7.729084609309211e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0001046455436153,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0004963930696249,289.15411376953125,294.1499938964844,259.16949462890625,258.5677490234375,261.0760498046875,259.1932067871094,287.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588156292214,1.2741568689023096e-08,0.001058802823536,-0.0324222035706043,0.0,0.0,0.0,-0.0111293569207191,60.0,-20.559267044067383,-0.0,-7.643630794973434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,9.917251009028404e-05,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,0.0001044333839672,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,7.713419472565874e-05,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158935546875,0.0,0.0,0.0001044334494508,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0004953870084136,289.1408386230469,294.1499938964844,259.1634521484375,258.5655212402344,261.0403747558594,259.1819763183594,287.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566696291789,1.2490620981964184e-08,0.0010566571727395,-0.0317656025290489,0.0,0.0,0.0,-0.0110049517825245,60.0,-20.513690948486328,-0.0,-7.612678132318251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,9.917251009028404e-05,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,0.0001044333839672,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,7.713419472565874e-05,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158935546875,0.0,0.0,0.0001044334494508,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0004953870084136,289.1408386230469,294.1499938964844,259.1634521484375,258.5655212402344,261.0403747558594,259.1819763183594,287.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566696291789,1.2490620981964184e-08,0.0010566571727395,-0.0317656025290489,0.0,0.0,0.0,-0.0110049517825245,60.0,-20.513690948486328,-0.0,-7.612678132318251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,9.896052506519482e-05,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,0.0001042101430357,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,7.696930697420612e-05,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,0.0001042102157953,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0004943280946463,289.1275634765625,294.1499938964844,259.16015625,258.5663146972656,261.0053405761719,259.17364501953125,287.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544109391048,1.2226493595335342e-08,0.001054398715496,-0.0310744754970073,0.0,0.0,0.0,-0.010874013416469,60.0,-20.463905334472656,-0.0,-7.580167249443549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,9.896052506519482e-05,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,0.0001042101430357,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,7.696930697420612e-05,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,0.0001042102157953,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0004943280946463,289.1275634765625,294.1499938964844,259.16015625,258.5663146972656,261.0053405761719,259.17364501953125,287.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544109391048,1.2226493595335342e-08,0.001054398715496,-0.0310744754970073,0.0,0.0,0.0,-0.010874013416469,60.0,-20.463905334472656,-0.0,-7.580167249443549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,9.885076724458486e-05,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,0.0001040945717249,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,7.688394543947652e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0001040946372086,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,0.0004937798366881,289.1209411621094,294.1499938964844,259.1594543457031,258.5677185058594,260.9881286621094,259.170654296875,287.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532415471971,1.2089746981303053e-08,0.0010532294400036,-0.0307166390120983,0.0,0.0,0.0,-0.0108062224462628,60.0,-20.43734169006348,-0.0,-7.563362913742824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,9.8739423265215e-05,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,0.000103977319668,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,7.679734699195251e-05,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,0.0001039773851516,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,0.0004932236624881,289.1142883300781,294.1499938964844,259.1593322753906,258.5697631835937,260.9710693359375,259.1681823730469,287.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520552750676,1.1951019729394833e-08,0.0010520432842895,-0.0303536113351583,0.0,0.0,0.0,-0.0107374498620629,60.0,-20.41006851196289,-0.0,-7.546334046537595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041748046875,0.0,0.0,9.851110371528192e-05,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0001037368856486,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,7.661976269446313e-05,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,0.0001037369511323,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.0004920831415802,289.1010437011719,294.1499938964844,259.1607360839844,258.5756530761719,260.9375,259.1651916503906,287.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496225440874,1.1666541510635398e-08,0.0010496109025552,-0.0296091362833976,0.0,0.0,0.0,-0.0105964224785566,60.0,-20.352968215942383,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041748046875,0.0,0.0,9.851110371528192e-05,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0001037368856486,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,7.661976269446313e-05,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,0.0001037369511323,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.0004920831415802,289.1010437011719,294.1499938964844,259.1607360839844,258.5756530761719,260.9375,259.1651916503906,287.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496225440874,1.1666541510635398e-08,0.0010496109025552,-0.0296091362833976,0.0,0.0,0.0,-0.0105964224785566,60.0,-20.352968215942383,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,9.827759640756994e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,0.0001034909946611,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.0,7.643814024049789e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,0.0001034910528687,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,0.0004909167182631,289.0878295898437,294.1499938964844,259.1641540527344,258.58367919921875,260.9046325683594,259.164306640625,287.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375608011121583e-08,0.0010471232235431,-0.0288477148860692,0.0,0.0,0.0,-0.0104521941393613,60.0,-20.29324150085449,-0.0,-7.475907182197261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,9.827759640756994e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,0.0001034909946611,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.0,7.643814024049789e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,0.0001034910528687,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,0.0004909167182631,289.0878295898437,294.1499938964844,259.1641540527344,258.58367919921875,260.9046325683594,259.164306640625,287.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375608011121583e-08,0.0010471232235431,-0.0288477148860692,0.0,0.0,0.0,-0.0104521941393613,60.0,-20.29324150085449,-0.0,-7.475907182197261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,9.80403128778562e-05,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.0001032411164487,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,7.625358557561412e-05,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0001032411819323,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.0,0.0004897314356639,289.0746154785156,294.1499938964844,259.16925048828125,258.593505859375,260.8726501464844,259.1656188964844,287.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446063242852,1.1079968054161782e-08,0.0010445952648296,-0.0280739273875951,0.0,0.0,0.0,-0.0103056328371167,60.0,-20.231088638305664,-0.0,-7.439850691071116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,9.80403128778562e-05,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.0001032411164487,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,7.625358557561412e-05,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0001032411819323,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.0,0.0004897314356639,289.0746154785156,294.1499938964844,259.16925048828125,258.593505859375,260.8726501464844,259.1656188964844,287.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446063242852,1.1079968054161782e-08,0.0010445952648296,-0.0280739273875951,0.0,0.0,0.0,-0.0103056328371167,60.0,-20.231088638305664,-0.0,-7.439850691071116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,9.780133405001834e-05,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.0001029894629027,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,7.60677139624022e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0001029895283863,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,0.0004885376547463,289.0614318847656,294.1499938964844,259.1758117675781,258.6048889160156,260.84136962890625,259.16851806640625,287.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.078221867345519e-08,0.0010420493781566,-0.0272945668548345,0.0,0.0,0.0,-0.0101580265909433,60.0,-20.167469024658203,-0.0,-7.403625090773859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,9.780133405001834e-05,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.0001029894629027,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,7.60677139624022e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0001029895283863,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,0.0004885376547463,289.0614318847656,294.1499938964844,259.1758117675781,258.6048889160156,260.84136962890625,259.16851806640625,287.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.078221867345519e-08,0.0010420493781566,-0.0272945668548345,0.0,0.0,0.0,-0.0101580265909433,60.0,-20.167469024658203,-0.0,-7.403625090773859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3579406738281,0.0,0.0,9.76816372713074e-05,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.000102863421489,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,7.597461808472872e-05,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,0.0001028634869726,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,0.000487939803861,289.0548400878906,294.1499938964844,259.1795654296875,258.6110534667969,260.8260498046875,259.1705627441406,287.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.063308996407386e-08,0.0010407741647213,-0.0269042067229747,0.0,0.0,0.0,-0.0100840972736477,60.0,-20.13518714904785,-0.0,-7.385514777524804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,9.756214421940967e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,0.000102737591078,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,7.588168227812275e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.0001027376565616,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,0.0004873429134022,289.0482482910156,294.1499938964844,259.18359375,258.61749267578125,260.8109130859375,259.1729736328125,287.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484212609185306e-08,0.0010395011631771,-0.0265144873410463,0.0,0.0,0.0,-0.0100102927535772,60.0,-20.102706909179688,-0.0,-7.367457044438197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,9.732453327160329e-05,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887268066406,0.0,0.0,0.0001024873781716,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,7.56968729547225e-05,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,0.0001024874363793,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0004861560009885,289.0350952148437,294.1499938964844,259.1922912597656,258.63104248046875,260.7812194824219,259.1786499023437,287.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369799565523,1.018816941922296e-08,0.001036969712004,-0.0257394984364509,0.0,0.0,0.0,-0.009863531216979,60.0,-20.03741455078125,-0.0,-7.331614426675517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,9.732453327160329e-05,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887268066406,0.0,0.0,0.0001024873781716,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,7.56968729547225e-05,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,0.0001024874363793,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0004861560009885,289.0350952148437,294.1499938964844,259.1922912597656,258.63104248046875,260.7812194824219,259.1786499023437,287.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369799565523,1.018816941922296e-08,0.001036969712004,-0.0257394984364509,0.0,0.0,0.0,-0.009863531216979,60.0,-20.03741455078125,-0.0,-7.331614426675517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.709002915769815e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,0.0001022404321702,290.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,7.551447924925014e-05,290.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,0.0001022404903778,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0004849845718126,289.0219421386719,294.1499938964844,259.2016906738281,258.645263671875,260.75225830078125,259.185302734375,287.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344813345,9.895990693564728e-09,0.0010344714391976,-0.0249745827168226,0.0,0.0,0.0,-0.0097186863422393,60.0,-19.9720516204834,-0.0,-7.296325321703989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
