time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448200,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.709002915769815e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,0.0001022404321702,290.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,7.551447924925014e-05,290.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,0.0001022404903778,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0004849845718126,289.0219421386719,294.1499938964844,259.2016906738281,258.645263671875,260.75225830078125,259.185302734375,287.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344813345,9.895990693564728e-09,0.0010344714391976,-0.0249745827168226,0.0,0.0,0.0,-0.0097186863422393,60.0,-19.9720516204834,-0.0,-7.296325321703989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,9.68598760664463e-05,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.0001019980627461,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,7.533546886406839e-05,290.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.0001019981282297,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870483398437,0.0,0.0,0.0004838349123019,289.0088195800781,294.1499938964844,259.2115478515625,258.65985107421875,260.7240905761719,259.1928100585937,287.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320290457457,9.609239626229282e-09,0.001032019383274,-0.024223830550909,0.0,0.0,0.0,-0.0095765311270952,60.0,-19.907135009765625,-0.0,-7.26177447063492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,9.68598760664463e-05,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.0001019980627461,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,7.533546886406839e-05,290.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.0001019981282297,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870483398437,0.0,0.0,0.0004838349123019,289.0088195800781,294.1499938964844,259.2115478515625,258.65985107421875,260.7240905761719,259.1928100585937,287.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320290457457,9.609239626229282e-09,0.001032019383274,-0.024223830550909,0.0,0.0,0.0,-0.0095765311270952,60.0,-19.907135009765625,-0.0,-7.26177447063492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,9.663598757470028e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,0.0001017623071675,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,7.516133337048814e-05,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0001017623653751,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,0.0004827165685128,288.9956970214844,294.1499938964844,259.2215270996094,258.6745300292969,260.6967163085937,259.200927734375,287.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296435793861,9.33029919991668e-09,0.0010296342661604,-0.0234934948384761,0.0,0.0,0.0,-0.0094382483512163,60.0,-19.843250274658203,-0.0,-7.228243248391665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,9.663598757470028e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,0.0001017623071675,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,7.516133337048814e-05,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0001017623653751,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,0.0004827165685128,288.9956970214844,294.1499938964844,259.2215270996094,258.6745300292969,260.6967163085937,259.200927734375,287.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296435793861,9.33029919991668e-09,0.0010296342661604,-0.0234934948384761,0.0,0.0,0.0,-0.0094382483512163,60.0,-19.843250274658203,-0.0,-7.228243248391665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,9.65264844126068e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,0.0001016469905152,290.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,7.507616828661412e-05,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,0.0001016470487229,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,0.0004821695620194,288.9891357421875,294.1499938964844,259.2265319824219,258.6817932128906,260.683349609375,259.2051696777344,287.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284768650308,9.193866112866544e-09,0.0010284676682204,-0.0231362637132406,0.0,0.0,0.0,-0.00937061291188,60.0,-19.81177520751953,-0.0,-7.21187092267428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28582763671875,0.0,0.0,9.641896758694202e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23883056640625,0.0,0.0,0.0001015337693388,290.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,7.49925384297967e-05,290.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,0.0001015338275465,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,0.0004816325090359,288.98260498046875,294.1499938964844,259.2314453125,258.68896484375,260.67010498046875,259.2094421386719,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273312218487,9.059911043607372e-09,0.0010273221414536,-0.022785510867834,0.0,0.0,0.0,-0.0093042058870196,60.0,-19.780691146850582,-0.0,-7.195814077931574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,9.621086792321876e-05,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0001013146320474,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,7.483068475266919e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,0.000101314690255,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.248779296875,0.0,0.0,0.0004805930075235,288.9695129394531,294.1499938964844,259.24102783203125,258.702880859375,260.64422607421875,259.2180480957031,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251139756292,8.800641992934288e-09,0.0010251051280647,-0.022106610238552,0.0,0.0,0.0,-0.0091756749898195,60.0,-19.720029830932617,-0.0,-7.164786808289136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,9.621086792321876e-05,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0001013146320474,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,7.483068475266919e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,0.000101314690255,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.248779296875,0.0,0.0,0.0004805930075235,288.9695129394531,294.1499938964844,259.24102783203125,258.702880859375,260.64422607421875,259.2180480957031,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251139756292,8.800641992934288e-09,0.0010251051280647,-0.022106610238552,0.0,0.0,0.0,-0.0091756749898195,60.0,-19.720029830932617,-0.0,-7.164786808289136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,9.601167403161526e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21392822265625,0.0,0.0,0.0001011048734653,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,7.467575778719038e-05,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.000101104924397,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,0.000479597976664,288.9564514160156,294.1499938964844,259.25,258.7159729003906,260.6189880371094,259.2266540527344,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229916078969,8.552463626188e-09,0.0010229829931631,-0.0214567240327596,0.0,0.0,0.0,-0.0090526416897773,60.0,-19.66145706176757,-0.0,-7.135150070780585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,9.601167403161526e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21392822265625,0.0,0.0,0.0001011048734653,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,7.467575778719038e-05,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.000101104924397,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,0.000479597976664,288.9564514160156,294.1499938964844,259.25,258.7159729003906,260.6189880371094,259.2266540527344,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229916078969,8.552463626188e-09,0.0010229829931631,-0.0214567240327596,0.0,0.0,0.0,-0.0090526416897773,60.0,-19.66145706176757,-0.0,-7.135150070780585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467041015625,0.0,0.0,9.582305938238278e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,0.0001009062543744,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,7.45290526538156e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236022949219,0.0,0.0,0.0001009063053061,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22332763671875,0.0,0.0,0.0004786558274645,288.9433898925781,294.1499938964844,259.25811767578125,258.7279663085937,260.5944519042969,259.2349548339844,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209819301962,8.317470268082161e-09,0.0010209735482931,-0.0208413396030664,0.0,0.0,0.0,-0.008936146274209,60.0,-19.60558319091797,-0.0,-7.107144028850598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467041015625,0.0,0.0,9.582305938238278e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,0.0001009062543744,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,7.45290526538156e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236022949219,0.0,0.0,0.0001009063053061,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22332763671875,0.0,0.0,0.0004786558274645,288.9433898925781,294.1499938964844,259.25811767578125,258.7279663085937,260.5944519042969,259.2349548339844,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209819301962,8.317470268082161e-09,0.0010209735482931,-0.0208413396030664,0.0,0.0,0.0,-0.008936146274209,60.0,-19.60558319091797,-0.0,-7.107144028850598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,9.564560605213046e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,0.0001007193932309,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099914550781,0.0,0.0,7.439104228978977e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0001007194441626,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,0.0004777694412041,288.9303283691406,294.1499938964844,259.2651062011719,258.7385559082031,260.5705261230469,259.2427673339844,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190912289544,8.096390224920924e-09,0.0010190830798819,-0.0202623661607503,0.0,0.0,0.0,-0.0088265463709831,60.0,-19.552637100219727,-0.0,-7.080846131657381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,9.564560605213046e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,0.0001007193932309,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099914550781,0.0,0.0,7.439104228978977e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0001007194441626,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,0.0004777694412041,288.9303283691406,294.1499938964844,259.2651062011719,258.7385559082031,260.5705261230469,259.2427673339844,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190912289544,8.096390224920924e-09,0.0010190830798819,-0.0202623661607503,0.0,0.0,0.0,-0.0088265463709831,60.0,-19.552637100219727,-0.0,-7.080846131657381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,9.556117583997548e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828308105469,0.0,0.0,0.0001006304737529,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,7.432536949636415e-05,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,0.0001006305319606,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0004773476684931,288.923828125,294.1499938964844,259.2680969238281,258.74322509765625,260.55877685546875,259.2464294433594,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181915713474,7.991192596534802e-09,0.0010181835386902,-0.0199868641793727,0.0,0.0,0.0,-0.0087743951007723,60.0,-19.5273494720459,-0.0,-7.068349816563568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,9.548021625960246e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0001005452286335,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,7.4262403359171e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,0.0001005452795652,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,0.0004769432707689,288.91729736328125,294.1499938964844,259.2707214355469,258.7474365234375,260.5471496582031,259.2499389648437,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173289338126,7.890331055193656e-09,0.0010173210175707,-0.0197227150201797,0.0,0.0,0.0,-0.0087243942543864,60.0,-19.50294685363769,-0.0,-7.056379303094219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.0,9.532693366054446e-05,291.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,0.0001003838115138,290.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,7.4143179517705e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.0001003838624455,291.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852111816406,0.0,0.0,0.0004761775780934,288.9042663574219,294.1499938964844,259.27471923828125,258.7543334960937,260.5243225097656,259.2562255859375,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699356707746574e-09,0.0010156880598515,-0.0192225538194179,0.0,0.0,0.0,-0.0086297197267413,60.0,-19.45681571960449,-0.0,-7.033740700990165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.0,9.532693366054446e-05,291.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,0.0001003838115138,290.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,7.4143179517705e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.0001003838624455,291.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852111816406,0.0,0.0,0.0004761775780934,288.9042663574219,294.1499938964844,259.27471923828125,258.7543334960937,260.5243225097656,259.2562255859375,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699356707746574e-09,0.0010156880598515,-0.0192225538194179,0.0,0.0,0.0,-0.0086297197267413,60.0,-19.45681571960449,-0.0,-7.033740700990165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,9.518650767859071e-05,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0001002359349513,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17193603515625,0.0,0.0,7.403396011795849e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727905273437,0.0,0.0,0.000100235985883,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,0.0004754761175718,288.8912353515625,294.1499938964844,259.2768249511719,258.7589111328125,260.50201416015625,259.26141357421875,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524399769920365e-09,0.0010141918901354,-0.018764330074191,0.0,0.0,0.0,-0.0085429865866899,60.0,-19.414548873901367,-0.0,-7.01303335404191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,9.518650767859071e-05,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0001002359349513,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17193603515625,0.0,0.0,7.403396011795849e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727905273437,0.0,0.0,0.000100235985883,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,0.0004754761175718,288.8912353515625,294.1499938964844,259.2768249511719,258.7589111328125,260.50201416015625,259.26141357421875,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524399769920365e-09,0.0010141918901354,-0.018764330074191,0.0,0.0,0.0,-0.0085429865866899,60.0,-19.414548873901367,-0.0,-7.01303335404191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,9.505906200502068e-05,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0001001017299131,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,7.393483974738047e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,0.0001001017808448,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15985107421875,0.0,0.0,0.0004748395294882,288.8782043457031,294.1499938964844,259.2767944335937,258.76092529296875,260.4801025390625,259.26531982421875,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365623666544252e-09,0.0010128342546522,-0.0183484740555286,0.0,0.0,0.0,-0.0084642739966511,60.0,-19.37631797790528,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,9.505906200502068e-05,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0001001017299131,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,7.393483974738047e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,0.0001001017808448,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15985107421875,0.0,0.0,0.0004748395294882,288.8782043457031,294.1499938964844,259.2767944335937,258.76092529296875,260.4801025390625,259.26531982421875,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365623666544252e-09,0.0010128342546522,-0.0183484740555286,0.0,0.0,0.0,-0.0084642739966511,60.0,-19.37631797790528,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.49446766753681e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,9.998127643484622e-05,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,7.384586933767423e-05,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,9.998132736654952e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0004742681339848,288.8651733398437,294.1499938964844,259.2743530273437,258.7600402832031,260.4585876464844,259.26776123046875,287.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-19.34233665466309,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.49446766753681e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,9.998127643484622e-05,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,7.384586933767423e-05,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,9.998132736654952e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0004742681339848,288.8651733398437,294.1499938964844,259.2743530273437,258.7600402832031,260.4585876464844,259.26776123046875,287.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-19.34233665466309,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.162353515625,0.0,0.0,9.489227522863076e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,9.992609557230026e-05,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402282714844,0.0,0.0,7.380510942311957e-05,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,9.992614650400355e-05,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,0.0004740063741337,288.8586730957031,294.1499938964844,259.2721252441406,258.7584228515625,260.4479675292969,259.2683410644531,287.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110643925145,7.157823667114371e-09,0.0010110572911798,-0.0178042035549879,0.0,0.0,0.0,-0.0083612576127052,60.0,-19.326997756958008,-0.0,-6.969744958951196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558837890625,0.0,0.0,9.484314068686216e-05,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,9.98743562377058e-05,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,7.376689609372988e-05,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347351074219,0.0,0.0,9.987439989345148e-05,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13446044921875,0.0,0.0,0.0004737609415315,288.8521728515625,294.1499938964844,259.26922607421875,258.7559814453125,260.4374084472656,259.2684631347656,287.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105408728122,7.096608634071799e-09,0.0010105337714776,-0.0176438670605421,0.0,0.0,0.0,-0.0083309113979339,60.0,-19.312788009643555,-0.0,-6.962529397469552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,9.475437400396912e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10205078125,0.0,0.0,9.978088201023638e-05,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,7.36978545319289e-05,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,9.978093294193968e-05,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,0.0004733175446745,288.8391418457031,294.1499938964844,259.2611999511719,258.7484130859375,260.41650390625,259.267333984375,287.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095951147377,6.9860246476594065e-09,0.0010095881298184,-0.0173542164266109,0.0,0.0,0.0,-0.0082760890945792,60.0,-19.28759384155273,-0.0,-6.949503728037598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,9.475437400396912e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10205078125,0.0,0.0,9.978088201023638e-05,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,7.36978545319289e-05,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,9.978093294193968e-05,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,0.0004733175446745,288.8391418457031,294.1499938964844,259.2611999511719,258.7484130859375,260.41650390625,259.267333984375,287.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095951147377,6.9860246476594065e-09,0.0010095881298184,-0.0173542164266109,0.0,0.0,0.0,-0.0082760890945792,60.0,-19.28759384155273,-0.0,-6.949503728037598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299743652344,0.0,0.0,9.467779455007984e-05,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,9.97002425719984e-05,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,7.363829354289919e-05,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,9.970029350370167e-05,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,0.0004729350330308,288.8261108398437,294.1499938964844,259.25,258.73712158203125,260.3957824707031,259.2640686035156,287.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008779159747,6.890616965904428e-09,0.001008772291243,-0.0171043127775192,0.0,0.0,0.0,-0.0082287909463047,60.0,-19.26717185974121,-0.0,-6.938275021184381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299743652344,0.0,0.0,9.467779455007984e-05,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,9.97002425719984e-05,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,7.363829354289919e-05,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,9.970029350370167e-05,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,0.0004729350330308,288.8261108398437,294.1499938964844,259.25,258.73712158203125,260.3957824707031,259.2640686035156,287.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008779159747,6.890616965904428e-09,0.001008772291243,-0.0171043127775192,0.0,0.0,0.0,-0.0082287909463047,60.0,-19.26717185974121,-0.0,-6.938275021184381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,9.461440640734509e-05,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,9.963349293684588e-05,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,7.358899165410548e-05,290.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,9.963353659259155e-05,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,0.0004726183833554,288.8130798339844,294.1499938964844,259.23663330078125,258.72320556640625,260.3752136230469,259.25860595703125,287.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081037180498,6.811643249449162e-09,0.0010080968495458,-0.016897452995181,0.0,0.0,0.0,-0.0081896409392356,60.0,-19.25121688842773,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,9.461440640734509e-05,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,9.963349293684588e-05,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,7.358899165410548e-05,290.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,9.963353659259155e-05,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,0.0004726183833554,288.8130798339844,294.1499938964844,259.23663330078125,258.72320556640625,260.3752136230469,259.25860595703125,287.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081037180498,6.811643249449162e-09,0.0010080968495458,-0.016897452995181,0.0,0.0,0.0,-0.0081896409392356,60.0,-19.25121688842773,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10406494140625,0.0,0.0,9.45649080676958e-05,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,9.958136070054024e-05,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,7.355049456236884e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,9.958141163224354e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837097167969,0.0,0.0,0.0004723711172118,288.800048828125,294.1499938964844,259.2223205566406,258.7080993652344,260.3547668457031,259.2511291503906,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075762402266,6.749973469055703e-09,0.0010075694881379,-0.0167359169572591,0.0,0.0,0.0,-0.0081590684130787,60.0,-19.239133834838867,-0.0,-6.921739981180508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10406494140625,0.0,0.0,9.45649080676958e-05,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,9.958136070054024e-05,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,7.355049456236884e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,9.958141163224354e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837097167969,0.0,0.0,0.0004723711172118,288.800048828125,294.1499938964844,259.2223205566406,258.7080993652344,260.3547668457031,259.2511291503906,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075762402266,6.749973469055703e-09,0.0010075694881379,-0.0167359169572591,0.0,0.0,0.0,-0.0081590684130787,60.0,-19.239133834838867,-0.0,-6.921739981180508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,9.454394603380932e-05,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.955929272109644e-05,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,7.353418914135545e-05,290.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,9.955934365279973e-05,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0004722664307337,288.79351806640625,294.1499938964844,259.21484375,258.7001647949219,260.3446044921875,259.2467346191406,287.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073529556393,6.7238641321409895e-09,0.001007346319966,-0.01666752807796,0.0,0.0,0.0,-0.0081461248919367,60.0,-19.23434829711914,-0.0,-6.918672568190233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910949707031,0.0,0.0,9.452598897041752e-05,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05224609375,0.0,0.0,9.954038250725716e-05,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,7.352021930273622e-05,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,9.954042616300284e-05,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,0.0004721767036244,288.7869873046875,294.1499938964844,259.2071533203125,258.69195556640625,260.3344421386719,259.2419128417969,287.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701486920945854e-09,0.0010071549331769,-0.0166089124977588,0.0,0.0,0.0,-0.0081350309774279,60.0,-19.230281829833984,-0.0,-6.916043560067919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.078125,0.0,0.0,9.449748176848516e-05,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,9.951036190614104e-05,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,7.34980494598858e-05,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,9.951040556188671e-05,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,0.000472034298582,288.7739562988281,294.1499938964844,259.19122314453125,258.6747741699219,260.314208984375,259.23126220703125,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.6659726627449345e-09,0.0010068512056022,-0.0165158864110708,0.0,0.0,0.0,-0.0081174252554774,60.0,-19.22415542602539,-0.0,-6.911873384751743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.078125,0.0,0.0,9.449748176848516e-05,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,9.951036190614104e-05,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,7.34980494598858e-05,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,9.951040556188671e-05,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,0.000472034298582,288.7739562988281,294.1499938964844,259.19122314453125,258.6747741699219,260.314208984375,259.23126220703125,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.6659726627449345e-09,0.0010068512056022,-0.0165158864110708,0.0,0.0,0.0,-0.0081174252554774,60.0,-19.22415542602539,-0.0,-6.911873384751743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
