time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450540,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0651550292969,0.0,0.0,9.447762568015604e-05,291.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272521972656,0.0,0.0,9.94894580799155e-05,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,7.348260987782851e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,9.948950173566118e-05,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0004719351418316,288.7608947753906,294.1499938964844,259.174560546875,258.6566772460937,260.2940673828125,259.2193603515625,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066463146358,6.641240446469965e-09,0.0010066396789625,-0.0164511017501354,0.0,0.0,0.0,-0.00810516346246,60.0,-19.22038078308105,-0.0,-6.908969396590693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0651550292969,0.0,0.0,9.447762568015604e-05,291.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272521972656,0.0,0.0,9.94894580799155e-05,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,7.348260987782851e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,9.948950173566118e-05,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0004719351418316,288.7608947753906,294.1499938964844,259.174560546875,258.6566772460937,260.2940673828125,259.2193603515625,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066463146358,6.641240446469965e-09,0.0010066396789625,-0.0164511017501354,0.0,0.0,0.0,-0.00810516346246,60.0,-19.22038078308105,-0.0,-6.908969396590693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,9.44648272707127e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,9.94759757304564e-05,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,7.347264909185469e-05,290.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,9.947602666215972e-05,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0004718712007161,288.747802734375,294.1499938964844,259.15728759765625,258.63775634765625,260.2739562988281,259.206298828125,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006509992294,6.625298532014767e-09,0.0010065033566206,-0.0164093431085348,0.0,0.0,0.0,-0.0080972602590918,60.0,-19.21877670288086,-0.0,-6.907098537567435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,9.44648272707127e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,9.94759757304564e-05,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,7.347264909185469e-05,290.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,9.947602666215972e-05,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0004718712007161,288.747802734375,294.1499938964844,259.15728759765625,258.63775634765625,260.2739562988281,259.206298828125,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006509992294,6.625298532014767e-09,0.0010065033566206,-0.0164093431085348,0.0,0.0,0.0,-0.0080972602590918,60.0,-19.21877670288086,-0.0,-6.907098537567435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,9.44592829910107e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022277832031,0.0,0.0,9.947014041244984e-05,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01953125,0.0,0.0,7.34683417249471e-05,290.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,9.947018406819552e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0200500488281,0.0,0.0,0.0004718435229733,288.7347106933594,294.1499938964844,259.1394348144531,258.6180725097656,260.2538757324219,259.1920471191406,287.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064508533105,6.618394721158438e-09,0.0010064443340525,-0.016391260549426,0.0,0.0,0.0,-0.0080938376486301,60.0,-19.21925544738769,-0.0,-6.906287808305933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,9.44592829910107e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022277832031,0.0,0.0,9.947014041244984e-05,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01953125,0.0,0.0,7.34683417249471e-05,290.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,9.947018406819552e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0200500488281,0.0,0.0,0.0004718435229733,288.7347106933594,294.1499938964844,259.1394348144531,258.6180725097656,260.2538757324219,259.1920471191406,287.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064508533105,6.618394721158438e-09,0.0010064443340525,-0.016391260549426,0.0,0.0,0.0,-0.0080938376486301,60.0,-19.21925544738769,-0.0,-6.906287808305933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,9.445830073673278e-05,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959411621094,0.0,0.0,9.946910722646862e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,7.34675777493976e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,9.946915088221432e-05,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,0.000471838604426,288.7281799316406,294.1499938964844,259.1303405761719,258.6080017089844,260.2438659667969,259.1846008300781,287.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617168146760832e-09,0.0010064337402582,-0.0163880474865436,0.0,0.0,0.0,-0.0080932304263114,60.0,-19.22001838684082,-0.0,-6.90614427867331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,9.44589264690876e-05,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,9.946976933861151e-05,290.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,7.346806523855776e-05,290.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,9.94698129943572e-05,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072937011719,0.0,0.0,0.0004718417476397,288.7216186523437,294.1499938964844,259.1211242675781,258.5977478027344,260.2338562011719,259.17694091796875,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.6179550728406875e-09,0.0010064404923468,-0.0163901075720787,0.0,0.0,0.0,-0.0080936197191476,60.0,-19.221176147460938,-0.0,-6.906236649228958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,9.44642088143155e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,9.947532817022876e-05,290.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940185546875,0.0,0.0,7.347217615460977e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947204589844,0.0,0.0,9.947537182597443e-05,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0004718681448139,288.7085266113281,294.1499938964844,259.1023864746094,258.57684326171875,260.2138671875,259.1610412597656,287.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.6245391394659245e-09,0.0010064967209473,-0.0164073538035154,0.0,0.0,0.0,-0.0080968840047717,60.0,-19.22459602355957,-0.0,-6.90700900918273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,9.44642088143155e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,9.947532817022876e-05,290.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940185546875,0.0,0.0,7.347217615460977e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947204589844,0.0,0.0,9.947537182597443e-05,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0004718681448139,288.7085266113281,294.1499938964844,259.1023864746094,258.57684326171875,260.2138671875,259.1610412597656,287.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.6245391394659245e-09,0.0010064967209473,-0.0164073538035154,0.0,0.0,0.0,-0.0080968840047717,60.0,-19.22459602355957,-0.0,-6.90700900918273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,9.447404590900987e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96453857421875,0.0,0.0,9.948568913387136e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,7.347982318606228e-05,290.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,9.948573278961705e-05,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,0.0004719172720797,288.6954040527344,294.1499938964844,259.0833435058594,258.5554504394531,260.1938781738281,259.1444396972656,287.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.6367951134793665e-09,0.0010066016111522,-0.0164394583553075,0.0,0.0,0.0,-0.0081029599532485,60.0,-19.22922706604004,-0.0,-6.908447858222645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,9.447404590900987e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96453857421875,0.0,0.0,9.948568913387136e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,7.347982318606228e-05,290.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,9.948573278961705e-05,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,0.0004719172720797,288.6954040527344,294.1499938964844,259.0833435058594,258.5554504394531,260.1938781738281,259.1444396972656,287.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.6367951134793665e-09,0.0010066016111522,-0.0164394583553075,0.0,0.0,0.0,-0.0081029599532485,60.0,-19.22922706604004,-0.0,-6.908447858222645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870910644531,0.0,0.0,9.44880157476291e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95196533203125,0.0,0.0,9.950040112016724e-05,290.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,7.349068619078025e-05,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,9.95004374999553e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,0.0004719870630651,288.6822509765625,294.1499938964844,259.06402587890625,258.5336303710937,260.17388916015625,259.127197265625,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.654200745970229e-09,0.0010067503899335,-0.0164850503206253,0.0,0.0,0.0,-0.0081115886569023,60.0,-19.23504066467285,-0.0,-6.91049137913069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870910644531,0.0,0.0,9.44880157476291e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95196533203125,0.0,0.0,9.950040112016724e-05,290.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,7.349068619078025e-05,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,9.95004374999553e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,0.0004719870630651,288.6822509765625,294.1499938964844,259.06402587890625,258.5336303710937,260.17388916015625,259.127197265625,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.654200745970229e-09,0.0010067503899335,-0.0164850503206253,0.0,0.0,0.0,-0.0081115886569023,60.0,-19.23504066467285,-0.0,-6.91049137913069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,9.450564539292829e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,9.9518962088041e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,7.350440137088299e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.956298828125,0.0,0.0,9.951900574378668e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,0.0004720751021523,288.6690979003906,294.1499938964844,259.0445556640625,258.5115051269531,260.1539306640625,259.109375,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.6761667305570435e-09,0.0010069381678476,-0.0165425892919302,0.0,0.0,0.0,-0.0081224776804447,60.0,-19.241830825805664,-0.0,-6.913069938718763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,9.450564539292829e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,9.9518962088041e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,7.350440137088299e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.956298828125,0.0,0.0,9.951900574378668e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,0.0004720751021523,288.6690979003906,294.1499938964844,259.0445556640625,258.5115051269531,260.1539306640625,259.109375,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.6761667305570435e-09,0.0010069381678476,-0.0165425892919302,0.0,0.0,0.0,-0.0081224776804447,60.0,-19.241830825805664,-0.0,-6.913069938718763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,9.45155552471988e-05,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330444335937,0.0,0.0,9.952939581125976e-05,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,7.351210660999641e-05,290.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94989013671875,0.0,0.0,9.952943946700545e-05,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,0.0004721246077679,288.6625061035156,294.1499938964844,259.0347595214844,258.5003662109375,260.1439514160156,259.10028076171875,287.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688515075126133e-09,0.0010070437565445,-0.0165749341249465,0.0,0.0,0.0,-0.0081285992637276,60.0,-19.24555206298828,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,9.452632366446778e-05,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,9.954073902918026e-05,290.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427795410156,0.0,0.0,7.352048123721033e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,9.954077540896832e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0004721783916465,288.65594482421875,294.1499938964844,259.02496337890625,258.4891662597656,260.13397216796875,259.091064453125,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701930566066494e-09,0.0010071585420519,-0.0166100747883319,0.0,0.0,0.0,-0.0081352498382329,60.0,-19.249454498291016,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479064941406,0.0,0.0,9.45497304201126e-05,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140625,0.0,0.0,9.95653826976195e-05,290.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.929931640625,0.0,0.0,7.353868568316102e-05,290.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.956542635336518e-05,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.930419921875,0.0,0.0,0.0004722953308373,288.64276123046875,294.1499938964844,259.0053405761719,258.4666442871094,260.114013671875,259.0723571777344,286.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731094792655767e-09,0.0010074079036712,-0.0166864674538373,0.0,0.0,0.0,-0.0081497076898813,60.0,-19.25770568847656,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479064941406,0.0,0.0,9.45497304201126e-05,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140625,0.0,0.0,9.95653826976195e-05,290.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.929931640625,0.0,0.0,7.353868568316102e-05,290.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.956542635336518e-05,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.930419921875,0.0,0.0,0.0004722953308373,288.64276123046875,294.1499938964844,259.0053405761719,258.4666442871094,260.114013671875,259.0723571777344,286.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731094792655767e-09,0.0010074079036712,-0.0166864674538373,0.0,0.0,0.0,-0.0081497076898813,60.0,-19.25770568847656,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,9.457507985644042e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,9.959208546206356e-05,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,7.355840352829546e-05,290.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,9.959212911780924e-05,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,0.0004724219907075,288.6295471191406,294.1499938964844,258.9858093261719,258.4440612792969,260.09405517578125,259.05340576171875,286.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-19.266416549682617,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,9.457507985644042e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,9.959208546206356e-05,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,7.355840352829546e-05,290.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,9.959212911780924e-05,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,0.0004724219907075,288.6295471191406,294.1499938964844,258.9858093261719,258.4440612792969,260.09405517578125,259.05340576171875,286.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-19.266416549682617,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,9.460192086407916e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,9.962034528143704e-05,290.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,7.357927825069055e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,9.962038893718272e-05,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0004725560429506,288.6163330078125,294.1499938964844,258.96636962890625,258.4214782714844,260.0740966796875,259.0342102050781,286.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125884278581e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-19.27544593811035,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,9.460192086407916e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,9.962034528143704e-05,290.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,7.357927825069055e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,9.962038893718272e-05,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0004725560429506,288.6163330078125,294.1499938964844,258.96636962890625,258.4214782714844,260.0740966796875,259.0342102050781,286.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125884278581e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-19.27544593811035,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085998535156,0.0,0.0,9.462943125981838e-05,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,9.964931814465672e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89129638671875,0.0,0.0,7.360067684203386e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,9.96493545244448e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917541503906,0.0,0.0,0.0004726934421341,288.6031188964844,294.1499938964844,258.9471435546875,258.3990173339844,260.0541381835937,259.0149230957031,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-19.284587860107425,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085998535156,0.0,0.0,9.462943125981838e-05,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,9.964931814465672e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89129638671875,0.0,0.0,7.360067684203386e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,9.96493545244448e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917541503906,0.0,0.0,0.0004726934421341,288.6031188964844,294.1499938964844,258.9471435546875,258.3990173339844,260.0541381835937,259.0149230957031,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-19.284587860107425,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,9.464331378694624e-05,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,9.966394281946124e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,7.361147436313331e-05,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,9.96639791992493e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,0.0004727628256659,288.59649658203125,294.1499938964844,258.9376220703125,258.3878479003906,260.0441589355469,259.0052795410156,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703293288987e-09,0.0010084050009027,-0.0169919077306985,0.0,0.0,0.0,-0.0082075158134102,60.0,-19.28916358947754,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,9.465705807087944e-05,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,9.967840742319822e-05,290.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,7.362216274486855e-05,290.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,9.96784438029863e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788452148437,0.0,0.0,0.0004728314524982,288.5898742675781,294.1499938964844,258.9281921386719,258.3767395019531,260.0342102050781,258.99560546875,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822044150287e-09,0.0010085513349622,-0.017036747187376,0.0,0.0,0.0,-0.0082160020247101,60.0,-19.293689727783203,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,9.468368807574734e-05,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.0,9.970644896384329e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,7.364287739619613e-05,290.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.0,9.970649261958896e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,0.0004729644861072,288.5765991210937,294.1499938964844,258.9095764160156,258.354736328125,260.0142822265625,258.97637939453125,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980026135534445e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-19.302452087402344,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,9.468368807574734e-05,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.0,9.970644896384329e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,7.364287739619613e-05,290.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.0,9.970649261958896e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,0.0004729644861072,288.5765991210937,294.1499938964844,258.9095764160156,258.354736328125,260.0142822265625,258.97637939453125,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980026135534445e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-19.302452087402344,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,9.47090084082447e-05,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.0,9.973311534849928e-05,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525085449219,0.0,0.0,7.366256613750011e-05,290.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,9.973315172828734e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529663085937,0.0,0.0,0.0004730909713543,288.5633239746094,294.1499938964844,258.89141845703125,258.3330993652344,259.994384765625,258.957275390625,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929550711021193e-09,0.0010091048898175,-0.0172062944620847,0.0,0.0,0.0,-0.0082480907440185,60.0,-19.310800552368164,-0.0,-6.942855890201828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,9.47090084082447e-05,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.0,9.973311534849928e-05,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525085449219,0.0,0.0,7.366256613750011e-05,290.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,9.973315172828734e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529663085937,0.0,0.0,0.0004730909713543,288.5633239746094,294.1499938964844,258.89141845703125,258.3330993652344,259.994384765625,258.957275390625,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929550711021193e-09,0.0010091048898175,-0.0172062944620847,0.0,0.0,0.0,-0.0082480907440185,60.0,-19.310800552368164,-0.0,-6.942855890201828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,9.473146928939968e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,9.975676948670298e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395690917969,0.0,0.0,7.368003571173176e-05,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,9.975680586649104e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399963378906,0.0,0.0,0.0004732031666208,288.550048828125,294.1499938964844,258.8737487792969,258.3118591308594,259.9745178222656,258.9384155273437,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093512246385,6.9575381012043636e-09,0.0010093442397192,-0.0172796007245779,0.0,0.0,0.0,-0.0082619655877351,60.0,-19.318330764770508,-0.0,-6.94614996632481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,9.473146928939968e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,9.975676948670298e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395690917969,0.0,0.0,7.368003571173176e-05,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,9.975680586649104e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399963378906,0.0,0.0,0.0004732031666208,288.550048828125,294.1499938964844,258.8737487792969,258.3118591308594,259.9745178222656,258.9384155273437,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093512246385,6.9575381012043636e-09,0.0010093442397192,-0.0172796007245779,0.0,0.0,0.0,-0.0082619655877351,60.0,-19.318330764770508,-0.0,-6.94614996632481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,9.475083788856864e-05,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,9.977717127185316e-05,290.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,7.369510421995074e-05,290.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82720947265625,0.0,0.0,9.977720765164122e-05,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270263671875,0.0,0.0,0.000473299936857,288.5367431640625,294.1499938964844,258.8566589355469,258.2911682128906,259.9547119140625,258.9198913574219,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095576290041,6.981676126116554e-09,0.0010095506440848,-0.0173428263515234,0.0,0.0,0.0,-0.0082739321514964,60.0,-19.32499313354492,-0.0,-6.948991426725115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,9.475083788856864e-05,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,9.977717127185316e-05,290.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,7.369510421995074e-05,290.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82720947265625,0.0,0.0,9.977720765164122e-05,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270263671875,0.0,0.0,0.000473299936857,288.5367431640625,294.1499938964844,258.8566589355469,258.2911682128906,259.9547119140625,258.9198913574219,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095576290041,6.981676126116554e-09,0.0010095506440848,-0.0173428263515234,0.0,0.0,0.0,-0.0082739321514964,60.0,-19.32499313354492,-0.0,-6.948991426725115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83624267578125,0.0,0.0,9.475865226704629e-05,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,9.978539310395718e-05,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8200988769531,0.0,0.0,7.370117964455858e-05,290.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,9.978542948374523e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205261230469,0.0,0.0,0.0004733389359898,288.53009033203125,294.1499938964844,258.8483581542969,258.2810363769531,259.94482421875,258.9107971191406,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096408659592,6.991408341150418e-09,0.0010096338810399,-0.0173683185130357,0.0,0.0,0.0,-0.0082787564024329,60.0,-19.327783584594727,-0.0,-6.950137532157896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82965087890625,0.0,0.0,9.47656953940168e-05,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,9.979281458072364e-05,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,7.370665844064206e-05,290.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.814208984375,0.0,0.0,9.979285096051171e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81402587890625,0.0,0.0,0.0004733741225209,288.5234069824219,294.1499938964844,258.8402404785156,258.2710876464844,259.9349365234375,258.9017944335937,286.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097159538418,7.0001853202938954e-09,0.0010097089689224,-0.0173913072794675,0.0,0.0,0.0,-0.008283108472824,60.0,-19.33037376403809,-0.0,-6.951170661295691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,9.477494313614444e-05,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,9.980254981201142e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,7.371384708676487e-05,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012084960937,0.0,0.0,9.980258619179948e-05,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.801025390625,0.0,0.0,0.0004734203394036,288.5101013183594,294.1499938964844,258.8245544433594,258.2516784667969,259.9152526855469,258.88427734375,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009814441204,7.011708547111084e-09,0.0010098074562847,-0.0174214895814657,0.0,0.0,0.0,-0.0082888202741742,60.0,-19.3342342376709,-0.0,-6.952527797920993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
