time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452880,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,9.477494313614444e-05,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,9.980254981201142e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,7.371384708676487e-05,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012084960937,0.0,0.0,9.980258619179948e-05,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.801025390625,0.0,0.0,0.0004734203394036,288.5101013183594,294.1499938964844,258.8245544433594,258.2516784667969,259.9152526855469,258.88427734375,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009814441204,7.011708547111084e-09,0.0010098074562847,-0.0174214895814657,0.0,0.0,0.0,-0.0082888202741742,60.0,-19.3342342376709,-0.0,-6.952527797920993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8032531738281,0.0,0.0,9.477832645643502e-05,291.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737731933594,0.0,0.0,9.980611503124236e-05,290.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,7.37164809834212e-05,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881774902344,0.0,0.0,9.980615141103044e-05,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,0.0004734372487291,288.49676513671875,294.1499938964844,258.8096618652344,258.2330322265625,259.8956298828125,258.8672790527344,286.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.0159305032291294e-09,0.0010098435450345,-0.0174325481057167,0.0,0.0,0.0,-0.0082909138873219,60.0,-19.33650779724121,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8032531738281,0.0,0.0,9.477832645643502e-05,291.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737731933594,0.0,0.0,9.980611503124236e-05,290.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,7.37164809834212e-05,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881774902344,0.0,0.0,9.980615141103044e-05,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,0.0004734372487291,288.49676513671875,294.1499938964844,258.8096618652344,258.2330322265625,259.8956298828125,258.8672790527344,286.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.0159305032291294e-09,0.0010098435450345,-0.0174325481057167,0.0,0.0,0.0,-0.0082909138873219,60.0,-19.33650779724121,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900390625,0.0,0.0,9.47748267208226e-05,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76092529296875,0.0,0.0,9.98024333966896e-05,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745666503906,0.0,0.0,7.37137597752735e-05,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.775146484375,0.0,0.0,9.980246250052004e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7749938964844,0.0,0.0,0.000473419757327,288.4833984375,294.1499938964844,258.795654296875,258.2152404785156,259.8761291503906,258.8509521484375,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098133934661,7.0115704353668215e-09,0.0010098062921315,-0.0174211282283067,0.0,0.0,0.0,-0.0082887522876262,60.0,-19.336929321289062,-0.0,-6.952511455438072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900390625,0.0,0.0,9.47748267208226e-05,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76092529296875,0.0,0.0,9.98024333966896e-05,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745666503906,0.0,0.0,7.37137597752735e-05,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.775146484375,0.0,0.0,9.980246250052004e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7749938964844,0.0,0.0,0.000473419757327,288.4833984375,294.1499938964844,258.795654296875,258.2152404785156,259.8761291503906,258.8509521484375,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098133934661,7.0115704353668215e-09,0.0010098062921315,-0.0174211282283067,0.0,0.0,0.0,-0.0082887522876262,60.0,-19.336929321289062,-0.0,-6.952511455438072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768249511719,0.0,0.0,9.476360719418152e-05,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480773925781,0.0,0.0,9.979061724152416e-05,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76153564453125,0.0,0.0,7.37050359020941e-05,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.0,0.0,9.979065362131224e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0004733637324534,288.4700622558594,294.1499938964844,258.7826232910156,258.1983947753906,259.856689453125,258.8353271484375,286.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096938349306,6.997595392022049e-09,0.0010096868500113,-0.017384523525834,0.0,0.0,0.0,-0.0082818241789937,60.0,-19.33531379699707,-0.0,-6.95086583846205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768249511719,0.0,0.0,9.476360719418152e-05,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480773925781,0.0,0.0,9.979061724152416e-05,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76153564453125,0.0,0.0,7.37050359020941e-05,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.0,0.0,9.979065362131224e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0004733637324534,288.4700622558594,294.1499938964844,258.7826232910156,258.1983947753906,259.856689453125,258.8353271484375,286.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096938349306,6.997595392022049e-09,0.0010096868500113,-0.017384523525834,0.0,0.0,0.0,-0.0082818241789937,60.0,-19.33531379699707,-0.0,-6.95086583846205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,9.475475235376508e-05,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416381835937,0.0,0.0,9.97812967398204e-05,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,7.369815284619108e-05,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,9.978132584365083e-05,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75543212890625,0.0,0.0,0.0004733194946311,288.46337890625,294.1499938964844,258.7764892578125,258.1903686523437,259.8470458984375,258.8278503417969,286.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095995385199,6.9865668805846334e-09,0.0010095925536006,-0.0173556357622146,0.0,0.0,0.0,-0.0082763573154807,60.0,-19.333559036254883,-0.0,-6.949566966341082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635803222656,0.0,0.0,9.474385296925902e-05,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351989746094,0.0,0.0,9.97698152787052e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485046386719,0.0,0.0,7.368966907961294e-05,290.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74908447265625,0.0,0.0,9.976984438253568e-05,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489013671875,0.0,0.0,0.0004732650413643,288.4566955566406,294.1499938964844,258.7705993652344,258.1825866699219,259.8374328613281,258.8205871582031,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094833560287,6.972983523922949e-09,0.0010094763711094,-0.0173200573772192,0.0,0.0,0.0,-0.0082696229219436,60.0,-19.33124542236328,-0.0,-6.94796824518562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503662109375,0.0,0.0,9.471474186284468e-05,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,9.973916166927664e-05,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354736328125,0.0,0.0,7.36670262995176e-05,290.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73602294921875,0.0,0.0,9.973919077310713e-05,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358703613281,0.0,0.0,0.0004731196386273,288.4433288574219,294.1499938964844,258.7597045898437,258.1678466796875,259.8182983398437,258.80670166015625,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936718754957383e-09,0.0010091663571074,-0.0172250680625438,0.0,0.0,0.0,-0.0082516456022858,60.0,-19.324705123901367,-0.0,-6.943699304429174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503662109375,0.0,0.0,9.471474186284468e-05,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,9.973916166927664e-05,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354736328125,0.0,0.0,7.36670262995176e-05,290.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73602294921875,0.0,0.0,9.973919077310713e-05,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358703613281,0.0,0.0,0.0004731196386273,288.4433288574219,294.1499938964844,258.7597045898437,258.1678466796875,259.8182983398437,258.80670166015625,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936718754957383e-09,0.0010091663571074,-0.0172250680625438,0.0,0.0,0.0,-0.0082516456022858,60.0,-19.324705123901367,-0.0,-6.943699304429174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.0,0.050000000745058,9.467737982049584e-05,291.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.0,0.050000000745058,9.969981329049916e-05,290.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.722412109375,0.0,0.050000000745058,7.363796612480655e-05,290.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.050000000745058,9.969984967028722e-05,291.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.0,0.050000000745058,0.0004729329957626,288.4299621582031,291.1499938964844,258.75,258.1543273925781,259.79931640625,258.7937927246094,286.7650146484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087752016261,6.890170656248529e-09,0.0010087683331221,-0.0171031430363655,0.0,0.0,0.0,-0.008228569291532,60.0,-19.31564712524414,-0.0,-6.938222441021935e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.0,0.050000000745058,9.467737982049584e-05,291.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.0,0.050000000745058,9.969981329049916e-05,290.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.722412109375,0.0,0.050000000745058,7.363796612480655e-05,290.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.050000000745058,9.969984967028722e-05,291.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.0,0.050000000745058,0.0004729329957626,288.4299621582031,291.1499938964844,258.75,258.1543273925781,259.79931640625,258.7937927246094,286.7650146484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087752016261,6.890170656248529e-09,0.0010087683331221,-0.0171031430363655,0.0,0.0,0.0,-0.008228569291532,60.0,-19.31564712524414,-0.0,-6.938222441021935e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39324951171875,0.635515570640564,0.050000000745058,0.0408360958099365,291.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875427246094,0.635515570640564,0.050000000745058,0.0430023744702339,290.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.39019775390625,0.635515570640564,0.050000000745058,0.0317614078521728,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39031982421875,0.635515570640564,0.050000000745058,0.0430023744702339,291.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.635515570640564,0.050000000745058,0.2039847373962402,287.1564025878906,291.1499938964844,258.7456359863281,258.1480407714844,279.78375244140625,284.6845092773437,286.5575561523437,1.0,0.1097079589962959,0.1670478880405426,0.1670478880405426,1.0,1.0,-0.4350686967372894,0.0084204822778701,0.426648199558258,-0.1114531755447387,0.0,0.0,0.0,10.191692352294922,60.0,-626.2870483398438,-0.0,12.276741981506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.6324357390403748,0.050000000745058,0.0452322848141193,291.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.6324357390403748,0.050000000745058,0.047631774097681,290.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.6324357390403748,0.050000000745058,0.0351806655526161,290.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.6324357390403748,0.050000000745058,0.047631774097681,291.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.6324357390403748,0.050000000745058,0.2259446382522583,286.2690734863281,291.1499938964844,258.7416381835937,258.1420593261719,282.4602966308594,291.1009216308594,285.9404602050781,1.0,0.1210820600390434,0.3340957760810852,0.3340957760810852,1.0,1.0,-0.4819568991661072,0.0607070103287696,0.4212498962879181,-0.0708705633878707,0.0,0.0,0.0,12.524438858032228,60.0,-1048.5504150390625,-0.0,16.67701530456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.045677077025175,291.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.0481001622974872,290.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.0355266146361827,290.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.0481001622974872,291.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.2281664609909057,285.2884826660156,291.1499938964844,258.7347412109375,258.1310729980469,279.6030578613281,291.405029296875,285.02606201171875,1.0,0.1405636668205261,0.5919997096061707,0.5919997096061707,1.0,1.0,-0.4866988658905029,0.1760382801294326,0.310660570859909,0.0429851487278938,0.0,0.0,0.0,20.066967010498047,60.0,-1518.6959228515625,-0.0,23.1760482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.045677077025175,291.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.0481001622974872,290.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.0355266146361827,290.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.0481001622974872,291.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.5716082453727722,0.050000000745058,0.2281664609909057,285.2884826660156,291.1499938964844,258.7347412109375,258.1310729980469,279.6030578613281,291.405029296875,285.02606201171875,1.0,0.1405636668205261,0.5919997096061707,0.5919997096061707,1.0,1.0,-0.4866988658905029,0.1760382801294326,0.310660570859909,0.0429851487278938,0.0,0.0,0.0,20.066967010498047,60.0,-1518.6959228515625,-0.0,23.1760482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.54264722335835e-21,2.60424345904592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453900,290.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.5497783422470093,0.050000000745058,0.0458140857517719,291.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.5497783422470093,0.050000000745058,0.0482444390654563,290.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.5497783422470093,0.050000000745058,0.0356331765651702,290.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.5497783422470093,0.050000000745058,0.0482444390654563,291.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.5497783422470093,0.050000000745058,0.2288508415222168,284.7659606933594,291.1499938964844,258.7317810058594,258.1260070800781,279.4866027832031,291.3982238769531,284.7771301269531,1.0,0.1489607840776443,0.6002817153930664,0.6002817153930664,1.0,1.0,-0.4881588518619537,0.1784545183181762,0.3097043037414551,0.045177012681961,0.0,0.0,1.0,23.729145050048828,60.0,534.5238037109375,-7083.85302734375,26.32502174377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.912353515625,308.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,3197.837646484375,18000.0,0.0,0.0,0.010429766960442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870346486568451,0.487036794424057,-2.1668902263627388e-06,0.0,1.0584887604636606e-05,0.0,0.0,13.91585922241211,0.0,0.0,0.0,0.3100439608097076,4.0,0.0,1.0
453960,290.62762451171875,297.1499938964844,293.1499938964844,0.0011055190116167,-100.76384735107422,286.8739013671875,0.5329358577728271,0.050000000745058,0.045945007354021,291.1062316894531,297.1499938964844,293.1499938964844,0.00088560936274,-85.00196838378906,286.55224609375,0.5329358577728271,0.050000000745058,0.0483823046088218,290.5877990722656,297.1499938964844,293.1499938964844,0.0005856886273249,-41.52033615112305,285.97607421875,0.5329358577728271,0.050000000745058,0.0357350073754787,290.3832397460937,297.1499938964844,293.1499938964844,0.0006866764160804,-65.90811157226562,286.1388854980469,0.5329358577728271,0.050000000745058,0.0483823046088218,291.39453125,297.1499938964844,293.1499938964844,0.0006756889051757,-307.6371765136719,286.24169921875,0.5329358577728271,0.050000000745058,0.2295048236846923,285.4629821777344,291.1499938964844,258.7291259765625,258.1212463378906,279.39312744140625,291.394287109375,286.1644592285156,1.0,0.1565220952033996,0.6052825450897217,0.6052825450897217,1.0,1.0,-0.4895539283752441,0.1802194118499755,0.3093345165252685,0.0467620827257633,0.0,0.0,1.0,27.231889724731445,60.0,2309.340576171875,-7564.0859375,29.354297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44580078125,308.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,7809.60595703125,18000.0,0.0,0.0,0.0290952827781438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952546715736389,0.895261287689209,-6.633124030486215e-06,0.0,2.9528013328672387e-05,0.0,0.0,79.92223358154297,0.0,0.0,0.0,0.5088298320770264,4.0,0.0,1.0
454020,290.6607360839844,297.1499938964844,293.1499938964844,0.0019933131989091,-169.8536376953125,290.4739990234375,0.5099939107894897,0.050000000745058,0.0461836867034435,291.12060546875,297.1499938964844,293.1499938964844,0.0016439087921753,-147.5155487060547,289.9671630859375,0.5099939107894897,0.050000000745058,0.0486336462199687,290.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0752258300781,0.5099939107894897,0.050000000745058,0.0359206423163414,290.4169616699219,297.1499938964844,293.1499938964844,0.001710939919576,-153.53025817871094,290.0048828125,0.5099939107894897,0.050000000745058,0.0486336462199687,291.4168395996094,297.1499938964844,293.1499938964844,0.0013177247019484,-560.9075317382812,289.49493408203125,0.5099939107894897,0.050000000745058,0.2306970655918121,287.70318603515625,291.1499938964844,258.72479248046875,258.1125183105469,279.2836303710937,291.4122009277344,288.0656433105469,1.0,0.1693548262119293,0.6125119924545288,0.6125119924545288,1.0,1.0,-0.49209725856781,0.1828541755676269,0.3092430830001831,0.0491743013262748,0.0,0.0,1.0,33.61875534057617,60.0,2305.62255859375,-7354.3447265625,34.92158889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2139892578125,306.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,14607.529296875,18000.0,0.0,0.0,0.0669770911335945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229278326034546,1.2292908430099487,-1.2479779798013624e-05,0.0,6.797323294449598e-05,0.0,0.0,206.5409698486328,0.0,0.0,0.0,0.6769146919250488,4.0,0.0,1.0
454080,290.6607360839844,297.1499938964844,293.1499938964844,0.0019933131989091,-169.8536376953125,290.4739990234375,0.5099939107894897,0.050000000745058,0.0461836867034435,291.12060546875,297.1499938964844,293.1499938964844,0.0016439087921753,-147.5155487060547,289.9671630859375,0.5099939107894897,0.050000000745058,0.0486336462199687,290.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0752258300781,0.5099939107894897,0.050000000745058,0.0359206423163414,290.4169616699219,297.1499938964844,293.1499938964844,0.001710939919576,-153.53025817871094,290.0048828125,0.5099939107894897,0.050000000745058,0.0486336462199687,291.4168395996094,297.1499938964844,293.1499938964844,0.0013177247019484,-560.9075317382812,289.49493408203125,0.5099939107894897,0.050000000745058,0.2306970655918121,287.70318603515625,291.1499938964844,258.72479248046875,258.1125183105469,279.2836303710937,291.4122009277344,288.0656433105469,1.0,0.1693548262119293,0.6125119924545288,0.6125119924545288,1.0,1.0,-0.49209725856781,0.1828541755676269,0.3092430830001831,0.0491743013262748,0.0,0.0,1.0,33.61875534057617,60.0,2305.62255859375,-7354.3447265625,34.92158889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2139892578125,306.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,14607.529296875,18000.0,0.0,0.0,0.0669770911335945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229278326034546,1.2292908430099487,-1.2479779798013624e-05,0.0,6.797323294449598e-05,0.0,0.0,206.5409698486328,0.0,0.0,0.0,0.6769146919250488,4.0,0.0,1.0
454140,290.7108459472656,297.1499938964844,293.1499938964844,0.0027807937003672,-227.8816070556641,292.7607727050781,0.4958026707172394,0.050000000745058,0.0463874451816082,291.1487731933594,297.1499938964844,293.1499938964844,0.0023202844895422,-200.3513336181641,292.110107421875,0.4958026707172394,0.050000000745058,0.0488482117652893,290.6650695800781,297.1499938964844,293.1499938964844,0.002372324001044,-151.29220581054688,292.14910888671875,0.4958026707172394,0.050000000745058,0.0360791236162185,290.4622802734375,297.1499938964844,293.1499938964844,0.0026226569898426,-226.38954162597656,292.5005798339844,0.4958026707172394,0.050000000745058,0.0488482117652893,291.4535217285156,297.1499938964844,293.1499938964844,0.0018786117434501,-769.5790405273438,291.48748779296875,0.4958026707172394,0.050000000745058,0.2317148894071579,288.9005432128906,291.1499938964844,258.7215881347656,258.1047668457031,279.2302551269531,291.4474792480469,289.1447448730469,1.0,0.179523229598999,0.617554783821106,0.617554783821106,1.0,1.0,-0.4942685067653656,0.1847320050001144,0.3095365166664123,0.0510170087218284,0.0,0.0,1.0,39.07275390625,60.0,1705.63525390625,-7092.072265625,39.7203483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8106384277344,305.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17000.4453125,19080.0,0.0,0.0,0.1038275137543678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3261520862579346,1.3261666297912598,-1.4524206562782638e-05,0.0,0.0001053717278409,0.0,0.0,259.3197021484375,0.0,0.0,0.0,0.7406303882598877,4.0,0.0,1.0
454200,290.7108459472656,297.1499938964844,293.1499938964844,0.0027807937003672,-227.8816070556641,292.7607727050781,0.4958026707172394,0.050000000745058,0.0463874451816082,291.1487731933594,297.1499938964844,293.1499938964844,0.0023202844895422,-200.3513336181641,292.110107421875,0.4958026707172394,0.050000000745058,0.0488482117652893,290.6650695800781,297.1499938964844,293.1499938964844,0.002372324001044,-151.29220581054688,292.14910888671875,0.4958026707172394,0.050000000745058,0.0360791236162185,290.4622802734375,297.1499938964844,293.1499938964844,0.0026226569898426,-226.38954162597656,292.5005798339844,0.4958026707172394,0.050000000745058,0.0488482117652893,291.4535217285156,297.1499938964844,293.1499938964844,0.0018786117434501,-769.5790405273438,291.48748779296875,0.4958026707172394,0.050000000745058,0.2317148894071579,288.9005432128906,291.1499938964844,258.7215881347656,258.1047668457031,279.2302551269531,291.4474792480469,289.1447448730469,1.0,0.179523229598999,0.617554783821106,0.617554783821106,1.0,1.0,-0.4942685067653656,0.1847320050001144,0.3095365166664123,0.0510170087218284,0.0,0.0,1.0,39.07275390625,60.0,1705.63525390625,-7092.072265625,39.7203483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8106384277344,305.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17000.4453125,19080.0,0.0,0.0,0.1038275137543678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3261520862579346,1.3261666297912598,-1.4524206562782638e-05,0.0,0.0001053717278409,0.0,0.0,259.3197021484375,0.0,0.0,0.0,0.7406303882598877,4.0,0.0,1.0
454260,290.7637634277344,297.1499938964844,293.1499938964844,0.0034656608477234,-274.8265991210937,294.5068054199219,0.4860937893390655,0.050000000745058,0.0465560927987098,291.1806945800781,297.1499938964844,293.1499938964844,0.0029058097861707,-243.2798767089844,293.744384765625,0.4860937893390655,0.050000000745058,0.0490258075296878,290.7129211425781,297.1499938964844,293.1499938964844,0.0030994568951427,-191.5357818603516,293.9861755371094,0.4860937893390655,0.050000000745058,0.0362102948129177,290.5101013183594,297.1499938964844,293.1499938964844,0.0034169987775385,-285.43194580078125,294.4151916503906,0.4860937893390655,0.050000000745058,0.0490258075296878,291.49444580078125,297.1499938964844,293.1499938964844,0.0023536358494311,-935.5526733398438,292.98760986328125,0.4860937893390655,0.050000000745058,0.232557326555252,289.7850646972656,291.1499938964844,258.7194519042969,258.0979309082031,279.203857421875,291.4880676269531,289.9778137207031,1.0,0.1874915510416031,0.6214694976806641,0.6214694976806641,1.0,1.0,-0.4960656762123108,0.1861472874879837,0.3099183738231659,0.0525784417986869,0.0,0.0,1.0,43.58874130249024,48.0,1248.21630859375,-6977.92041015625,43.72481155395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1371765136719,304.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18612.8671875,19080.0,0.0,0.0,0.1374894231557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876177072525024,1.3876336812973022,-1.5901769074844196e-05,0.0,0.0001395342842442,0.0,0.0,297.0744934082031,0.0,0.0,0.0,0.7582800984382629,4.0,0.0,1.0
454320,290.7637634277344,297.1499938964844,293.1499938964844,0.0034656608477234,-274.8265991210937,294.5068054199219,0.4860937893390655,0.050000000745058,0.0465560927987098,291.1806945800781,297.1499938964844,293.1499938964844,0.0029058097861707,-243.2798767089844,293.744384765625,0.4860937893390655,0.050000000745058,0.0490258075296878,290.7129211425781,297.1499938964844,293.1499938964844,0.0030994568951427,-191.5357818603516,293.9861755371094,0.4860937893390655,0.050000000745058,0.0362102948129177,290.5101013183594,297.1499938964844,293.1499938964844,0.0034169987775385,-285.43194580078125,294.4151916503906,0.4860937893390655,0.050000000745058,0.0490258075296878,291.49444580078125,297.1499938964844,293.1499938964844,0.0023536358494311,-935.5526733398438,292.98760986328125,0.4860937893390655,0.050000000745058,0.232557326555252,289.7850646972656,291.1499938964844,258.7194519042969,258.0979309082031,279.203857421875,291.4880676269531,289.9778137207031,1.0,0.1874915510416031,0.6214694976806641,0.6214694976806641,1.0,1.0,-0.4960656762123108,0.1861472874879837,0.3099183738231659,0.0525784417986869,0.0,0.0,1.0,43.58874130249024,48.0,1248.21630859375,-6977.92041015625,43.72481155395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1371765136719,304.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18612.8671875,19080.0,0.0,0.0,0.1374894231557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876177072525024,1.3876336812973022,-1.5901769074844196e-05,0.0,0.0001395342842442,0.0,0.0,297.0744934082031,0.0,0.0,0.0,0.7582800984382629,4.0,0.0,1.0
454380,290.8148193359375,297.1499938964844,293.1499938964844,0.0040708822198212,-313.1324768066406,295.9197998046875,0.4838127791881561,0.050000000745058,0.0465980656445026,291.21258544921875,297.1499938964844,293.1499938964844,0.0034163559321314,-278.3914794921875,295.0671691894531,0.4838127791881561,0.050000000745058,0.0490700080990791,290.7597351074219,297.1499938964844,293.1499938964844,0.003736691083759,-224.35031127929688,295.4712219238281,0.4838127791881561,0.050000000745058,0.0362429395318031,290.556640625,297.1499938964844,293.1499938964844,0.0041237296536564,-333.8030090332031,295.9677124023437,0.4838127791881561,0.050000000745058,0.0490700080990791,291.5353698730469,297.1499938964844,293.1499938964844,0.0027565849013626,-1068.3251953125,294.18914794921875,0.4838127791881561,0.050000000745058,0.2327669858932495,290.4942321777344,291.1499938964844,258.7182922363281,258.0919494628906,279.1909484863281,291.5291442871094,290.6513977050781,1.0,0.1889415979385376,0.6248425245285034,0.6248425245285034,1.0,1.0,-0.4965132772922516,0.1868748664855957,0.3096384108066559,0.0538893230259418,0.0,0.0,1.0,44.71829605102539,36.0,945.2184448242188,-6975.1884765625,44.730377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0663757324219,304.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18950.29296875,19080.0,0.0,0.0,0.1665680855512619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4001389741897583,1.4001551866531372,-1.6190044334507547e-05,0.0,0.0001690454373601,0.0,0.0,305.1893615722656,0.0,0.0,0.0,0.7645620107650757,4.0,0.0,1.0
454440,290.8148193359375,297.1499938964844,293.1499938964844,0.0040708822198212,-313.1324768066406,295.9197998046875,0.4838127791881561,0.050000000745058,0.0465980656445026,291.21258544921875,297.1499938964844,293.1499938964844,0.0034163559321314,-278.3914794921875,295.0671691894531,0.4838127791881561,0.050000000745058,0.0490700080990791,290.7597351074219,297.1499938964844,293.1499938964844,0.003736691083759,-224.35031127929688,295.4712219238281,0.4838127791881561,0.050000000745058,0.0362429395318031,290.556640625,297.1499938964844,293.1499938964844,0.0041237296536564,-333.8030090332031,295.9677124023437,0.4838127791881561,0.050000000745058,0.0490700080990791,291.5353698730469,297.1499938964844,293.1499938964844,0.0027565849013626,-1068.3251953125,294.18914794921875,0.4838127791881561,0.050000000745058,0.2327669858932495,290.4942321777344,291.1499938964844,258.7182922363281,258.0919494628906,279.1909484863281,291.5291442871094,290.6513977050781,1.0,0.1889415979385376,0.6248425245285034,0.6248425245285034,1.0,1.0,-0.4965132772922516,0.1868748664855957,0.3096384108066559,0.0538893230259418,0.0,0.0,1.0,44.71829605102539,36.0,945.2184448242188,-6975.1884765625,44.730377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0663757324219,304.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18950.29296875,19080.0,0.0,0.0,0.1665680855512619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4001389741897583,1.4001551866531372,-1.6190044334507547e-05,0.0,0.0001690454373601,0.0,0.0,305.1893615722656,0.0,0.0,0.0,0.7645620107650757,4.0,0.0,1.0
454500,290.8389587402344,297.1499938964844,293.1499938964844,0.004351851530373,-329.8092346191406,296.5362854003906,0.485032707452774,0.050000000745058,0.0465755499899387,291.2279052734375,297.1499938964844,293.1499938964844,0.0036503730807453,-293.7078857421875,295.644287109375,0.485032707452774,0.050000000745058,0.0490462966263294,290.7821655273437,297.1499938964844,293.1499938964844,0.0040308046154677,-238.62583923339844,296.1183166503906,0.485032707452774,0.050000000745058,0.03622542694211,290.5788269042969,297.1499938964844,293.1499938964844,0.0044544520787894,-354.923095703125,296.645751953125,0.485032707452774,0.050000000745058,0.0490462966263294,291.5551452636719,297.1499938964844,293.1499938964844,0.0029371774289757,-1125.356689453125,294.7095642089844,0.485032707452774,0.050000000745058,0.2326545119285583,290.80157470703125,291.1499938964844,258.7180480957031,258.0892028808594,279.187255859375,291.549072265625,290.9467468261719,1.0,0.1877513080835342,0.6264222264289856,0.6264222264289856,1.0,1.0,-0.4962734580039978,0.1870208382606506,0.3092526197433471,0.0544759221374988,0.0,0.0,1.0,44.12006759643555,36.0,844.7784423828125,-7013.3564453125,44.19697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2135009765625,305.0184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19011.84375,20160.0,0.0,0.0,0.179133653640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024109840393066,1.4024271965026855,-1.6242629499174654e-05,0.0,0.0001817978773033,0.0,0.0,306.6774597167969,0.0,0.0,0.0,0.780701756477356,4.0,0.0,1.0
454560,290.86212158203125,297.1499938964844,293.1499938964844,0.0046205287799239,-345.0084533691406,297.1072692871094,0.4875461757183075,0.050000000745058,0.0465296804904937,291.24267578125,297.1499938964844,293.1499938964844,0.0038721833843737,-307.6939697265625,296.17919921875,0.4875461757183075,0.050000000745058,0.0489979945123195,290.8038330078125,297.1499938964844,293.1499938964844,0.0043111899867653,-251.64073181152344,296.7169189453125,0.4875461757183075,0.050000000745058,0.0361897498369216,290.6001281738281,297.1499938964844,293.1499938964844,0.0047729345969855,-374.2291259765625,297.2738342285156,0.4875461757183075,0.050000000745058,0.0489979945123195,291.5742492675781,297.1499938964844,293.1499938964844,0.0031057219021022,-1176.935791015625,295.1902160644531,0.4875461757183075,0.050000000745058,0.2324253767728805,291.0874938964844,291.1499938964844,258.7179870605469,258.086669921875,279.1846923828125,291.5683898925781,291.22491455078125,1.0,0.1854737251996994,0.6279606819152832,0.6279606819152832,1.0,1.0,-0.4957847595214844,0.1870516538619995,0.3087331056594848,0.0550300404429435,0.0,0.0,0.999064326286316,42.89753341674805,25.0,776.8984375,-7085.857421875,43.10878372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4573669433594,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19786.541015625,20160.0,0.0,0.0,0.190338060259819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306915998458862,1.4307085275650024,-1.6904366930248216e-05,0.0,0.0001931689475895,0.0,0.0,325.6079406738281,0.0,0.0,0.0,0.7816299200057983,4.0,0.0,1.0
454620,290.9055480957031,297.1499938964844,293.1499938964844,0.0051247356459498,-371.2667541503906,298.1440124511719,0.495727926492691,0.050000000745058,0.0463886447250843,291.2705078125,297.1499938964844,293.1499938964844,0.0042831492610275,-331.960205078125,297.1537475585937,0.495727926492691,0.050000000745058,0.0488494746387004,290.8443298339844,297.1499938964844,293.1499938964844,0.0048377509228885,-274.2830810546875,297.8041381835937,0.495727926492691,0.050000000745058,0.0360800549387931,290.6402282714844,297.1499938964844,293.1499938964844,0.0053784842602908,-407.8162536621094,298.413818359375,0.495727926492691,0.050000000745058,0.0488494746387004,291.6103515625,297.1499938964844,293.1499938964844,0.0034105444792658,-1265.1134033203125,296.06396484375,0.495727926492691,0.050000000745058,0.2317208796739578,291.62188720703125,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.6049499511719,291.7490234375,1.0,0.1785137504339218,0.6309666037559509,0.6309666037559509,1.0,1.0,-0.4942820966243744,0.1868660897016525,0.3074159920215606,0.0560760758817195,0.0,0.0,0.9000289440155029,39.13476943969727,25.0,693.428466796875,-7236.140625,39.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1732788085937,305.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20919.818359375,20160.0,0.0,0.0,0.2086060494184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389923930168152,1.38994038105011,-1.646238160901703e-05,0.0,0.0002117086260113,0.0,0.0,304.9548645019531,0.0,0.0,0.0,0.7609823346138,4.0,0.0,1.0
454680,290.9055480957031,297.1499938964844,293.1499938964844,0.0051247356459498,-371.2667541503906,298.1440124511719,0.495727926492691,0.050000000745058,0.0463886447250843,291.2705078125,297.1499938964844,293.1499938964844,0.0042831492610275,-331.960205078125,297.1537475585937,0.495727926492691,0.050000000745058,0.0488494746387004,290.8443298339844,297.1499938964844,293.1499938964844,0.0048377509228885,-274.2830810546875,297.8041381835937,0.495727926492691,0.050000000745058,0.0360800549387931,290.6402282714844,297.1499938964844,293.1499938964844,0.0053784842602908,-407.8162536621094,298.413818359375,0.495727926492691,0.050000000745058,0.0488494746387004,291.6103515625,297.1499938964844,293.1499938964844,0.0034105444792658,-1265.1134033203125,296.06396484375,0.495727926492691,0.050000000745058,0.2317208796739578,291.62188720703125,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.6049499511719,291.7490234375,1.0,0.1785137504339218,0.6309666037559509,0.6309666037559509,1.0,1.0,-0.4942820966243744,0.1868660897016525,0.3074159920215606,0.0560760758817195,0.0,0.0,0.9000289440155029,39.13476943969727,25.0,693.428466796875,-7236.140625,39.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1732788085937,305.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20919.818359375,20160.0,0.0,0.0,0.2086060494184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389923930168152,1.38994038105011,-1.646238160901703e-05,0.0,0.0002117086260113,0.0,0.0,304.9548645019531,0.0,0.0,0.0,0.7609823346138,4.0,0.0,1.0
454740,290.9450988769531,297.1499938964844,293.1499938964844,0.0056060231290757,-393.8385009765625,299.06573486328125,0.5031097531318665,0.050000000745058,0.0462759397923946,291.29595947265625,297.1499938964844,293.1499938964844,0.0046678022481501,-352.8716125488281,298.0234069824219,0.5031097531318665,0.050000000745058,0.0487307906150817,290.8807983398437,297.1499938964844,293.1499938964844,0.0053400588221848,-293.82623291015625,298.7715759277344,0.5031097531318665,0.050000000745058,0.03599239513278,290.6768493652344,297.1499938964844,293.1499938964844,0.0059664738364517,-436.8328247070313,299.42694091796875,0.5031097531318665,0.050000000745058,0.0487307906150817,291.6435546875,297.1499938964844,293.1499938964844,0.0036867926828563,-1339.7237548828125,296.8417663574219,0.5031097531318665,0.050000000745058,0.231157898902893,292.1125793457031,291.1499938964844,258.7196960449219,258.0779724121094,279.1802062988281,291.6385803222656,292.2274780273437,1.0,0.1731316447257995,0.6339009404182434,0.6339009404182434,1.0,1.0,-0.4930810630321502,0.1867497116327285,0.3063313364982605,0.0571613311767578,0.0,0.0,0.7384328842163086,36.13005447387695,25.0,624.003173828125,-7336.0146484375,37.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1097106933594,306.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23086.04296875,19080.0,0.0,0.0,0.2213343530893325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1740683317184448,1.1740819215774536,-1.3591439710580744e-05,0.0,0.0002246262301923,0.0,0.0,203.43592834472656,0.0,0.0,0.0,0.6436881422996521,4.0,0.0,1.0
454800,290.9450988769531,297.1499938964844,293.1499938964844,0.0056060231290757,-393.8385009765625,299.06573486328125,0.5031097531318665,0.050000000745058,0.0462759397923946,291.29595947265625,297.1499938964844,293.1499938964844,0.0046678022481501,-352.8716125488281,298.0234069824219,0.5031097531318665,0.050000000745058,0.0487307906150817,290.8807983398437,297.1499938964844,293.1499938964844,0.0053400588221848,-293.82623291015625,298.7715759277344,0.5031097531318665,0.050000000745058,0.03599239513278,290.6768493652344,297.1499938964844,293.1499938964844,0.0059664738364517,-436.8328247070313,299.42694091796875,0.5031097531318665,0.050000000745058,0.0487307906150817,291.6435546875,297.1499938964844,293.1499938964844,0.0036867926828563,-1339.7237548828125,296.8417663574219,0.5031097531318665,0.050000000745058,0.231157898902893,292.1125793457031,291.1499938964844,258.7196960449219,258.0779724121094,279.1802062988281,291.6385803222656,292.2274780273437,1.0,0.1731316447257995,0.6339009404182434,0.6339009404182434,1.0,1.0,-0.4930810630321502,0.1867497116327285,0.3063313364982605,0.0571613311767578,0.0,0.0,0.7384328842163086,36.13005447387695,25.0,624.003173828125,-7336.0146484375,37.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1097106933594,306.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23086.04296875,19080.0,0.0,0.0,0.2213343530893325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1740683317184448,1.1740819215774536,-1.3591439710580744e-05,0.0,0.0002246262301923,0.0,0.0,203.43592834472656,0.0,0.0,0.0,0.6436881422996521,4.0,0.0,1.0
