time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454860,290.9805908203125,297.1499938964844,293.1499938964844,0.0060941777192056,-415.6183471679688,299.8799743652344,0.5094320774078369,0.050000000745058,0.04619075730443,291.31915283203125,297.1499938964844,293.1499938964844,0.0050485460087656,-372.95697021484375,298.7879943847656,0.5094320774078369,0.050000000745058,0.0486410930752754,290.9136047363281,297.1499938964844,293.1499938964844,0.0058468743227422,-312.4771728515625,299.6257629394531,0.5094320774078369,0.050000000745058,0.0359261445701122,290.7095947265625,297.1499938964844,293.1499938964844,0.006572313606739,-464.6306457519531,300.3251647949219,0.5094320774078369,0.050000000745058,0.0486410930752754,291.6737976074219,297.1499938964844,293.1499938964844,0.0039516710676252,-1410.5377197265625,297.5172424316406,0.5094320774078369,0.050000000745058,0.2307323962450027,292.5208435058594,291.1499938964844,258.72149658203125,258.0743713378906,279.17926025390625,291.6693115234375,292.5981750488281,1.0,0.1688320785760879,0.6367772817611694,0.6367772817611694,0.9996931552886964,1.0,-0.4921734035015106,0.186710312962532,0.3054631054401397,0.0582889169454574,0.0,0.0,0.5268905162811279,33.86175537109375,25.0,436.2735900878906,-7076.9013671875,35.130523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2194519042969,306.8068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,23782.197265625,19080.0,0.0,0.0,0.2282393425703048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907570362091064,0.6907653212547302,-8.275793334178161e-06,0.0,0.0002316339232493,0.0,0.0,63.790470123291016,0.0,0.0,0.0,0.4539935886859894,4.0,0.0,1.0
454920,290.9805908203125,297.1499938964844,293.1499938964844,0.0060941777192056,-415.6183471679688,299.8799743652344,0.5094320774078369,0.050000000745058,0.04619075730443,291.31915283203125,297.1499938964844,293.1499938964844,0.0050485460087656,-372.95697021484375,298.7879943847656,0.5094320774078369,0.050000000745058,0.0486410930752754,290.9136047363281,297.1499938964844,293.1499938964844,0.0058468743227422,-312.4771728515625,299.6257629394531,0.5094320774078369,0.050000000745058,0.0359261445701122,290.7095947265625,297.1499938964844,293.1499938964844,0.006572313606739,-464.6306457519531,300.3251647949219,0.5094320774078369,0.050000000745058,0.0486410930752754,291.6737976074219,297.1499938964844,293.1499938964844,0.0039516710676252,-1410.5377197265625,297.5172424316406,0.5094320774078369,0.050000000745058,0.2307323962450027,292.5208435058594,291.1499938964844,258.72149658203125,258.0743713378906,279.17926025390625,291.6693115234375,292.5981750488281,1.0,0.1688320785760879,0.6367772817611694,0.6367772817611694,0.9996931552886964,1.0,-0.4921734035015106,0.186710312962532,0.3054631054401397,0.0582889169454574,0.0,0.0,0.5268905162811279,33.86175537109375,25.0,436.2735900878906,-7076.9013671875,35.130523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2194519042969,306.8068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,23782.197265625,19080.0,0.0,0.0,0.2282393425703048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907570362091064,0.6907653212547302,-8.275793334178161e-06,0.0,0.0002316339232493,0.0,0.0,63.790470123291016,0.0,0.0,0.0,0.4539935886859894,4.0,0.0,1.0
454980,291.01177978515625,297.1499938964844,293.1499938964844,0.0066880821250379,-445.2090759277344,300.5570373535156,0.5149409770965576,0.050000000745058,0.0461241714656353,291.3397216796875,297.1499938964844,293.1499938964844,0.0054968013428151,-399.8926086425781,299.3972473144531,0.5149409770965576,0.050000000745058,0.0485709756612777,290.9425048828125,297.1499938964844,293.1499938964844,0.0064528873190283,-336.820068359375,300.3346862792969,0.5149409770965576,0.050000000745058,0.035874355584383,290.73583984375,297.1499938964844,293.1499938964844,0.0073245903477072,-501.5169372558594,301.0955810546875,0.5149409770965576,0.050000000745058,0.0485709756612777,291.7006225585937,297.1499938964844,293.1499938964844,0.0042552235536277,-1506.46630859375,298.016845703125,0.5149409770965576,0.050000000745058,0.2303997874259948,292.6753845214844,291.1499938964844,258.72381591796875,258.0711364746094,279.1785583496094,291.6967163085937,292.6499938964844,1.0,0.16539067029953,0.6395971775054932,0.6395971775054932,0.9993863105773926,1.0,-0.4914638996124267,0.1867130398750305,0.3047508895397186,0.059435810893774,0.0,0.0,0.3088443875312805,32.090972900390625,25.0,-73.2493667602539,-6099.35986328125,33.58000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5516357421875,305.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,21627.013671875,19080.0,0.0,0.0,0.2280624657869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969060242176056,0.2969114780426025,-5.479239916894585e-06,0.0,0.000231454410823,0.0,0.0,15.696954727172852,0.0,0.0,0.0,0.3256877362728119,4.0,0.0,1.0
455040,291.01177978515625,297.1499938964844,293.1499938964844,0.0066880821250379,-445.2090759277344,300.5570373535156,0.5149409770965576,0.050000000745058,0.0461241714656353,291.3397216796875,297.1499938964844,293.1499938964844,0.0054968013428151,-399.8926086425781,299.3972473144531,0.5149409770965576,0.050000000745058,0.0485709756612777,290.9425048828125,297.1499938964844,293.1499938964844,0.0064528873190283,-336.820068359375,300.3346862792969,0.5149409770965576,0.050000000745058,0.035874355584383,290.73583984375,297.1499938964844,293.1499938964844,0.0073245903477072,-501.5169372558594,301.0955810546875,0.5149409770965576,0.050000000745058,0.0485709756612777,291.7006225585937,297.1499938964844,293.1499938964844,0.0042552235536277,-1506.46630859375,298.016845703125,0.5149409770965576,0.050000000745058,0.2303997874259948,292.6753845214844,291.1499938964844,258.72381591796875,258.0711364746094,279.1785583496094,291.6967163085937,292.6499938964844,1.0,0.16539067029953,0.6395971775054932,0.6395971775054932,0.9993863105773926,1.0,-0.4914638996124267,0.1867130398750305,0.3047508895397186,0.059435810893774,0.0,0.0,0.3088443875312805,32.090972900390625,25.0,-73.2493667602539,-6099.35986328125,33.58000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5516357421875,305.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,21627.013671875,19080.0,0.0,0.0,0.2280624657869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969060242176056,0.2969114780426025,-5.479239916894585e-06,0.0,0.000231454410823,0.0,0.0,15.696954727172852,0.0,0.0,0.0,0.3256877362728119,4.0,0.0,1.0
455100,291.0255126953125,297.1499938964844,293.1499938964844,0.0070842579007148,-467.2984008789063,300.8348693847656,0.5174088478088379,0.050000000745058,0.0460963882505893,291.3487243652344,297.1499938964844,293.1499938964844,0.0057874373160302,-419.8702087402344,299.623291015625,0.5174088478088379,0.050000000745058,0.0485417172312736,290.9552917480469,297.1499938964844,293.1499938964844,0.0068502048961818,-354.4848937988281,300.6244506835937,0.5174088478088379,0.050000000745058,0.0358527451753616,290.7441711425781,297.1499938964844,293.1499938964844,0.007837145589292,-528.6228637695312,301.4354858398437,0.5174088478088379,0.050000000745058,0.0485417172312736,291.71221923828125,297.1499938964844,293.1499938964844,0.0044493395835161,-1578.8751220703125,298.1674499511719,0.5174088478088379,0.050000000745058,0.2302609980106353,292.57135009765625,291.1499938964844,258.7251281738281,258.06964111328125,279.1781005859375,291.708740234375,292.4750671386719,1.0,0.1639329940080642,0.6409677863121033,0.6409677863121033,0.999232828617096,1.0,-0.4911678731441498,0.1867224723100662,0.3044453859329223,0.0600087270140647,0.0,0.0,0.2237135171890258,31.35294914245605,25.0,-431.5947570800781,-5477.5830078125,32.935020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.320068359375,305.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20497.501953125,18000.0,0.0,0.0,0.2248170673847198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002061903476715,0.200211152434349,-4.961314516549464e-06,0.0,0.0002281607448821,0.0,0.0,9.295108795166016,0.0,0.0,0.0,0.2858718037605285,4.0,0.0,1.0
455160,291.0378723144531,297.1499938964844,293.1499938964844,0.0075741908513009,-495.4017028808594,301.0819091796875,0.5196957588195801,0.050000000745058,0.0460716672241687,291.3567810058594,297.1499938964844,293.1499938964844,0.0061394004151225,-445.2850341796875,299.80328369140625,0.5196957588195801,0.050000000745058,0.0485156811773777,290.9668273925781,297.1499938964844,293.1499938964844,0.0073374863713979,-376.738525390625,300.881103515625,0.5196957588195801,0.050000000745058,0.0358335189521312,290.75006103515625,297.1499938964844,293.1499938964844,0.0084805386140942,-562.7769165039062,301.75665283203125,0.5196957588195801,0.050000000745058,0.0485156811773777,291.7223815917969,297.1499938964844,293.1499938964844,0.0046818773262202,-1671.990234375,298.2538146972656,0.5196957588195801,0.050000000745058,0.2301375120878219,292.3309936523437,291.1499938964844,258.7265625,258.0682373046875,279.1774597167969,291.7193603515625,292.17333984375,1.0,0.1626250892877578,0.6422957181930542,0.6422957181930542,0.9989898204803468,1.0,-0.4909044504165649,0.1867338418960571,0.3041706085205078,0.0605772286653518,0.0,0.0,0.168311059474945,30.696853637695312,25.0,-766.6859741210938,-4959.19140625,32.36224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1476745605469,304.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18856.224609375,18000.0,0.0,0.0,0.2193856090307235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459114402532577,0.1459159255027771,-4.480869392864406e-06,0.0,0.0002226485084975,0.0,0.0,6.040233135223389,0.0,0.0,0.0,0.2816714346408844,4.0,0.0,1.0
455220,291.0589904785156,297.1499938964844,293.1499938964844,0.0087872920557856,-561.1502075195312,301.5687561035156,0.5237604975700378,0.050000000745058,0.046029970049858,291.3700561523437,297.1499938964844,293.1499938964844,0.0069794636219739,-504.9383850097656,300.1278686523437,0.5237604975700378,0.050000000745058,0.04847177490592,290.9864196777344,297.1499938964844,293.1499938964844,0.0085390992462635,-428.644775390625,301.3852844238281,0.5237604975700378,0.050000000745058,0.0358010865747928,290.7563171386719,297.1499938964844,293.1499938964844,0.0101401880383491,-642.599365234375,302.4204406738281,0.5237604975700378,0.050000000745058,0.04847177490592,291.7386474609375,297.1499938964844,293.1499938964844,0.0052225375548005,-1892.9852294921875,298.35693359375,0.5237604975700378,0.050000000745058,0.2299292236566543,291.6427001953125,291.1499938964844,258.7296447753906,258.0655212402344,279.1759338378906,291.73638916015625,291.48114013671875,1.0,0.160395547747612,0.6448161602020264,0.6448161602020264,0.9985037446022034,1.0,-0.4904601871967315,0.1867548376321792,0.3037053346633911,0.0616900734603405,0.0,0.0,0.1479786038398742,29.59174346923828,25.0,-937.5494995117188,-4820.65576171875,31.39875221252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93231201171875,304.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18154.193359375,18000.0,0.0,0.0,0.2020010352134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183672770857811,0.1183715537190437,-4.274568709661253e-06,0.0,0.0002050053735729,0.0,0.0,4.648953914642334,0.0,0.0,0.0,0.2735201120376587,4.0,0.0,1.0
455280,291.0589904785156,297.1499938964844,293.1499938964844,0.0087872920557856,-561.1502075195312,301.5687561035156,0.5237604975700378,0.050000000745058,0.046029970049858,291.3700561523437,297.1499938964844,293.1499938964844,0.0069794636219739,-504.9383850097656,300.1278686523437,0.5237604975700378,0.050000000745058,0.04847177490592,290.9864196777344,297.1499938964844,293.1499938964844,0.0085390992462635,-428.644775390625,301.3852844238281,0.5237604975700378,0.050000000745058,0.0358010865747928,290.7563171386719,297.1499938964844,293.1499938964844,0.0101401880383491,-642.599365234375,302.4204406738281,0.5237604975700378,0.050000000745058,0.04847177490592,291.7386474609375,297.1499938964844,293.1499938964844,0.0052225375548005,-1892.9852294921875,298.35693359375,0.5237604975700378,0.050000000745058,0.2299292236566543,291.6427001953125,291.1499938964844,258.7296447753906,258.0655212402344,279.1759338378906,291.73638916015625,291.48114013671875,1.0,0.160395547747612,0.6448161602020264,0.6448161602020264,0.9985037446022034,1.0,-0.4904601871967315,0.1867548376321792,0.3037053346633911,0.0616900734603405,0.0,0.0,0.1479786038398742,29.59174346923828,25.0,-937.5494995117188,-4820.65576171875,31.39875221252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93231201171875,304.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18154.193359375,18000.0,0.0,0.0,0.2020010352134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183672770857811,0.1183715537190437,-4.274568709661253e-06,0.0,0.0002050053735729,0.0,0.0,4.648953914642334,0.0,0.0,0.0,0.2735201120376587,4.0,0.0,1.0
455340,291.0770568847656,297.1499938964844,293.1499938964844,0.0101221306249499,-620.4271240234375,302.1502685546875,0.5272068381309509,0.050000000745058,0.0459966585040092,291.38104248046875,297.1499938964844,293.1499938964844,0.007855737581849,-559.0546264648438,300.5610046386719,0.5272068381309509,0.050000000745058,0.0484366975724697,291.0030212402344,297.1499938964844,293.1499938964844,0.0098683694377541,-475.7868041992188,301.989501953125,0.5272068381309509,0.050000000745058,0.0357751809060573,290.7579650878906,297.1499938964844,293.1499938964844,0.0121219186112284,-715.84814453125,303.188232421875,0.5272068381309509,0.050000000745058,0.0484366975724697,291.75146484375,297.1499938964844,293.1499938964844,0.0057586040347814,-2094.51123046875,298.58404541015625,0.5272068381309509,0.050000000745058,0.2297628372907638,291.1331787109375,291.1499938964844,258.7329406738281,258.0629272460937,279.17449951171875,291.7496032714844,291.0496826171875,1.0,0.1585934907197952,0.6471918225288391,0.6471918225288391,0.99801766872406,1.0,-0.4901052713394165,0.1867772042751312,0.3033280670642853,0.0627671331167221,0.0,0.0,0.1876450628042221,28.710824966430664,25.0,-613.017333984375,-5244.1376953125,30.63184928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5391540527344,305.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.09375,18000.0,0.0,0.0,0.1794440597295761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321815699338913,0.1321858167648315,-4.253261977282818e-06,0.0,0.0001821129117161,0.0,0.0,5.181591987609863,0.0,0.0,0.0,0.2747265994548797,4.0,0.0,1.0
455400,291.0770568847656,297.1499938964844,293.1499938964844,0.0101221306249499,-620.4271240234375,302.1502685546875,0.5272068381309509,0.050000000745058,0.0459966585040092,291.38104248046875,297.1499938964844,293.1499938964844,0.007855737581849,-559.0546264648438,300.5610046386719,0.5272068381309509,0.050000000745058,0.0484366975724697,291.0030212402344,297.1499938964844,293.1499938964844,0.0098683694377541,-475.7868041992188,301.989501953125,0.5272068381309509,0.050000000745058,0.0357751809060573,290.7579650878906,297.1499938964844,293.1499938964844,0.0121219186112284,-715.84814453125,303.188232421875,0.5272068381309509,0.050000000745058,0.0484366975724697,291.75146484375,297.1499938964844,293.1499938964844,0.0057586040347814,-2094.51123046875,298.58404541015625,0.5272068381309509,0.050000000745058,0.2297628372907638,291.1331787109375,291.1499938964844,258.7329406738281,258.0629272460937,279.17449951171875,291.7496032714844,291.0496826171875,1.0,0.1585934907197952,0.6471918225288391,0.6471918225288391,0.99801766872406,1.0,-0.4901052713394165,0.1867772042751312,0.3033280670642853,0.0627671331167221,0.0,0.0,0.1876450628042221,28.710824966430664,25.0,-613.017333984375,-5244.1376953125,30.63184928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5391540527344,305.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.09375,18000.0,0.0,0.0,0.1794440597295761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321815699338913,0.1321858167648315,-4.253261977282818e-06,0.0,0.0001821129117161,0.0,0.0,5.181591987609863,0.0,0.0,0.0,0.2747265994548797,4.0,0.0,1.0
455460,291.093994140625,297.1499938964844,293.1499938964844,0.0114806601777672,-666.3483276367188,302.8092346191406,0.5301094651222229,0.050000000745058,0.0459699258208274,291.391357421875,297.1499938964844,293.1499938964844,0.0086971959099173,-601.1519775390625,301.1063842773437,0.5301094651222229,0.050000000745058,0.0484085455536842,291.0183410644531,297.1499938964844,293.1499938964844,0.0112360119819641,-512.7792358398438,302.6771240234375,0.5301094651222229,0.050000000745058,0.0357543863356113,290.7573547363281,297.1499938964844,293.1499938964844,0.0143570927903056,-774.4772338867188,304.02520751953125,0.5301094651222229,0.050000000745058,0.0484085455536842,291.76318359375,297.1499938964844,293.1499938964844,0.0062420479953289,-2250.539306640625,298.9642333984375,0.5301094651222229,0.050000000745058,0.2296292930841446,290.9337158203125,291.1499938964844,258.7364196777344,258.06036376953125,279.1734619140625,291.76141357421875,290.9226989746094,1.0,0.1571338772773742,0.6494830250740051,0.6494830250740051,0.9975326657295228,1.0,-0.4898204505443573,0.1868103742599487,0.3030100762844085,0.0638074949383735,0.0,0.0,0.2330477386713028,28.005390167236328,25.0,-181.83056640625,-5783.970703125,30.018415451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5497436523437,307.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17899.587890625,18000.0,0.0,0.0,0.1575294733047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583141088485717,0.1583184003829956,-4.287523552193306e-06,0.0,0.0001598723902134,0.0,0.0,6.29732084274292,0.0,0.0,0.0,0.2788260579109192,4.0,0.0,1.0
455520,291.093994140625,297.1499938964844,293.1499938964844,0.0114806601777672,-666.3483276367188,302.8092346191406,0.5301094651222229,0.050000000745058,0.0459699258208274,291.391357421875,297.1499938964844,293.1499938964844,0.0086971959099173,-601.1519775390625,301.1063842773437,0.5301094651222229,0.050000000745058,0.0484085455536842,291.0183410644531,297.1499938964844,293.1499938964844,0.0112360119819641,-512.7792358398438,302.6771240234375,0.5301094651222229,0.050000000745058,0.0357543863356113,290.7573547363281,297.1499938964844,293.1499938964844,0.0143570927903056,-774.4772338867188,304.02520751953125,0.5301094651222229,0.050000000745058,0.0484085455536842,291.76318359375,297.1499938964844,293.1499938964844,0.0062420479953289,-2250.539306640625,298.9642333984375,0.5301094651222229,0.050000000745058,0.2296292930841446,290.9337158203125,291.1499938964844,258.7364196777344,258.06036376953125,279.1734619140625,291.76141357421875,290.9226989746094,1.0,0.1571338772773742,0.6494830250740051,0.6494830250740051,0.9975326657295228,1.0,-0.4898204505443573,0.1868103742599487,0.3030100762844085,0.0638074949383735,0.0,0.0,0.2330477386713028,28.005390167236328,25.0,-181.83056640625,-5783.970703125,30.018415451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5497436523437,307.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17899.587890625,18000.0,0.0,0.0,0.1575294733047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583141088485717,0.1583184003829956,-4.287523552193306e-06,0.0,0.0001598723902134,0.0,0.0,6.29732084274292,0.0,0.0,0.0,0.2788260579109192,4.0,0.0,1.0
455580,291.1109619140625,297.1499938964844,293.1499938964844,0.0128461932763457,-700.6688842773438,303.4916687011719,0.5401543974876404,0.050000000745058,0.0458853207528591,291.40203857421875,297.1499938964844,293.1499938964844,0.0094953440129756,-632.7604370117188,301.7052001953125,0.5401543974876404,0.050000000745058,0.0483194515109062,291.0337829589844,297.1499938964844,293.1499938964844,0.0126282004639506,-540.84423828125,303.3910522460937,0.5401543974876404,0.050000000745058,0.0356885828077793,290.78546142578125,297.1499938964844,293.1499938964844,0.039994541555643,-1299.4493408203125,304.0882263183594,0.6550979018211365,0.0979079231619834,0.0818210691213607,291.7758483886719,297.1499938964844,293.1499938964844,0.0066676791757345,-2365.595947265625,299.43121337890625,0.5401543974876404,0.050000000745058,0.2292066663503646,290.96221923828125,291.1499938964844,258.7399597167969,258.0577392578125,279.157958984375,291.7738342285156,290.9739074707031,1.0,0.1565302163362503,0.6496934294700623,0.6496934294700623,0.9970476031303406,1.0,-0.5291135311126709,0.2022198736667633,0.3268936574459076,0.0697295516729354,0.0,0.0,0.257589191198349,26.050411224365234,28.0,34.36384201049805,-6338.28955078125,31.870397567749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90704345703125,308.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.966796875,18000.0,0.0,0.0,0.1394389271736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780620515346527,0.1780663877725601,-4.331733180151787e-06,0.0,0.0001415127917425,0.0,0.0,7.196698188781738,0.0,0.0,0.0,0.282406210899353,4.0,0.0,1.0
455640,291.1109619140625,297.1499938964844,293.1499938964844,0.0128461932763457,-700.6688842773438,303.4916687011719,0.5401543974876404,0.050000000745058,0.0458853207528591,291.40203857421875,297.1499938964844,293.1499938964844,0.0094953440129756,-632.7604370117188,301.7052001953125,0.5401543974876404,0.050000000745058,0.0483194515109062,291.0337829589844,297.1499938964844,293.1499938964844,0.0126282004639506,-540.84423828125,303.3910522460937,0.5401543974876404,0.050000000745058,0.0356885828077793,290.78546142578125,297.1499938964844,293.1499938964844,0.039994541555643,-1299.4493408203125,304.0882263183594,0.6550979018211365,0.0979079231619834,0.0818210691213607,291.7758483886719,297.1499938964844,293.1499938964844,0.0066676791757345,-2365.595947265625,299.43121337890625,0.5401543974876404,0.050000000745058,0.2292066663503646,290.96221923828125,291.1499938964844,258.7399597167969,258.0577392578125,279.157958984375,291.7738342285156,290.9739074707031,1.0,0.1565302163362503,0.6496934294700623,0.6496934294700623,0.9970476031303406,1.0,-0.5291135311126709,0.2022198736667633,0.3268936574459076,0.0697295516729354,0.0,0.0,0.257589191198349,26.050411224365234,28.0,34.36384201049805,-6338.28955078125,31.870397567749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90704345703125,308.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.966796875,18000.0,0.0,0.0,0.1394389271736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780620515346527,0.1780663877725601,-4.331733180151787e-06,0.0,0.0001415127917425,0.0,0.0,7.196698188781738,0.0,0.0,0.0,0.282406210899353,4.0,0.0,1.0
455700,291.11981201171875,297.1499938964844,293.1499938964844,0.0136328702792525,-718.4840698242188,303.8276672363281,0.5452964901924133,0.050000000745058,0.0458460636436939,291.4076843261719,297.1499938964844,293.1499938964844,0.0099349562078714,-649.1398315429688,302.0001525878906,0.5452964901924133,0.050000000745058,0.0482781119644641,291.0420227050781,297.1499938964844,293.1499938964844,0.0134321693331003,-555.36328125,303.7424621582031,0.5452964901924133,0.050000000745058,0.0356580503284931,290.8327331542969,297.1499938964844,293.1499938964844,0.0588715448975563,-1634.3502197265625,304.0652770996094,0.7165476679801941,0.1185901910066604,0.1032839938998222,291.7843017578125,297.1499938964844,293.1499938964844,0.0068838256411254,-2423.0126953125,299.6545715332031,0.5452964901924133,0.050000000745058,0.2290105819702148,290.97216796875,291.1499938964844,258.74169921875,258.0563659667969,279.1512451171875,291.7818603515625,290.9664611816406,1.0,0.157143086194992,0.6492331624031067,0.6492331624031067,0.9968050718307496,1.0,-0.5545034408569336,0.2121205925941467,0.3423828780651092,0.0734344199299812,0.0,0.0,0.2682381868362427,25.20251846313477,28.0,9.275737762451172,-6567.265625,33.46602249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87164306640625,308.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.68359375,18000.0,0.0,0.0,0.1322936713695526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848434656858444,0.184847816824913,-4.347997219156241e-06,0.0,0.000134261266794,0.0,0.0,7.51451301574707,0.0,0.0,0.0,0.2837323844432831,4.0,0.0,1.0
455760,291.1293029785156,297.1499938964844,293.1499938964844,0.0141914971172809,-731.0411987304688,304.137451171875,0.5488373637199402,0.0516368634998798,0.0458420664072036,291.4137268066406,297.1499938964844,293.1499938964844,0.0104248356074094,-667.0159301757812,302.2877197265625,0.548733115196228,0.050000000745058,0.0482518523931503,291.0509948730469,297.1499938964844,293.1499938964844,0.0143543537706136,-571.100341796875,304.0893249511719,0.548733115196228,0.050000000745058,0.035638652741909,290.8889465332031,297.1499938964844,293.1499938964844,0.074420265853405,-1927.2440185546875,304.05255126953125,0.7581586241722107,0.1369078308343887,0.1216525509953498,291.7945861816406,297.1499938964844,293.1499938964844,0.0071131214499473,-2484.78369140625,299.8602905273437,0.548733115196228,0.050000000745058,0.2288860082626342,290.9496765136719,291.1499938964844,258.74346923828125,258.05499267578125,279.1477355957031,291.7917785644531,290.9365539550781,1.0,0.1581945121288299,0.6488465070724487,0.6488465070724487,0.9967060089111328,1.0,-0.5763388276100159,0.2206493467092514,0.3556894659996032,0.0766814947128295,0.0,0.0,0.2837249934673309,24.71193122863769,25.0,-19.936527252197266,-6794.6708984375,35.11072540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7217712402344,308.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.609375,18000.0,0.0,0.0,0.1264818459749221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943093836307525,0.1943137496709823,-4.364632331999019e-06,0.0,0.0001283629972022,0.0,0.0,7.953953266143799,0.0,0.0,0.0,0.2854883372783661,4.0,0.0,1.0
455820,291.1851501464844,297.1499938964844,293.1499938964844,0.0379761457443237,-1203.244140625,304.1007080078125,0.6846727132797241,0.0916919931769371,0.0751580446958541,291.42779541015625,297.1499938964844,293.1499938964844,0.0114844711497426,-702.6748657226562,302.8524780273437,0.5757223963737488,0.050000000745058,0.0480756126344203,291.09405517578125,297.1499938964844,293.1499938964844,0.0363601334393024,-915.2109985351562,304.10211181640625,0.679253101348877,0.0912217274308204,0.057164542376995,291.0200500488281,297.1499938964844,293.1499938964844,0.0999282225966453,-2430.741455078125,304.0429382324219,0.8494272828102112,0.1676749587059021,0.1524484753608703,291.8214416503906,297.1499938964844,293.1499938964844,0.0075580067932605,-2602.871826171875,300.23858642578125,0.5757223963737488,0.050000000745058,0.2280500084161758,290.8641967773437,291.1499938964844,258.746826171875,258.052001953125,279.1212158203125,291.8179016113281,290.8324279785156,1.0,0.1600176244974136,0.6447359323501587,0.6447359323501587,0.99650776386261,1.0,-0.6730828285217285,0.2586146295070648,0.4144681990146637,0.0897494852542877,0.0,0.0,0.3264970779418945,21.039039611816406,28.0,-149.42214965820312,-7608.80859375,41.41820907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08941650390625,307.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17846.6953125,18000.0,0.0,0.0,0.1196231916546821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242021709680557,0.2242065817117691,-4.418041953613283e-06,0.0,0.0001214023359352,0.0,0.0,9.38801383972168,0.0,0.0,0.0,0.2911989986896515,4.0,0.0,1.0
455880,291.1851501464844,297.1499938964844,293.1499938964844,0.0379761457443237,-1203.244140625,304.1007080078125,0.6846727132797241,0.0916919931769371,0.0751580446958541,291.42779541015625,297.1499938964844,293.1499938964844,0.0114844711497426,-702.6748657226562,302.8524780273437,0.5757223963737488,0.050000000745058,0.0480756126344203,291.09405517578125,297.1499938964844,293.1499938964844,0.0363601334393024,-915.2109985351562,304.10211181640625,0.679253101348877,0.0912217274308204,0.057164542376995,291.0200500488281,297.1499938964844,293.1499938964844,0.0999282225966453,-2430.741455078125,304.0429382324219,0.8494272828102112,0.1676749587059021,0.1524484753608703,291.8214416503906,297.1499938964844,293.1499938964844,0.0075580067932605,-2602.871826171875,300.23858642578125,0.5757223963737488,0.050000000745058,0.2280500084161758,290.8641967773437,291.1499938964844,258.746826171875,258.052001953125,279.1212158203125,291.8179016113281,290.8324279785156,1.0,0.1600176244974136,0.6447359323501587,0.6447359323501587,0.99650776386261,1.0,-0.6730828285217285,0.2586146295070648,0.4144681990146637,0.0897494852542877,0.0,0.0,0.3264970779418945,21.039039611816406,28.0,-149.42214965820312,-7608.80859375,41.41820907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08941650390625,307.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17846.6953125,18000.0,0.0,0.0,0.1196231916546821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242021709680557,0.2242065817117691,-4.418041953613283e-06,0.0,0.0001214023359352,0.0,0.0,9.38801383972168,0.0,0.0,0.0,0.2911989986896515,4.0,0.0,1.0
455940,291.29168701171875,297.1499938964844,293.1499938964844,0.0647451877593994,-1657.806396484375,304.07330322265625,0.788921058177948,0.1199128553271293,0.1022049114108085,291.4452209472656,297.1499938964844,293.1499938964844,0.0128152146935462,-744.1067504882812,303.4027709960937,0.6024165153503418,0.050000000745058,0.0479370541870594,291.1862487792969,297.1499938964844,293.1499938964844,0.0674973875284195,-1327.934326171875,304.0671081542969,0.7970669269561768,0.1246659383177757,0.081907995045185,291.1412658691406,297.1499938964844,293.1499938964844,0.1247259378433227,-2909.092529296875,304.0372619628906,0.9391717910766602,0.1970269531011581,0.1798194348812103,291.8595886230469,297.1499938964844,293.1499938964844,0.0080422582104802,-2734.358642578125,300.5487670898437,0.6024165153503418,0.050000000745058,0.2273927479982376,290.66265869140625,291.1499938964844,258.75,258.0487060546875,279.11083984375,291.8554382324219,290.640625,1.0,0.1647839546203613,0.6401603817939758,0.6401603817939758,0.9963095188140868,1.0,-0.7671328186988831,0.2955295145511627,0.4716032743453979,0.1029207780957222,0.0,0.0,0.4051720798015594,18.364166259765625,25.0,-189.25421142578125,-8706.283203125,49.61205673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.973388671875,307.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17600.826171875,18000.0,0.0,0.0,0.1211007460951805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904396951198578,0.2904442548751831,-4.547973276203265e-06,0.0,0.0001229018671438,0.0,0.0,12.863274574279783,0.0,0.0,0.0,0.3054163157939911,4.0,0.0,1.0
456000,291.29168701171875,297.1499938964844,293.1499938964844,0.0647451877593994,-1657.806396484375,304.07330322265625,0.788921058177948,0.1199128553271293,0.1022049114108085,291.4452209472656,297.1499938964844,293.1499938964844,0.0128152146935462,-744.1067504882812,303.4027709960937,0.6024165153503418,0.050000000745058,0.0479370541870594,291.1862487792969,297.1499938964844,293.1499938964844,0.0674973875284195,-1327.934326171875,304.0671081542969,0.7970669269561768,0.1246659383177757,0.081907995045185,291.1412658691406,297.1499938964844,293.1499938964844,0.1247259378433227,-2909.092529296875,304.0372619628906,0.9391717910766602,0.1970269531011581,0.1798194348812103,291.8595886230469,297.1499938964844,293.1499938964844,0.0080422582104802,-2734.358642578125,300.5487670898437,0.6024165153503418,0.050000000745058,0.2273927479982376,290.66265869140625,291.1499938964844,258.75,258.0487060546875,279.11083984375,291.8554382324219,290.640625,1.0,0.1647839546203613,0.6401603817939758,0.6401603817939758,0.9963095188140868,1.0,-0.7671328186988831,0.2955295145511627,0.4716032743453979,0.1029207780957222,0.0,0.0,0.4051720798015594,18.364166259765625,25.0,-189.25421142578125,-8706.283203125,49.61205673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.973388671875,307.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17600.826171875,18000.0,0.0,0.0,0.1211007460951805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904396951198578,0.2904442548751831,-4.547973276203265e-06,0.0,0.0001229018671438,0.0,0.0,12.863274574279783,0.0,0.0,0.0,0.3054163157939911,4.0,0.0,1.0
456060,291.4031066894531,297.1499938964844,293.1499938964844,0.0850219205021858,-2029.735107421875,304.0653991699219,0.8626570701599121,0.1444029062986374,0.1247836127877235,291.4666748046875,297.1499938964844,293.1499938964844,0.0141851305961608,-777.3318481445312,303.9537353515625,0.6182281374931335,0.050000000745058,0.0478653460741043,291.2870788574219,297.1499938964844,293.1499938964844,0.0913683623075485,-1672.23046875,304.0553283691406,0.8797352910041809,0.15397709608078,0.102883256971836,291.24072265625,297.1499938964844,293.1499938964844,0.1308715939521789,-3013.917724609375,304.0680847167969,0.974124014377594,0.2276485115289688,0.1849071681499481,291.9048156738281,297.1499938964844,293.1499938964844,0.0084647191688418,-2831.220947265625,300.8698425292969,0.6182281374931335,0.050000000745058,0.2270525991916656,290.6057434082031,291.1499938964844,258.7528686523437,258.04498291015625,279.1224365234375,291.9006042480469,290.61016845703125,1.0,0.1688075214624405,0.6376273036003113,0.6376273036003113,0.9969049096107484,1.0,-0.8256231546401978,0.3184688985347748,0.5071542263031006,0.1119697093963623,0.0,0.0,0.4832868874073028,17.112323760986328,28.0,-31.815147399902344,-9633.2158203125,55.96012878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714050292969,307.5024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17328.87109375,18000.0,0.0,0.0,0.1317539364099502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889344036579132,0.3889392614364624,-4.859688033320708e-06,0.0,0.0001337134890491,0.0,0.0,19.269853591918945,0.0,0.0,0.0,0.3318435549736023,4.0,0.0,1.0
456120,291.4031066894531,297.1499938964844,293.1499938964844,0.0850219205021858,-2029.735107421875,304.0653991699219,0.8626570701599121,0.1444029062986374,0.1247836127877235,291.4666748046875,297.1499938964844,293.1499938964844,0.0141851305961608,-777.3318481445312,303.9537353515625,0.6182281374931335,0.050000000745058,0.0478653460741043,291.2870788574219,297.1499938964844,293.1499938964844,0.0913683623075485,-1672.23046875,304.0553283691406,0.8797352910041809,0.15397709608078,0.102883256971836,291.24072265625,297.1499938964844,293.1499938964844,0.1308715939521789,-3013.917724609375,304.0680847167969,0.974124014377594,0.2276485115289688,0.1849071681499481,291.9048156738281,297.1499938964844,293.1499938964844,0.0084647191688418,-2831.220947265625,300.8698425292969,0.6182281374931335,0.050000000745058,0.2270525991916656,290.6057434082031,291.1499938964844,258.7528686523437,258.04498291015625,279.1224365234375,291.9006042480469,290.61016845703125,1.0,0.1688075214624405,0.6376273036003113,0.6376273036003113,0.9969049096107484,1.0,-0.8256231546401978,0.3184688985347748,0.5071542263031006,0.1119697093963623,0.0,0.0,0.4832868874073028,17.112323760986328,28.0,-31.815147399902344,-9633.2158203125,55.96012878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714050292969,307.5024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17328.87109375,18000.0,0.0,0.0,0.1317539364099502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889344036579132,0.3889392614364624,-4.859688033320708e-06,0.0,0.0001337134890491,0.0,0.0,19.269853591918945,0.0,0.0,0.0,0.3318435549736023,4.0,0.0,1.0
456180,291.51129150390625,297.1499938964844,293.1499938964844,0.1021793410181999,-2349.518310546875,304.0650939941406,0.9224680662155152,0.1667242497205734,0.1452462822198867,291.4974365234375,297.1499938964844,293.1499938964844,0.0236153826117515,-1004.3421020507812,304.1278686523437,0.6814917325973511,0.0732249021530151,0.061706893146038,291.3864440917969,297.1499938964844,293.1499938964844,0.1123147159814834,-1973.2650146484373,304.05206298828125,0.950383186340332,0.181028813123703,0.1221064925193786,291.27978515625,297.1499938964844,293.1499938964844,0.1203351020812988,-2813.050048828125,304.1130676269531,0.9661945104599,0.2680130302906036,0.1732540428638458,291.9508972167969,297.1499938964844,293.1499938964844,0.008833066560328,-2899.7451171875,301.20294189453125,0.6259803175926208,0.050000000745058,0.2268925756216049,290.6788024902344,291.1499938964844,258.7553405761719,258.0408020019531,279.12939453125,291.947021484375,290.683837890625,1.0,0.1742568612098693,0.6360877752304077,0.6360877752304077,0.9975002408027648,1.0,-0.8750852942466736,0.3381571769714355,0.5369280576705933,0.1200462505221366,0.0,0.0,0.5413580536842346,16.757617950439453,48.0,49.0761833190918,-10215.681640625,63.004913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9327392578125,306.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17267.5546875,18000.0,0.0,0.0,0.1489621251821518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855395853519439,0.4855449199676513,-5.340071311366046e-06,0.0,0.0001511776208644,0.0,0.0,27.660476684570312,0.0,0.0,0.0,0.3625481724739074,4.0,0.0,1.0
456240,291.51129150390625,297.1499938964844,293.1499938964844,0.1021793410181999,-2349.518310546875,304.0650939941406,0.9224680662155152,0.1667242497205734,0.1452462822198867,291.4974365234375,297.1499938964844,293.1499938964844,0.0236153826117515,-1004.3421020507812,304.1278686523437,0.6814917325973511,0.0732249021530151,0.061706893146038,291.3864440917969,297.1499938964844,293.1499938964844,0.1123147159814834,-1973.2650146484373,304.05206298828125,0.950383186340332,0.181028813123703,0.1221064925193786,291.27978515625,297.1499938964844,293.1499938964844,0.1203351020812988,-2813.050048828125,304.1130676269531,0.9661945104599,0.2680130302906036,0.1732540428638458,291.9508972167969,297.1499938964844,293.1499938964844,0.008833066560328,-2899.7451171875,301.20294189453125,0.6259803175926208,0.050000000745058,0.2268925756216049,290.6788024902344,291.1499938964844,258.7553405761719,258.0408020019531,279.12939453125,291.947021484375,290.683837890625,1.0,0.1742568612098693,0.6360877752304077,0.6360877752304077,0.9975002408027648,1.0,-0.8750852942466736,0.3381571769714355,0.5369280576705933,0.1200462505221366,0.0,0.0,0.5413580536842346,16.757617950439453,48.0,49.0761833190918,-10215.681640625,63.004913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9327392578125,306.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17267.5546875,18000.0,0.0,0.0,0.1489621251821518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855395853519439,0.4855449199676513,-5.340071311366046e-06,0.0,0.0001511776208644,0.0,0.0,27.660476684570312,0.0,0.0,0.0,0.3625481724739074,4.0,0.0,1.0
456300,291.5634155273437,297.1499938964844,293.1499938964844,0.1107337772846221,-2506.51025390625,304.0649719238281,0.9457461833953856,0.1772413700819015,0.1548730134963989,291.5295104980469,297.1499938964844,293.1499938964844,0.0364472121000289,-1243.4403076171875,304.10858154296875,0.7333735823631287,0.0878685638308525,0.0766838490962982,291.43463134765625,297.1499938964844,293.1499938964844,0.1229176223278045,-2121.667236328125,304.0505676269531,0.9742791652679444,0.193900778889656,0.1312362402677536,291.2884826660156,297.1499938964844,293.1499938964844,0.1203780472278595,-2813.28662109375,304.119384765625,0.966100811958313,0.2899995148181915,0.1731270402669906,291.973388671875,297.1499938964844,293.1499938964844,0.0090430211275815,-2942.335205078125,301.3556213378906,0.6260651350021362,0.050000000745058,0.2268900722265243,290.6772766113281,291.1499938964844,258.7563781738281,258.0385131835937,279.1246643066406,291.9696960449219,290.6706848144531,1.0,0.1805289387702942,0.6344836950302124,0.6344836950302124,0.997797966003418,1.0,-0.9154067039489746,0.3542780876159668,0.5611286163330078,0.1263703554868698,0.0,0.0,0.5727888345718384,17.162702560424805,48.0,-5.785048007965088,-10559.927734375,70.28970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2043762207031,306.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17176.912109375,18000.0,0.0,0.0,0.1594133526086807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353723168373108,0.5353779196739197,-5.625463018077426e-06,0.0,0.0001617842935957,0.0,0.0,32.87378692626953,0.0,0.0,0.0,0.379799336194992,4.0,0.0,1.0
456360,291.6142578125,297.1499938964844,293.1499938964844,0.1195102632045745,-2665.520263671875,304.064453125,0.955705225467682,0.187357872724533,0.1641562283039093,291.5694580078125,297.1499938964844,293.1499938964844,0.0488479025661945,-1457.966064453125,304.0936889648437,0.7634662985801697,0.1005579754710197,0.089607335627079,291.4817810058594,297.1499938964844,293.1499938964844,0.1338384449481964,-2272.16650390625,304.0487976074219,0.9847082495689392,0.206370860338211,0.1400958597660064,291.30352783203125,297.1499938964844,293.1499938964844,0.1281912922859192,-2961.136962890625,304.1105651855469,0.9721150398254396,0.3106327056884765,0.181754469871521,291.995849609375,297.1499938964844,293.1499938964844,0.0092825684696435,-2993.758544921875,301.4964599609375,0.6203203201293945,0.050000000745058,0.2270059436559677,290.63623046875,291.1499938964844,258.75732421875,258.0360412597656,279.1182861328125,291.9923400878906,290.62213134765625,1.0,0.1888678967952728,0.6324236989021301,0.6324236989021301,0.9980700612068176,1.0,-0.9631805419921876,0.3733629584312439,0.5898175835609436,0.1339893639087677,0.0,0.0,0.6109687685966492,18.29843521118164,68.0,-74.26274871826172,-10984.359375,80.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4991149902344,306.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,16957.75,18000.0,0.0,0.0,0.171065866947174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968509316444397,0.596856951713562,-5.998197138978867e-06,0.0,0.0001736101112328,0.0,0.0,40.17457962036133,0.0,0.0,0.0,0.4020605981349945,4.0,0.0,1.0
456420,291.71246337890625,297.1499938964844,293.1499938964844,0.1372946500778198,-2981.164794921875,304.0633544921875,0.9478369951248168,0.2063484489917755,0.1816849559545517,291.6587219238281,297.1499938964844,293.1499938964844,0.0692453011870384,-1831.89697265625,304.078857421875,0.7883312106132507,0.1225248277187347,0.1115207374095916,291.5733947753906,297.1499938964844,293.1499938964844,0.156174436211586,-2572.708251953125,304.0453186035156,0.9818342924118042,0.2300584614276886,0.1570011526346206,291.3709716796875,297.1499938964844,293.1499938964844,0.1629943251609802,-3600.010498046875,304.0649108886719,0.9905320405960084,0.3438584804534912,0.2194066345691681,292.0426330566406,297.1499938964844,293.1499938964844,0.0098194601014256,-3109.784912109375,301.7530822753906,0.5941599607467651,0.050000000745058,0.2275747209787368,290.4960327148437,291.1499938964844,258.7587280273437,258.0306396484375,279.1065673828125,292.03924560546875,290.4776916503906,1.0,0.2110985368490219,0.6274538040161133,0.6274538040161133,0.9986143708229064,1.0,-1.0766770839691162,0.418672114610672,0.6580049395561218,0.1534410715103149,0.0,0.0,0.7069594264030457,22.6747989654541,88.0,-174.3955841064453,-12035.1064453125,112.40055847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1390075683594,305.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,16257.1064453125,18000.0,0.0,0.0,0.1980119496583938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659263610839844,0.7659335732460022,-7.238922535179881e-06,0.0,0.0002009569579968,0.0,0.0,66.58026123046875,0.0,0.0,0.0,0.4690716862678528,4.0,0.0,1.0
456480,291.71246337890625,297.1499938964844,293.1499938964844,0.1372946500778198,-2981.164794921875,304.0633544921875,0.9478369951248168,0.2063484489917755,0.1816849559545517,291.6587219238281,297.1499938964844,293.1499938964844,0.0692453011870384,-1831.89697265625,304.078857421875,0.7883312106132507,0.1225248277187347,0.1115207374095916,291.5733947753906,297.1499938964844,293.1499938964844,0.156174436211586,-2572.708251953125,304.0453186035156,0.9818342924118042,0.2300584614276886,0.1570011526346206,291.3709716796875,297.1499938964844,293.1499938964844,0.1629943251609802,-3600.010498046875,304.0649108886719,0.9905320405960084,0.3438584804534912,0.2194066345691681,292.0426330566406,297.1499938964844,293.1499938964844,0.0098194601014256,-3109.784912109375,301.7530822753906,0.5941599607467651,0.050000000745058,0.2275747209787368,290.4960327148437,291.1499938964844,258.7587280273437,258.0306396484375,279.1065673828125,292.03924560546875,290.4776916503906,1.0,0.2110985368490219,0.6274538040161133,0.6274538040161133,0.9986143708229064,1.0,-1.0766770839691162,0.418672114610672,0.6580049395561218,0.1534410715103149,0.0,0.0,0.7069594264030457,22.6747989654541,88.0,-174.3955841064453,-12035.1064453125,112.40055847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1390075683594,305.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,16257.1064453125,18000.0,0.0,0.0,0.1980119496583938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659263610839844,0.7659335732460022,-7.238922535179881e-06,0.0,0.0002009569579968,0.0,0.0,66.58026123046875,0.0,0.0,0.0,0.4690716862678528,4.0,0.0,1.0
456540,291.80694580078125,297.1499938964844,293.1499938964844,0.1551787853240966,-3290.501953125,304.0624084472656,0.9127973318099976,0.2236139327287674,0.1977885961532592,291.7520446777344,297.1499938964844,293.1499938964844,0.0864752084016799,-2169.52880859375,304.07403564453125,0.7809992432594299,0.1413936913013458,0.1302991658449173,291.662353515625,297.1499938964844,293.1499938964844,0.178935632109642,-2870.00146484375,304.04229736328125,0.954131543636322,0.2519658207893371,0.1727662831544876,291.4915771484375,297.1499938964844,293.1499938964844,0.2165640294551849,-4532.2568359375,304.00396728515625,0.9990000128746032,0.3645761013031006,0.2736246883869171,292.0941772460937,297.1499938964844,293.1499938964844,0.0104197645559906,-3237.831787109375,301.9767150878906,0.5531196594238281,0.050000000745058,0.228720024228096,290.3079833984375,291.1499938964844,258.75946044921875,258.02447509765625,279.1006164550781,292.0908508300781,290.2866516113281,1.0,0.2393055856227874,0.6221855282783508,0.6221855282783508,0.9991586208343506,1.0,-1.2039092779159546,0.4695008099079132,0.7344084978103638,0.1780867576599121,0.0,0.0,0.8312402963638306,30.507997512817383,108.0,-249.01280212402344,-13165.251953125,161.55807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8578491210937,304.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,15562.4287109375,18000.0,0.0,0.0,0.2294666320085525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876054525375366,0.9876148700714112,-9.44232760957675e-06,0.0,0.0002328794653294,0.0,0.0,119.52188873291016,0.0,0.0,0.0,0.5667563676834106,4.0,0.0,1.0
