time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456600,291.80694580078125,297.1499938964844,293.1499938964844,0.1551787853240966,-3290.501953125,304.0624084472656,0.9127973318099976,0.2236139327287674,0.1977885961532592,291.7520446777344,297.1499938964844,293.1499938964844,0.0864752084016799,-2169.52880859375,304.07403564453125,0.7809992432594299,0.1413936913013458,0.1302991658449173,291.662353515625,297.1499938964844,293.1499938964844,0.178935632109642,-2870.00146484375,304.04229736328125,0.954131543636322,0.2519658207893371,0.1727662831544876,291.4915771484375,297.1499938964844,293.1499938964844,0.2165640294551849,-4532.2568359375,304.00396728515625,0.9990000128746032,0.3645761013031006,0.2736246883869171,292.0941772460937,297.1499938964844,293.1499938964844,0.0104197645559906,-3237.831787109375,301.9767150878906,0.5531196594238281,0.050000000745058,0.228720024228096,290.3079833984375,291.1499938964844,258.75946044921875,258.02447509765625,279.1006164550781,292.0908508300781,290.2866516113281,1.0,0.2393055856227874,0.6221855282783508,0.6221855282783508,0.9991586208343506,1.0,-1.2039092779159546,0.4695008099079132,0.7344084978103638,0.1780867576599121,0.0,0.0,0.8312402963638306,30.507997512817383,108.0,-249.01280212402344,-13165.251953125,161.55807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8578491210937,304.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,15562.4287109375,18000.0,0.0,0.0,0.2294666320085525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876054525375366,0.9876148700714112,-9.44232760957675e-06,0.0,0.0002328794653294,0.0,0.0,119.52188873291016,0.0,0.0,0.0,0.5667563676834106,4.0,0.0,1.0
456660,291.8980712890625,297.1499938964844,293.1499938964844,0.1733337193727493,-3597.526123046875,304.06134033203125,0.87288498878479,0.2391625791788101,0.2124790251255035,291.8468933105469,297.1499938964844,293.1499938964844,0.1022864133119583,-2484.7919921875,304.07305908203125,0.7596486210823059,0.1575886309146881,0.1466351747512817,291.74920654296875,297.1499938964844,293.1499938964844,0.2023032903671264,-3167.283447265625,304.03924560546875,0.9115985631942748,0.2720493078231811,0.187364250421524,291.6487731933594,297.1499938964844,293.1499938964844,0.2824330329895019,-5615.8251953125,303.9427185058594,0.9990000128746032,0.3747957050800323,0.3345523178577423,292.1513061523437,297.1499938964844,293.1499938964844,0.0111074643209576,-3382.4375,302.1635131835937,0.5117582678794861,0.050000000745058,0.2305676043033599,290.0650939941406,291.1499938964844,258.75946044921875,258.0174865722656,279.095703125,292.14801025390625,290.03961181640625,1.0,0.2714811563491821,0.6165134906768799,0.6165134906768799,0.9994952082633972,1.0,-1.3340206146240234,0.5218280553817749,0.8121925592422485,0.2040079087018966,0.0,0.0,0.9913485050201416,42.3466682434082,126.0,-329.2290344238281,-14175.611328125,230.9038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7382202148437,303.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,15511.8291015625,18000.0,0.0,0.0,0.2641433179378509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2156323194503784,1.2156447172164917,-1.2481687917897943e-05,0.0,0.0002680718898773,0.0,0.0,202.7957763671875,0.0,0.0,0.0,0.6733587384223938,4.0,0.0,1.0
456720,291.8980712890625,297.1499938964844,293.1499938964844,0.1733337193727493,-3597.526123046875,304.06134033203125,0.87288498878479,0.2391625791788101,0.2124790251255035,291.8468933105469,297.1499938964844,293.1499938964844,0.1022864133119583,-2484.7919921875,304.07305908203125,0.7596486210823059,0.1575886309146881,0.1466351747512817,291.74920654296875,297.1499938964844,293.1499938964844,0.2023032903671264,-3167.283447265625,304.03924560546875,0.9115985631942748,0.2720493078231811,0.187364250421524,291.6487731933594,297.1499938964844,293.1499938964844,0.2824330329895019,-5615.8251953125,303.9427185058594,0.9990000128746032,0.3747957050800323,0.3345523178577423,292.1513061523437,297.1499938964844,293.1499938964844,0.0111074643209576,-3382.4375,302.1635131835937,0.5117582678794861,0.050000000745058,0.2305676043033599,290.0650939941406,291.1499938964844,258.75946044921875,258.0174865722656,279.095703125,292.14801025390625,290.03961181640625,1.0,0.2714811563491821,0.6165134906768799,0.6165134906768799,0.9994952082633972,1.0,-1.3340206146240234,0.5218280553817749,0.8121925592422485,0.2040079087018966,0.0,0.0,0.9913485050201416,42.3466682434082,126.0,-329.2290344238281,-14175.611328125,230.9038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7382202148437,303.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,15511.8291015625,18000.0,0.0,0.0,0.2641433179378509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2156323194503784,1.2156447172164917,-1.2481687917897943e-05,0.0,0.0002680718898773,0.0,0.0,202.7957763671875,0.0,0.0,0.0,0.6733587384223938,4.0,0.0,1.0
456780,291.9853210449219,297.1499938964844,293.1499938964844,0.1921544224023819,-3909.307373046875,304.0595397949219,0.8276231288909912,0.2531850636005401,0.2260182350873947,291.94219970703125,297.1499938964844,293.1499938964844,0.1176328882575035,-2784.071044921875,304.0731506347656,0.728006899356842,0.1712781339883804,0.1608083099126815,291.8333435058594,297.1499938964844,293.1499938964844,0.2267044782638549,-3470.273681640625,304.0354919433594,0.863777220249176,0.2904743254184723,0.2009734958410263,291.8037109375,297.1499938964844,293.1499938964844,0.3188067674636841,-6175.28173828125,303.955078125,0.9549829363822936,0.3812849819660187,0.3596304059028625,292.2124328613281,297.1499938964844,293.1499938964844,0.0119657982140779,-3557.394775390625,302.3158874511719,0.4724698662757873,0.050000000745058,0.2337825894355774,289.7611694335937,291.1499938964844,258.75860595703125,258.0095520019531,279.1085510253906,292.209228515625,289.7358703613281,1.0,0.303608238697052,0.6127967834472656,0.6127967834472656,0.9998317360877992,1.0,-1.4176180362701416,0.555514395236969,0.8621037006378174,0.220985546708107,0.0,0.0,1.0,60.90679931640625,129.0,-392.7820129394531,-14590.41796875,308.6640930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93914794921875,303.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17025.634765625,18000.0,0.0,0.0,0.2995420098304748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3270211219787598,1.327035665512085,-1.4543904399033636e-05,0.0,0.0003039970761165,0.0,0.0,259.83770751953125,0.0,0.0,0.0,0.7260802984237671,4.0,0.0,1.0
456840,291.9853210449219,297.1499938964844,293.1499938964844,0.1921544224023819,-3909.307373046875,304.0595397949219,0.8276231288909912,0.2531850636005401,0.2260182350873947,291.94219970703125,297.1499938964844,293.1499938964844,0.1176328882575035,-2784.071044921875,304.0731506347656,0.728006899356842,0.1712781339883804,0.1608083099126815,291.8333435058594,297.1499938964844,293.1499938964844,0.2267044782638549,-3470.273681640625,304.0354919433594,0.863777220249176,0.2904743254184723,0.2009734958410263,291.8037109375,297.1499938964844,293.1499938964844,0.3188067674636841,-6175.28173828125,303.955078125,0.9549829363822936,0.3812849819660187,0.3596304059028625,292.2124328613281,297.1499938964844,293.1499938964844,0.0119657982140779,-3557.394775390625,302.3158874511719,0.4724698662757873,0.050000000745058,0.2337825894355774,289.7611694335937,291.1499938964844,258.75860595703125,258.0095520019531,279.1085510253906,292.209228515625,289.7358703613281,1.0,0.303608238697052,0.6127967834472656,0.6127967834472656,0.9998317360877992,1.0,-1.4176180362701416,0.555514395236969,0.8621037006378174,0.220985546708107,0.0,0.0,1.0,60.90679931640625,129.0,-392.7820129394531,-14590.41796875,308.6640930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93914794921875,303.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17025.634765625,18000.0,0.0,0.0,0.2995420098304748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3270211219787598,1.327035665512085,-1.4543904399033636e-05,0.0,0.0003039970761165,0.0,0.0,259.83770751953125,0.0,0.0,0.0,0.7260802984237671,4.0,0.0,1.0
456900,292.0275573730469,297.1499938964844,293.1499938964844,0.2012975960969925,-4058.018798828125,304.0593566894531,0.8136020302772522,0.2596405744552612,0.2322786003351211,291.9884948730469,297.1499938964844,293.1499938964844,0.1249479800462722,-2923.667724609375,304.0738220214844,0.7183313965797424,0.1774887591600418,0.1671809256076812,291.8744201660156,297.1499938964844,293.1499938964844,0.2387088686227798,-3616.297119140625,304.0345153808594,0.8496352434158325,0.2990887463092804,0.2073520570993423,291.85748291015625,297.1499938964844,293.1499938964844,0.3300092816352844,-6340.45703125,303.9700622558594,0.931347131729126,0.3877719342708587,0.3651674687862396,292.2433776855469,297.1499938964844,293.1499938964844,0.0124027281999588,-3641.879150390625,302.3861083984375,0.4535907506942749,0.050000000745058,0.235347643494606,289.6163330078125,291.1499938964844,258.7578125,258.0052490234375,279.1151123046875,292.240234375,289.5926513671875,1.0,0.3167430758476257,0.6115561127662659,0.6115561127662659,1.0,1.0,-1.4489656686782837,0.5683207511901855,0.8806448578834534,0.2273404896259308,0.0,0.0,1.0,69.80625915527344,129.0,-392.7872314453125,-14723.2626953125,344.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7328491210937,303.1158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17477.568359375,19080.0,0.0,0.0,0.3162539601325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446290493011477,1.3446439504623413,-1.4931772057025228e-05,0.0,0.0003209575661458,0.0,0.0,270.31085205078125,0.0,0.0,0.0,0.7499165534973145,4.0,0.0,1.0
456960,292.0686340332031,297.1499938964844,293.1499938964844,0.2099235653877258,-4196.38671875,304.0601806640625,0.8037876486778259,0.265792042016983,0.2381961792707443,292.0331726074219,297.1499938964844,293.1499938964844,0.131910964846611,-3054.549072265625,304.0750427246094,0.7122116684913635,0.1834258288145065,0.1732059270143509,291.91455078125,297.1499938964844,293.1499938964844,0.2501739859580993,-3753.676025390625,304.0346984863281,0.8408289551734924,0.3073639273643493,0.21344093978405,291.9034729003906,297.1499938964844,293.1499938964844,0.3420552313327789,-6517.75732421875,303.9808349609375,0.9158889651298524,0.3951091170310974,0.371978759765625,292.2740173339844,297.1499938964844,293.1499938964844,0.012813726440072,-3717.291259765625,302.45538330078125,0.4397589266300201,0.050000000745058,0.236709251999855,289.49298095703125,291.1499938964844,258.7567749023437,258.00067138671875,279.1198425292969,292.27099609375,289.475341796875,1.0,0.3284812569618225,0.6104066967964172,0.6104066967964172,1.0,1.0,-1.4804229736328125,0.5812612771987915,0.8991617560386658,0.2337929904460907,0.0,0.0,1.0,77.63555908203125,117.0,-352.7978515625,-14959.4755859375,379.79534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6324157714844,303.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18454.03125,19080.0,0.0,0.0,0.3322092294692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381684184074402,1.3816999197006226,-1.576606518938206e-05,0.0,0.0003371501225046,0.0,0.0,293.2798156738281,0.0,0.0,0.0,0.7553016543388367,4.0,0.0,1.0
457020,292.14678955078125,297.1499938964844,293.1499938964844,0.2256982028484344,-4444.87353515625,304.0639038085937,0.8003817796707153,0.2773372828960418,0.2490376383066177,292.1173095703125,297.1499938964844,293.1499938964844,0.1448421329259872,-3292.834228515625,304.0784912109375,0.7134516835212708,0.1946513652801513,0.1843085139989853,291.9915771484375,297.1499938964844,293.1499938964844,0.271533191204071,-4004.560546875,304.03759765625,0.8394532799720764,0.3230423033237457,0.2247684150934219,291.9839172363281,297.1499938964844,293.1499938964844,0.3660560846328735,-6867.044921875,303.9971008300781,0.909500241279602,0.4103569984436035,0.3864910900592804,292.3345642089844,297.1499938964844,293.1499938964844,0.0134763857349753,-3831.300048828125,302.5886535644531,0.4283030331134796,0.050000000745058,0.2381232231855392,289.3031616210937,291.1499938964844,258.75396728515625,257.9906616210937,279.126953125,292.33172607421875,289.29150390625,1.0,0.3431472480297088,0.6084797978401184,0.6084797978401184,1.0,1.0,-1.5394874811172483,0.6057629585266113,0.9337245225906372,0.2460860908031463,0.0,0.0,1.0,86.27531433105469,105.0,-268.0672912597656,-15419.7763671875,433.1888122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7066345214844,303.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18906.369140625,19080.0,0.0,0.0,0.361499011516571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985154628753662,1.3985315561294556,-1.6152518583112396e-05,0.0,0.0003668755525723,0.0,0.0,304.12890625,0.0,0.0,0.0,0.76374751329422,4.0,0.0,1.0
457080,292.14678955078125,297.1499938964844,293.1499938964844,0.2256982028484344,-4444.87353515625,304.0639038085937,0.8003817796707153,0.2773372828960418,0.2490376383066177,292.1173095703125,297.1499938964844,293.1499938964844,0.1448421329259872,-3292.834228515625,304.0784912109375,0.7134516835212708,0.1946513652801513,0.1843085139989853,291.9915771484375,297.1499938964844,293.1499938964844,0.271533191204071,-4004.560546875,304.03759765625,0.8394532799720764,0.3230423033237457,0.2247684150934219,291.9839172363281,297.1499938964844,293.1499938964844,0.3660560846328735,-6867.044921875,303.9971008300781,0.909500241279602,0.4103569984436035,0.3864910900592804,292.3345642089844,297.1499938964844,293.1499938964844,0.0134763857349753,-3831.300048828125,302.5886535644531,0.4283030331134796,0.050000000745058,0.2381232231855392,289.3031616210937,291.1499938964844,258.75396728515625,257.9906616210937,279.126953125,292.33172607421875,289.29150390625,1.0,0.3431472480297088,0.6084797978401184,0.6084797978401184,1.0,1.0,-1.5394874811172483,0.6057629585266113,0.9337245225906372,0.2460860908031463,0.0,0.0,1.0,86.27531433105469,105.0,-268.0672912597656,-15419.7763671875,433.1888122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7066345214844,303.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18906.369140625,19080.0,0.0,0.0,0.361499011516571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985154628753662,1.3985315561294556,-1.6152518583112396e-05,0.0,0.0003668755525723,0.0,0.0,304.12890625,0.0,0.0,0.0,0.76374751329422,4.0,0.0,1.0
457140,292.2195129394531,297.1499938964844,293.1499938964844,0.2392416447401046,-4653.04150390625,304.0700988769531,0.808487057685852,0.2880001068115234,0.258819580078125,292.1947631835937,297.1499938964844,293.1499938964844,0.1562768518924713,-3498.134033203125,304.08331298828125,0.7236324548721313,0.2050991356372833,0.1944063156843185,292.0640563964844,297.1499938964844,293.1499938964844,0.2903851866722107,-4220.2626953125,304.0437316894531,0.8491926193237305,0.3376879692077636,0.2351638674736023,292.0562744140625,297.1499938964844,293.1499938964844,0.3876686692237854,-7174.80615234375,304.0120544433594,0.9188500642776488,0.4252236485481262,0.400650143623352,292.3926696777344,297.1499938964844,293.1499938964844,0.0139409620314836,-3901.330078125,302.7177429199219,0.4266215562820434,0.050000000745058,0.2383584082126617,289.19873046875,291.1499938964844,258.75,257.9794921875,279.1319580078125,292.3901062011719,289.1944885253906,1.0,0.3509541451931,0.6069406270980835,0.6069406270980835,1.0,1.0,-1.593117117881775,0.628226637840271,0.9648905396461488,0.2574009299278259,0.0,0.0,1.0,88.56523895263672,93.0,-155.54425048828125,-15977.2763671875,469.6990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.059814453125,303.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19032.294921875,20160.0,0.0,0.0,0.3871053457260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031651020050049,1.4031813144683838,-1.6260102711385116e-05,0.0,0.000392862712033,0.0,0.0,307.17242431640625,0.0,0.0,0.0,0.7810800671577454,4.0,0.0,1.0
457200,292.2195129394531,297.1499938964844,293.1499938964844,0.2392416447401046,-4653.04150390625,304.0700988769531,0.808487057685852,0.2880001068115234,0.258819580078125,292.1947631835937,297.1499938964844,293.1499938964844,0.1562768518924713,-3498.134033203125,304.08331298828125,0.7236324548721313,0.2050991356372833,0.1944063156843185,292.0640563964844,297.1499938964844,293.1499938964844,0.2903851866722107,-4220.2626953125,304.0437316894531,0.8491926193237305,0.3376879692077636,0.2351638674736023,292.0562744140625,297.1499938964844,293.1499938964844,0.3876686692237854,-7174.80615234375,304.0120544433594,0.9188500642776488,0.4252236485481262,0.400650143623352,292.3926696777344,297.1499938964844,293.1499938964844,0.0139409620314836,-3901.330078125,302.7177429199219,0.4266215562820434,0.050000000745058,0.2383584082126617,289.19873046875,291.1499938964844,258.75,257.9794921875,279.1319580078125,292.3901062011719,289.1944885253906,1.0,0.3509541451931,0.6069406270980835,0.6069406270980835,1.0,1.0,-1.593117117881775,0.628226637840271,0.9648905396461488,0.2574009299278259,0.0,0.0,1.0,88.56523895263672,93.0,-155.54425048828125,-15977.2763671875,469.6990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.059814453125,303.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19032.294921875,20160.0,0.0,0.0,0.3871053457260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031651020050049,1.4031813144683838,-1.6260102711385116e-05,0.0,0.000392862712033,0.0,0.0,307.17242431640625,0.0,0.0,0.0,0.7810800671577454,4.0,0.0,1.0
457260,292.2870178222656,297.1499938964844,293.1499938964844,0.2499293386936187,-4812.65625,304.0789489746094,0.8230820894241333,0.2978843748569488,0.2677177786827087,292.26629638671875,297.1499938964844,293.1499938964844,0.1657229661941528,-3662.994384765625,304.0898132324219,0.739115834236145,0.2147893160581588,0.2036155611276626,292.1319274902344,297.1499938964844,293.1499938964844,0.3058986365795135,-4392.78466796875,304.0533447265625,0.8667107224464417,0.3514355719089508,0.24478280544281,292.1232604980469,297.1499938964844,293.1499938964844,0.4051658809185028,-7416.9208984375,304.02886962890625,0.938643515110016,0.4393437802791595,0.4139792025089264,292.4468688964844,297.1499938964844,293.1499938964844,0.0141934966668486,-3926.370361328125,302.847900390625,0.4308521747589111,0.050000000745058,0.2377743571996688,289.2054748535156,291.1499938964844,258.7434387207031,257.9647216796875,279.1351928710937,292.4445495605469,289.2084045410156,1.0,0.3540146350860595,0.6056382656097412,0.6056382656097412,1.0,1.0,-1.641708493232727,0.6487045884132385,0.9930039048194884,0.2677380740642547,0.0,0.0,1.0,86.42094421386719,81.0,-18.04032325744629,-16680.22265625,492.6996154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5668029785156,303.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,19970.927734375,20160.0,0.0,0.0,0.4094203114509582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373493194580078,1.4373663663864136,-1.706201692286413e-05,0.0,0.0004155095666646,0.0,0.0,330.1741638183594,0.0,0.0,0.0,0.7849676012992859,4.0,0.0,1.0
457320,292.2870178222656,297.1499938964844,293.1499938964844,0.2499293386936187,-4812.65625,304.0789489746094,0.8230820894241333,0.2978843748569488,0.2677177786827087,292.26629638671875,297.1499938964844,293.1499938964844,0.1657229661941528,-3662.994384765625,304.0898132324219,0.739115834236145,0.2147893160581588,0.2036155611276626,292.1319274902344,297.1499938964844,293.1499938964844,0.3058986365795135,-4392.78466796875,304.0533447265625,0.8667107224464417,0.3514355719089508,0.24478280544281,292.1232604980469,297.1499938964844,293.1499938964844,0.4051658809185028,-7416.9208984375,304.02886962890625,0.938643515110016,0.4393437802791595,0.4139792025089264,292.4468688964844,297.1499938964844,293.1499938964844,0.0141934966668486,-3926.370361328125,302.847900390625,0.4308521747589111,0.050000000745058,0.2377743571996688,289.2054748535156,291.1499938964844,258.7434387207031,257.9647216796875,279.1351928710937,292.4445495605469,289.2084045410156,1.0,0.3540146350860595,0.6056382656097412,0.6056382656097412,1.0,1.0,-1.641708493232727,0.6487045884132385,0.9930039048194884,0.2677380740642547,0.0,0.0,1.0,86.42094421386719,81.0,-18.04032325744629,-16680.22265625,492.6996154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5668029785156,303.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,19970.927734375,20160.0,0.0,0.0,0.4094203114509582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373493194580078,1.4373663663864136,-1.706201692286413e-05,0.0,0.0004155095666646,0.0,0.0,330.1741638183594,0.0,0.0,0.0,0.7849676012992859,4.0,0.0,1.0
457380,292.34942626953125,297.1499938964844,293.1499938964844,0.2587422728538513,-4941.5986328125,304.0879211425781,0.8430218696594238,0.3070838153362274,0.2758664786815643,292.3327331542969,297.1499938964844,293.1499938964844,0.1736864745616912,-3799.02392578125,304.0966186523437,0.759917676448822,0.2236990183591842,0.2119576632976532,292.1950988769531,297.1499938964844,293.1499938964844,0.3192104697227478,-4537.89990234375,304.0633850097656,0.8913555145263672,0.3644099235534668,0.2537505328655243,292.1856384277344,297.1499938964844,293.1499938964844,0.4198957979679107,-7616.92626953125,304.044677734375,0.965050458908081,0.452702909708023,0.4264613389968872,292.4958190917969,297.1499938964844,293.1499938964844,0.0143194710835814,-3926.858642578125,302.9771728515625,0.4403888583183288,0.050000000745058,0.236630693078041,289.2655944824219,291.1499938964844,258.73309326171875,257.9441833496094,279.1369323730469,292.49383544921875,289.27178955078125,1.0,0.353801816701889,0.6044278144836426,0.6044278144836426,1.0,1.0,-1.6858893632888794,0.6673518419265747,1.018537521362305,0.277146577835083,0.0,0.0,1.0,81.2315902709961,69.0,66.90601348876953,-17342.71875,505.1543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1640930175781,304.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,20109.216796875,20160.0,0.0,0.0,0.4286035001277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442317247390747,1.4423344135284424,-1.7180163922603242e-05,0.0,0.0004349780501797,0.0,0.0,333.6095886230469,0.0,0.0,0.0,0.7874556183815002,4.0,0.0,1.0
457440,292.34942626953125,297.1499938964844,293.1499938964844,0.2587422728538513,-4941.5986328125,304.0879211425781,0.8430218696594238,0.3070838153362274,0.2758664786815643,292.3327331542969,297.1499938964844,293.1499938964844,0.1736864745616912,-3799.02392578125,304.0966186523437,0.759917676448822,0.2236990183591842,0.2119576632976532,292.1950988769531,297.1499938964844,293.1499938964844,0.3192104697227478,-4537.89990234375,304.0633850097656,0.8913555145263672,0.3644099235534668,0.2537505328655243,292.1856384277344,297.1499938964844,293.1499938964844,0.4198957979679107,-7616.92626953125,304.044677734375,0.965050458908081,0.452702909708023,0.4264613389968872,292.4958190917969,297.1499938964844,293.1499938964844,0.0143194710835814,-3926.858642578125,302.9771728515625,0.4403888583183288,0.050000000745058,0.236630693078041,289.2655944824219,291.1499938964844,258.73309326171875,257.9441833496094,279.1369323730469,292.49383544921875,289.27178955078125,1.0,0.353801816701889,0.6044278144836426,0.6044278144836426,1.0,1.0,-1.6858893632888794,0.6673518419265747,1.018537521362305,0.277146577835083,0.0,0.0,1.0,81.2315902709961,69.0,66.90601348876953,-17342.71875,505.1543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1640930175781,304.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,20109.216796875,20160.0,0.0,0.0,0.4286035001277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442317247390747,1.4423344135284424,-1.7180163922603242e-05,0.0,0.0004349780501797,0.0,0.0,333.6095886230469,0.0,0.0,0.0,0.7874556183815002,4.0,0.0,1.0
457500,292.3788452148437,297.1499938964844,293.1499938964844,0.2625215649604797,-4996.0634765625,304.09234619140625,0.8555147051811218,0.3114483654499054,0.2796947956085205,292.3637084960937,297.1499938964844,293.1499938964844,0.1772021800279617,-3858.19189453125,304.09991455078125,0.7727776765823364,0.2279700338840484,0.2158825695514679,292.2249755859375,297.1499938964844,293.1499938964844,0.3251256644725799,-4601.5068359375,304.068359375,0.9064682126045228,0.3706401586532593,0.2580251395702362,292.2151794433594,297.1499938964844,293.1499938964844,0.4263197183609009,-7703.001953125,304.0521240234375,0.9792578220367432,0.4591156542301178,0.4324130415916443,292.5182189941406,297.1499938964844,293.1499938964844,0.0143455350771546,-3920.09619140625,303.041748046875,0.4474207162857055,0.050000000745058,0.2359064370393753,289.31121826171875,291.1499938964844,258.7265625,257.9319152832031,279.1373291015625,292.516357421875,289.31854248046875,1.0,0.352789968252182,0.6038269400596619,0.6038269400596619,1.0,1.0,-1.706607460975647,0.676085889339447,1.0305216312408447,0.2815440893173218,0.0,0.0,1.0,77.80489349365234,69.0,98.95358276367188,-17674.26171875,508.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4793395996094,304.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,20133.57421875,21240.0,0.0,0.0,0.4371028840541839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443190336227417,1.443207621574402,-1.7200971342390403e-05,0.0,0.0004436038725543,0.0,0.0,334.2158508300781,0.0,0.0,0.0,0.8028930425643921,4.0,0.0,1.0
457560,292.4071350097656,297.1499938964844,293.1499938964844,0.2656258642673492,-5039.77978515625,304.0971984863281,0.8700898885726929,0.3156609535217285,0.2833715379238128,292.3930969238281,297.1499938964844,293.1499938964844,0.1802784949541092,-3909.09228515625,304.1034240722656,0.7875238656997681,0.2321543544530868,0.219703271985054,292.25372314453125,297.1499938964844,293.1499938964844,0.3302265405654907,-4655.4150390625,304.0739440917969,0.9251707792282104,0.3767093122005462,0.2621741890907287,292.2436828613281,297.1499938964844,293.1499938964844,0.4317012727260589,-7773.58251953125,304.0601501464844,0.9932852387428284,0.4653575718402862,0.4381870329380035,292.539306640625,297.1499938964844,293.1499938964844,0.014335467480123,-3905.87109375,303.1071472167969,0.456251323223114,0.050000000745058,0.2351047992706298,289.3785705566406,291.1499938964844,258.7192077636719,257.9183959960937,279.1375427246094,292.5375671386719,289.3893737792969,1.0,0.3513113856315613,0.603218138217926,0.603218138217926,1.0,1.0,-1.7265617847442627,0.6844826936721802,1.0420790910720823,0.2857637405395508,0.0,0.0,1.0,73.95506286621094,57.0,149.03392028808594,-18075.2109375,509.5758361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7870178222656,304.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,20896.2421875,21240.0,0.0,0.0,0.4450578987598419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702706336975098,1.4702885150909424,-1.7852551536634564e-05,0.0,0.0004516771878115,0.0,0.0,353.38507080078125,0.0,0.0,0.0,0.8031803369522095,4.0,0.0,1.0
457620,292.4603271484375,297.1499938964844,293.1499938964844,0.2708109021186828,-5111.51611328125,304.1061706542969,0.895952045917511,0.3236863017082214,0.2904393076896667,292.44732666015625,297.1499938964844,293.1499938964844,0.1858488321304321,-4000.097900390625,304.10968017578125,0.8133271336555481,0.2403277456760406,0.2272334694862365,292.3078308105469,297.1499938964844,293.1499938964844,0.3391793668270111,-4748.88720703125,304.0843811035156,0.9577472805976868,0.3884412050247192,0.2702386081218719,292.2802429199219,297.1499938964844,293.1499938964844,0.4123161137104034,-7465.8369140625,304.12432861328125,0.9990000128746032,0.4807960093021393,0.4236491918563843,292.5770874023437,297.1499938964844,293.1499938964844,0.0143312662839889,-3877.86328125,303.2389221191406,0.4705998003482818,0.050000000745058,0.2339316755533218,289.5397033691406,291.1499938964844,258.7021484375,257.8878173828125,279.1468505859375,292.5756225585937,289.5537109375,1.0,0.3460949063301086,0.6032884120941162,0.6032884120941162,1.0,1.0,-1.734935283660889,0.6881298422813416,1.0468053817749023,0.2880192697048187,0.0,0.0,1.0,67.88654327392578,60.0,218.5872802734375,-18544.7890625,496.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4104309082031,305.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.77734375,21240.0,0.0,0.0,0.4590445458889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791282415390017,1.4791463613510132,-1.8068303688778545e-05,0.0,0.000465871853521,0.0,0.0,359.810546875,0.0,0.0,0.0,0.8076127767562866,4.0,0.0,1.0
457680,292.4603271484375,297.1499938964844,293.1499938964844,0.2708109021186828,-5111.51611328125,304.1061706542969,0.895952045917511,0.3236863017082214,0.2904393076896667,292.44732666015625,297.1499938964844,293.1499938964844,0.1858488321304321,-4000.097900390625,304.10968017578125,0.8133271336555481,0.2403277456760406,0.2272334694862365,292.3078308105469,297.1499938964844,293.1499938964844,0.3391793668270111,-4748.88720703125,304.0843811035156,0.9577472805976868,0.3884412050247192,0.2702386081218719,292.2802429199219,297.1499938964844,293.1499938964844,0.4123161137104034,-7465.8369140625,304.12432861328125,0.9990000128746032,0.4807960093021393,0.4236491918563843,292.5770874023437,297.1499938964844,293.1499938964844,0.0143312662839889,-3877.86328125,303.2389221191406,0.4705998003482818,0.050000000745058,0.2339316755533218,289.5397033691406,291.1499938964844,258.7021484375,257.8878173828125,279.1468505859375,292.5756225585937,289.5537109375,1.0,0.3460949063301086,0.6032884120941162,0.6032884120941162,1.0,1.0,-1.734935283660889,0.6881298422813416,1.0468053817749023,0.2880192697048187,0.0,0.0,1.0,67.88654327392578,60.0,218.5872802734375,-18544.7890625,496.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4104309082031,305.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.77734375,21240.0,0.0,0.0,0.4590445458889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791282415390017,1.4791463613510132,-1.8068303688778545e-05,0.0,0.000465871853521,0.0,0.0,359.810546875,0.0,0.0,0.0,0.8076127767562866,4.0,0.0,1.0
457740,292.5103454589844,297.1499938964844,293.1499938964844,0.2742802202701568,-5156.9921875,304.1149597167969,0.9152388572692872,0.3310145139694214,0.2970259487628937,292.4970703125,297.1499938964844,293.1499938964844,0.1903398483991623,-4071.492919921875,304.1156005859375,0.8310295939445496,0.2480400651693344,0.2344944775104522,292.35845947265625,297.1499938964844,293.1499938964844,0.3460692465305328,-4818.88232421875,304.0947265625,0.9785350561141968,0.3995066583156585,0.2779432833194732,292.2782287597656,297.1499938964844,293.1499938964844,0.3892234563827514,-7114.208984375,304.1703796386719,0.9990000128746032,0.5032054781913757,0.408169537782669,292.6090087890625,297.1499938964844,293.1499938964844,0.0143342548981308,-3847.40673828125,303.37371826171875,0.4777835607528686,0.050000000745058,0.2332870215177536,289.7442932128906,291.1499938964844,258.68218994140625,257.85284423828125,279.1497497558594,292.6077880859375,289.75885009765625,1.0,0.3439542651176452,0.6034649014472961,0.6034649014472961,1.0,1.0,-1.7414430379867554,0.6911605596542358,1.0502824783325195,0.289646565914154,0.0,0.0,1.0,64.58582305908203,78.0,267.380859375,-19011.3671875,491.2947387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0682983398437,306.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.833984375,22320.0,0.0,0.0,0.4701066613197326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481471300125122,1.4814894199371338,-1.8125594579032626e-05,0.0,0.0004770985106006,0.0,0.0,361.523193359375,0.0,0.0,0.0,0.8237848877906799,4.0,0.0,1.0
457800,292.5103454589844,297.1499938964844,293.1499938964844,0.2742802202701568,-5156.9921875,304.1149597167969,0.9152388572692872,0.3310145139694214,0.2970259487628937,292.4970703125,297.1499938964844,293.1499938964844,0.1903398483991623,-4071.492919921875,304.1156005859375,0.8310295939445496,0.2480400651693344,0.2344944775104522,292.35845947265625,297.1499938964844,293.1499938964844,0.3460692465305328,-4818.88232421875,304.0947265625,0.9785350561141968,0.3995066583156585,0.2779432833194732,292.2782287597656,297.1499938964844,293.1499938964844,0.3892234563827514,-7114.208984375,304.1703796386719,0.9990000128746032,0.5032054781913757,0.408169537782669,292.6090087890625,297.1499938964844,293.1499938964844,0.0143342548981308,-3847.40673828125,303.37371826171875,0.4777835607528686,0.050000000745058,0.2332870215177536,289.7442932128906,291.1499938964844,258.68218994140625,257.85284423828125,279.1497497558594,292.6077880859375,289.75885009765625,1.0,0.3439542651176452,0.6034649014472961,0.6034649014472961,1.0,1.0,-1.7414430379867554,0.6911605596542358,1.0502824783325195,0.289646565914154,0.0,0.0,1.0,64.58582305908203,78.0,267.380859375,-19011.3671875,491.2947387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0682983398437,306.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.833984375,22320.0,0.0,0.0,0.4701066613197326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481471300125122,1.4814894199371338,-1.8125594579032626e-05,0.0,0.0004770985106006,0.0,0.0,361.523193359375,0.0,0.0,0.0,0.8237848877906799,4.0,0.0,1.0
457860,292.5576171875,297.1499938964844,293.1499938964844,0.2767557203769684,-5187.98583984375,304.1224060058594,0.9186136722564696,0.3376335799694061,0.3031427562236786,292.5432434082031,297.1499938964844,293.1499938964844,0.1941655874252319,-4131.3154296875,304.12060546875,0.8358020782470703,0.2552120983600616,0.2414304167032241,292.4060363769531,297.1499938964844,293.1499938964844,0.3517960608005523,-4876.3310546875,304.1034851074219,0.98299241065979,0.4099131226539612,0.2853137552738189,292.2796325683594,297.1499938964844,293.1499938964844,0.3869798481464386,-7082.60009765625,304.16607666015625,0.9990000128746032,0.5250555872917175,0.4125925600528717,292.6361999511719,297.1499938964844,293.1499938964844,0.0144145051017403,-3827.980712890625,303.507568359375,0.4757995903491974,0.050000000745058,0.233467549085617,289.9579467773437,291.1499938964844,258.65966796875,257.81402587890625,279.1430358886719,292.6351623535156,289.9702453613281,1.0,0.3499092161655426,0.6024779081344604,0.6024779081344604,1.0,1.0,-1.7714736461639404,0.7038341760635376,1.0676394701004028,0.2958657443523407,0.0,0.0,1.0,66.20874786376953,96.0,275.29559326171875,-19694.478515625,515.2899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6533508300781,306.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.6953125,22320.0,0.0,0.0,0.4793753325939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136910676956177,1.5137100219726562,-1.892257569124922e-05,0.0,0.0004865050141233,0.0,0.0,385.6278381347656,0.0,0.0,0.0,0.8266036510467529,4.0,0.0,1.0
457920,292.5576171875,297.1499938964844,293.1499938964844,0.2767557203769684,-5187.98583984375,304.1224060058594,0.9186136722564696,0.3376335799694061,0.3031427562236786,292.5432434082031,297.1499938964844,293.1499938964844,0.1941655874252319,-4131.3154296875,304.12060546875,0.8358020782470703,0.2552120983600616,0.2414304167032241,292.4060363769531,297.1499938964844,293.1499938964844,0.3517960608005523,-4876.3310546875,304.1034851074219,0.98299241065979,0.4099131226539612,0.2853137552738189,292.2796325683594,297.1499938964844,293.1499938964844,0.3869798481464386,-7082.60009765625,304.16607666015625,0.9990000128746032,0.5250555872917175,0.4125925600528717,292.6361999511719,297.1499938964844,293.1499938964844,0.0144145051017403,-3827.980712890625,303.507568359375,0.4757995903491974,0.050000000745058,0.233467549085617,289.9579467773437,291.1499938964844,258.65966796875,257.81402587890625,279.1430358886719,292.6351623535156,289.9702453613281,1.0,0.3499092161655426,0.6024779081344604,0.6024779081344604,1.0,1.0,-1.7714736461639404,0.7038341760635376,1.0676394701004028,0.2958657443523407,0.0,0.0,1.0,66.20874786376953,96.0,275.29559326171875,-19694.478515625,515.2899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6533508300781,306.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.6953125,22320.0,0.0,0.0,0.4793753325939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136910676956177,1.5137100219726562,-1.892257569124922e-05,0.0,0.0004865050141233,0.0,0.0,385.6278381347656,0.0,0.0,0.0,0.8266036510467529,4.0,0.0,1.0
457980,292.6023864746094,297.1499938964844,293.1499938964844,0.2801660895347595,-5235.0966796875,304.1258239746094,0.908254861831665,0.3435639441013336,0.3087712228298187,292.5863952636719,297.1499938964844,293.1499938964844,0.1986385881900787,-4203.64599609375,304.1228942871094,0.8301653861999512,0.2618320882320404,0.2479871809482574,292.4507751464844,297.1499938964844,293.1499938964844,0.3588232100009918,-4949.94091796875,304.1071472167969,0.9759117960929872,0.4196836948394775,0.29234179854393,292.3099975585937,297.1499938964844,293.1499938964844,0.4043356478214264,-7345.4970703125,304.1312561035156,0.9990000128746032,0.5410169363021851,0.4331026375293731,292.6610412597656,297.1499938964844,293.1499938964844,0.0146513497456908,-3838.373291015625,303.631591796875,0.4657602310180664,0.050000000745058,0.2343335151672363,290.0956726074219,291.1499938964844,258.6348876953125,257.7717590332031,279.13360595703125,292.6600646972656,290.1025085449219,1.0,0.3617973327636719,0.6003720164299011,0.6003720164299011,1.0,1.0,-1.8202000856399536,0.7239717841148376,1.0962283611297607,0.3056845366954803,0.0,0.0,1.0,71.93646240234375,114.0,198.1378631591797,-20354.0546875,565.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1180725097656,306.9144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.541015625,22320.0,0.0,0.0,0.4877412915229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518019437789917,1.5180385112762451,-1.903094744193368e-05,0.0,0.0004949954454787,0.0,0.0,388.94537353515625,0.0,0.0,0.0,0.8287665247917175,4.0,0.0,1.0
458040,292.6023864746094,297.1499938964844,293.1499938964844,0.2801660895347595,-5235.0966796875,304.1258239746094,0.908254861831665,0.3435639441013336,0.3087712228298187,292.5863952636719,297.1499938964844,293.1499938964844,0.1986385881900787,-4203.64599609375,304.1228942871094,0.8301653861999512,0.2618320882320404,0.2479871809482574,292.4507751464844,297.1499938964844,293.1499938964844,0.3588232100009918,-4949.94091796875,304.1071472167969,0.9759117960929872,0.4196836948394775,0.29234179854393,292.3099975585937,297.1499938964844,293.1499938964844,0.4043356478214264,-7345.4970703125,304.1312561035156,0.9990000128746032,0.5410169363021851,0.4331026375293731,292.6610412597656,297.1499938964844,293.1499938964844,0.0146513497456908,-3838.373291015625,303.631591796875,0.4657602310180664,0.050000000745058,0.2343335151672363,290.0956726074219,291.1499938964844,258.6348876953125,257.7717590332031,279.13360595703125,292.6600646972656,290.1025085449219,1.0,0.3617973327636719,0.6003720164299011,0.6003720164299011,1.0,1.0,-1.8202000856399536,0.7239717841148376,1.0962283611297607,0.3056845366954803,0.0,0.0,1.0,71.93646240234375,114.0,198.1378631591797,-20354.0546875,565.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1180725097656,306.9144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.541015625,22320.0,0.0,0.0,0.4877412915229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518019437789917,1.5180385112762451,-1.903094744193368e-05,0.0,0.0004949954454787,0.0,0.0,388.94537353515625,0.0,0.0,0.0,0.8287665247917175,4.0,0.0,1.0
458100,292.6239929199219,297.1499938964844,293.1499938964844,0.2822685837745666,-5265.22998046875,304.1263732910156,0.9002992510795593,0.3462561666965484,0.311392992734909,292.60699462890625,297.1499938964844,293.1499938964844,0.2011525779962539,-4244.984375,304.12322998046875,0.8247696161270142,0.2649275660514831,0.2511107623577118,292.47222900390625,297.1499938964844,293.1499938964844,0.3629043102264404,-4993.48095703125,304.1075134277344,0.9690935611724854,0.4243266880512237,0.2957206964492798,292.3369445800781,297.1499938964844,293.1499938964844,0.4188776612281799,-7562.4013671875,304.10821533203125,0.9990000128746032,0.5463725924491882,0.447860449552536,292.6732788085937,297.1499938964844,293.1499938964844,0.0148254558444023,-3853.968994140625,303.6888122558594,0.457627534866333,0.050000000745058,0.2349828630685806,290.135498046875,291.1499938964844,258.6217346191406,257.7494812011719,279.12908935546875,292.6723022460937,290.1396789550781,1.0,0.3694588243961334,0.5989852547645569,0.5989852547645569,1.0,1.0,-1.8496522903442385,0.7360466122627258,1.1136056184768677,0.3115172088146209,0.0,0.0,1.0,76.08876037597656,114.0,150.02381896972656,-20683.4765625,598.9215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3006896972656,307.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4917899370193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.518782138824463,-1.9049597540288232e-05,0.0,0.0004991042660549,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
458160,292.64520263671875,297.1499938964844,293.1499938964844,0.2842343151569366,-5293.25732421875,304.1271057128906,0.891209602355957,0.3487520813941955,0.3138668537139892,292.62701416015625,297.1499938964844,293.1499938964844,0.203576311469078,-4284.681640625,304.12371826171875,0.818214476108551,0.2678761482238769,0.2541248798370361,292.4931640625,297.1499938964844,293.1499938964844,0.366882711648941,-5035.7578125,304.1080017089844,0.960486114025116,0.4288039803504944,0.2990079522132873,292.37115478515625,297.1499938964844,293.1499938964844,0.4361407160758972,-7816.798828125,304.0844116210937,0.9990000128746032,0.5499607920646667,0.4649524986743927,292.6856384277344,297.1499938964844,293.1499938964844,0.0150120267644524,-3871.3349609375,303.7430419921875,0.4488323926925659,0.050000000745058,0.2357622236013412,290.1726379394531,291.1499938964844,258.6081237792969,257.7265319824219,279.1250305175781,292.6846618652344,290.1767578125,1.0,0.378017783164978,0.5974295139312744,0.5974295139312744,1.0,1.0,-1.8816454410552976,0.7491125464439392,1.1325329542160034,0.3177919387817383,0.0,0.0,1.0,81.00957489013672,132.0,125.94371032714844,-21085.56640625,637.8226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4388732910156,307.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,23072.234375,23400.0,0.0,0.0,0.4959611892700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449272394180298,1.5449469089508057,-1.97115950868465e-05,0.0,0.0005033375346101,0.0,0.0,409.9971618652344,0.0,0.0,0.0,0.8438959717750549,4.0,0.0,1.0
458220,292.6861267089844,297.1499938964844,293.1499938964844,0.2893284857273102,-5368.0087890625,304.1261901855469,0.8710920810699463,0.3532420098781585,0.318405419588089,292.6654357910156,297.1499938964844,293.1499938964844,0.2092514336109161,-4379.10791015625,304.1229553222656,0.8023930788040161,0.2733325362205505,0.2598083019256592,292.53369140625,297.1499938964844,293.1499938964844,0.3764655888080597,-5139.06103515625,304.10595703125,0.9392876625061036,0.4372209310531616,0.3052685260772705,292.4588928222656,297.1499938964844,293.1499938964844,0.4796232879161834,-8447.01171875,304.0337829589844,0.9990000128746032,0.5519563555717468,0.5044059753417969,292.7110900878906,297.1499938964844,293.1499938964844,0.0155102545395493,-3928.752197265625,303.83990478515625,0.4315062463283539,0.050000000745058,0.2376729846000671,290.1792297363281,291.1499938964844,258.5797424316406,257.6788024902344,279.11871337890625,292.7101135253906,290.1772766113281,1.0,0.3971889317035675,0.5939635634422302,0.5939635634422302,1.0,1.0,-1.9511044025421145,0.7773522138595581,1.1737521886825562,0.3312408626079559,0.0,0.0,1.0,92.91510009765624,135.0,23.62589454650879,-21715.81640625,730.4707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6177673339844,307.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23316.580078125,23400.0,0.0,0.0,0.5046220421791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530864000320437,1.5531063079833984,-1.992034958675504e-05,0.0,0.000512127240654,0.0,0.0,416.5274963378906,0.0,0.0,0.0,0.8479681611061096,4.0,0.0,1.0
458280,292.6861267089844,297.1499938964844,293.1499938964844,0.2893284857273102,-5368.0087890625,304.1261901855469,0.8710920810699463,0.3532420098781585,0.318405419588089,292.6654357910156,297.1499938964844,293.1499938964844,0.2092514336109161,-4379.10791015625,304.1229553222656,0.8023930788040161,0.2733325362205505,0.2598083019256592,292.53369140625,297.1499938964844,293.1499938964844,0.3764655888080597,-5139.06103515625,304.10595703125,0.9392876625061036,0.4372209310531616,0.3052685260772705,292.4588928222656,297.1499938964844,293.1499938964844,0.4796232879161834,-8447.01171875,304.0337829589844,0.9990000128746032,0.5519563555717468,0.5044059753417969,292.7110900878906,297.1499938964844,293.1499938964844,0.0155102545395493,-3928.752197265625,303.83990478515625,0.4315062463283539,0.050000000745058,0.2376729846000671,290.1792297363281,291.1499938964844,258.5797424316406,257.6788024902344,279.11871337890625,292.7101135253906,290.1772766113281,1.0,0.3971889317035675,0.5939635634422302,0.5939635634422302,1.0,1.0,-1.9511044025421145,0.7773522138595581,1.1737521886825562,0.3312408626079559,0.0,0.0,1.0,92.91510009765624,135.0,23.62589454650879,-21715.81640625,730.4707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6177673339844,307.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23316.580078125,23400.0,0.0,0.0,0.5046220421791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530864000320437,1.5531063079833984,-1.992034958675504e-05,0.0,0.000512127240654,0.0,0.0,416.5274963378906,0.0,0.0,0.0,0.8479681611061096,4.0,0.0,1.0
