time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458340,292.7242431640625,297.1499938964844,293.1499938964844,0.2949939370155334,-5451.4912109375,304.1247253417969,0.8535544872283936,0.3572600483894348,0.322494238615036,292.70123291015625,297.1499938964844,293.1499938964844,0.2152828127145767,-4479.564453125,304.1219787597656,0.7875942587852478,0.2783448100090027,0.2650504112243652,292.5721130371094,297.1499938964844,293.1499938964844,0.3868678212165832,-5250.94873046875,304.1033630371094,0.9193519353866576,0.4450452923774719,0.3111060857772827,292.55181884765625,297.1499938964844,293.1499938964844,0.5036574602127075,-8771.1689453125,304.0354309082031,0.9901270270347596,0.5505735874176025,0.5220819711685181,292.7367553710937,297.1499938964844,293.1499938964844,0.0160863064229488,-3998.2255859375,303.9258728027344,0.4180006384849548,0.050000000745058,0.2397087961435318,290.1399230957031,291.1499938964844,258.54998779296875,257.6290283203125,279.1241149902344,292.7358093261719,290.1393127441406,1.0,0.411971777677536,0.5915082097053528,0.5915082097053528,1.0,1.0,-1.9932994842529297,0.7940382361412048,1.19926118850708,0.3393833041191101,0.0,0.0,1.0,104.87346649169922,138.0,-24.379186630249023,-22081.79296875,805.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72784423828125,307.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.822265625,24480.0,0.0,0.0,0.5134299993515015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.555177927017212,-1.9973525922978297e-05,0.0,0.0005210661329329,0.0,0.0,418.1964721679688,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
458400,292.7242431640625,297.1499938964844,293.1499938964844,0.2949939370155334,-5451.4912109375,304.1247253417969,0.8535544872283936,0.3572600483894348,0.322494238615036,292.70123291015625,297.1499938964844,293.1499938964844,0.2152828127145767,-4479.564453125,304.1219787597656,0.7875942587852478,0.2783448100090027,0.2650504112243652,292.5721130371094,297.1499938964844,293.1499938964844,0.3868678212165832,-5250.94873046875,304.1033630371094,0.9193519353866576,0.4450452923774719,0.3111060857772827,292.55181884765625,297.1499938964844,293.1499938964844,0.5036574602127075,-8771.1689453125,304.0354309082031,0.9901270270347596,0.5505735874176025,0.5220819711685181,292.7367553710937,297.1499938964844,293.1499938964844,0.0160863064229488,-3998.2255859375,303.9258728027344,0.4180006384849548,0.050000000745058,0.2397087961435318,290.1399230957031,291.1499938964844,258.54998779296875,257.6290283203125,279.1241149902344,292.7358093261719,290.1393127441406,1.0,0.411971777677536,0.5915082097053528,0.5915082097053528,1.0,1.0,-1.9932994842529297,0.7940382361412048,1.19926118850708,0.3393833041191101,0.0,0.0,1.0,104.87346649169922,138.0,-24.379186630249023,-22081.79296875,805.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72784423828125,307.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.822265625,24480.0,0.0,0.0,0.5134299993515015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.555177927017212,-1.9973525922978297e-05,0.0,0.0005210661329329,0.0,0.0,418.1964721679688,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
458460,292.76043701171875,297.1499938964844,293.1499938964844,0.2986282110214233,-5502.95458984375,304.1271057128906,0.840654730796814,0.3607063293457031,0.3260833323001861,292.73516845703125,297.1499938964844,293.1499938964844,0.2197677344083786,-4552.19775390625,304.12384033203125,0.7766815423965454,0.2828341722488403,0.2698082327842712,292.6090393066406,297.1499938964844,293.1499938964844,0.3947072029113769,-5332.7783203125,304.1058654785156,0.9052127599716188,0.4521955549716949,0.3164811730384826,292.6085510253906,297.1499938964844,293.1499938964844,0.5082172751426697,-8816.212890625,304.0653686523437,0.9748924970626832,0.5541737675666809,0.5247240662574768,292.7610168457031,297.1499938964844,293.1499938964844,0.0165458507835865,-4045.15478515625,304.0077819824219,0.4086314737796783,0.050000000745058,0.2415466457605362,290.16485595703125,291.1499938964844,258.51922607421875,257.57763671875,279.1309814453125,292.7598876953125,290.1658630371094,1.0,0.4229223132133484,0.5900077819824219,0.5900077819824219,1.0,1.0,-2.0148844718933105,0.8023630976676941,1.2125213146209717,0.3432922959327698,0.0,0.0,1.0,115.25133514404295,141.0,15.292582511901855,-22414.384765625,859.9807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.843994140625,307.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.5217309594154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0005294906441122,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661211729049683,4.0,0.0,1.0
458520,292.76043701171875,297.1499938964844,293.1499938964844,0.2986282110214233,-5502.95458984375,304.1271057128906,0.840654730796814,0.3607063293457031,0.3260833323001861,292.73516845703125,297.1499938964844,293.1499938964844,0.2197677344083786,-4552.19775390625,304.12384033203125,0.7766815423965454,0.2828341722488403,0.2698082327842712,292.6090393066406,297.1499938964844,293.1499938964844,0.3947072029113769,-5332.7783203125,304.1058654785156,0.9052127599716188,0.4521955549716949,0.3164811730384826,292.6085510253906,297.1499938964844,293.1499938964844,0.5082172751426697,-8816.212890625,304.0653686523437,0.9748924970626832,0.5541737675666809,0.5247240662574768,292.7610168457031,297.1499938964844,293.1499938964844,0.0165458507835865,-4045.15478515625,304.0077819824219,0.4086314737796783,0.050000000745058,0.2415466457605362,290.16485595703125,291.1499938964844,258.51922607421875,257.57763671875,279.1309814453125,292.7598876953125,290.1658630371094,1.0,0.4229223132133484,0.5900077819824219,0.5900077819824219,1.0,1.0,-2.0148844718933105,0.8023630976676941,1.2125213146209717,0.3432922959327698,0.0,0.0,1.0,115.25133514404295,141.0,15.292582511901855,-22414.384765625,859.9807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.843994140625,307.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.5217309594154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0005294906441122,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661211729049683,4.0,0.0,1.0
458580,292.7945861816406,297.1499938964844,293.1499938964844,0.3019315600395202,-5549.783203125,304.1292419433594,0.8328912258148193,0.3636492788791656,0.3290843963623047,292.7672119140625,297.1499938964844,293.1499938964844,0.2239102274179458,-4619.15576171875,304.12567138671875,0.7705447673797607,0.2868410348892212,0.2739712297916412,292.6441345214844,297.1499938964844,293.1499938964844,0.4022067487239837,-5410.85546875,304.1080627441406,0.8978763222694397,0.4587790966033935,0.3213339745998382,292.6496276855469,297.1499938964844,293.1499938964844,0.5154921412467957,-8904.2783203125,304.08123779296875,0.965730845928192,0.5595489144325256,0.5298120379447937,292.78302001953125,297.1499938964844,293.1499938964844,0.0169714335352182,-4087.294921875,304.0871887207031,0.4027746915817261,0.050000000745058,0.2428851723670959,290.1766052246094,291.1499938964844,258.4877319335937,257.52508544921875,279.1343688964844,292.781982421875,290.1773376464844,1.0,0.4316290020942688,0.5886234641075134,0.5886234641075134,1.0,1.0,-2.037034273147583,0.8110296726226807,1.226004719734192,0.3473824560642242,0.0,0.0,1.0,122.98467254638672,144.0,15.306200981140137,-22675.3515625,906.6693115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9834289550781,307.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.904296875,24480.0,0.0,0.0,0.5292875170707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900579690933228,1.590078830718994,-2.088005385303404e-05,0.0,0.0005371595616452,0.0,0.0,446.9880065917969,0.0,0.0,0.0,0.8680811524391174,4.0,0.0,1.0
458640,292.7945861816406,297.1499938964844,293.1499938964844,0.3019315600395202,-5549.783203125,304.1292419433594,0.8328912258148193,0.3636492788791656,0.3290843963623047,292.7672119140625,297.1499938964844,293.1499938964844,0.2239102274179458,-4619.15576171875,304.12567138671875,0.7705447673797607,0.2868410348892212,0.2739712297916412,292.6441345214844,297.1499938964844,293.1499938964844,0.4022067487239837,-5410.85546875,304.1080627441406,0.8978763222694397,0.4587790966033935,0.3213339745998382,292.6496276855469,297.1499938964844,293.1499938964844,0.5154921412467957,-8904.2783203125,304.08123779296875,0.965730845928192,0.5595489144325256,0.5298120379447937,292.78302001953125,297.1499938964844,293.1499938964844,0.0169714335352182,-4087.294921875,304.0871887207031,0.4027746915817261,0.050000000745058,0.2428851723670959,290.1766052246094,291.1499938964844,258.4877319335937,257.52508544921875,279.1343688964844,292.781982421875,290.1773376464844,1.0,0.4316290020942688,0.5886234641075134,0.5886234641075134,1.0,1.0,-2.037034273147583,0.8110296726226807,1.226004719734192,0.3473824560642242,0.0,0.0,1.0,122.98467254638672,144.0,15.306200981140137,-22675.3515625,906.6693115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9834289550781,307.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.904296875,24480.0,0.0,0.0,0.5292875170707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900579690933228,1.590078830718994,-2.088005385303404e-05,0.0,0.0005371595616452,0.0,0.0,446.9880065917969,0.0,0.0,0.0,0.8680811524391174,4.0,0.0,1.0
458700,292.81085205078125,297.1499938964844,293.1499938964844,0.3033905029296875,-5570.3515625,304.1303405761719,0.830008327960968,0.3649569153785705,0.3304116427898407,292.782470703125,297.1499938964844,293.1499938964844,0.2258120626211166,-4649.75341796875,304.1266174316406,0.7684179544448853,0.288692444562912,0.2758789658546448,292.6606750488281,297.1499938964844,293.1499938964844,0.405785322189331,-5447.96044921875,304.10919189453125,0.8954080939292908,0.4619395434856415,0.3236432671546936,292.6677551269531,297.1499938964844,293.1499938964844,0.5191643238067627,-8949.890625,304.0870666503906,0.962431788444519,0.5623255968093872,0.5325219631195068,292.7930908203125,297.1499938964844,293.1499938964844,0.0171733070164918,-4106.4453125,304.1264343261719,0.400486022233963,0.050000000745058,0.2434376776218414,290.18218994140625,291.1499938964844,258.4718322753906,257.49853515625,279.13555908203125,292.7931213378906,290.1829833984375,1.0,0.4353799521923065,0.587994396686554,0.587994396686554,1.0,1.0,-2.0476114749908447,0.815189003944397,1.2324224710464478,0.3493627607822418,0.0,0.0,1.0,126.21786499023438,144.0,15.540852546691896,-22802.98046875,927.6878662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0597229003906,307.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.95703125,25560.0,0.0,0.0,0.5327808856964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907100439071655,1.5907310247421265,-2.089718509523664e-05,0.0,0.0005407048738561,0.0,0.0,447.5382385253906,0.0,0.0,0.0,0.8834062218666077,4.0,0.0,1.0
458760,292.8266296386719,297.1499938964844,293.1499938964844,0.3042635917663574,-5581.865234375,304.1323547363281,0.8277918696403503,0.3661530911922455,0.3316247761249542,292.7972717285156,297.1499938964844,293.1499938964844,0.227261334657669,-4672.427734375,304.1282653808594,0.7669329643249512,0.2904439866542816,0.2776758074760437,292.6766967773437,297.1499938964844,293.1499938964844,0.4086368083953857,-5476.7998046875,304.1114501953125,0.8937457799911499,0.4649947583675384,0.3258722722530365,292.6849365234375,297.1499938964844,293.1499938964844,0.5219690799713135,-8983.3427734375,304.0934143066406,0.9600178003311156,0.5650572776794434,0.5352036952972412,292.8026428222656,297.1499938964844,293.1499938964844,0.0173328854143619,-4125.27001953125,304.14801025390625,0.3995279967784881,0.0511878877878189,0.2451320886611938,290.2055053710937,291.1499938964844,258.4558410644531,257.47186279296875,279.1360168457031,292.8042297363281,290.2082824707031,1.0,0.4388700425624847,0.5873379111289978,0.5873379111289978,1.0,1.0,-2.0591495037078857,0.8197827935218811,1.23936665058136,0.3514520823955536,0.0,0.0,1.0,128.97662353515625,147.0,41.51440048217773,-23019.27734375,948.1491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1261901855469,307.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,25245.978515625,25560.0,0.0,0.0,0.5362286567687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616066813468933,1.6160883903503418,-2.156871778424829e-05,0.0,0.0005442039109766,0.0,0.0,469.2832946777344,0.0,0.0,0.0,0.8826972842216492,4.0,0.0,1.0
458820,292.8566589355469,297.1499938964844,293.1499938964844,0.306721031665802,-5616.65185546875,304.1340637207031,0.8266623020172119,0.3682542741298675,0.3336509168148041,292.82550048828125,297.1499938964844,293.1499938964844,0.2306266725063324,-4726.55322265625,304.1298217773437,0.7671679258346558,0.2936498820781708,0.2808606624603271,292.70758056640625,297.1499938964844,293.1499938964844,0.4153692424297333,-5546.5693359375,304.11297607421875,0.894378662109375,0.4707165956497192,0.3299874067306518,292.71734619140625,297.1499938964844,293.1499938964844,0.5289640426635742,-9072.330078125,304.1004333496094,0.9596378207206726,0.5702633857727051,0.5402340888977051,292.8244934082031,297.1499938964844,293.1499938964844,0.0202805940061807,-4460.443359375,304.143798828125,0.4113437533378601,0.0555689893662929,0.2647928297519684,290.20721435546875,291.1499938964844,258.423828125,257.4183654785156,279.1329650878906,292.8287048339844,290.20611572265625,1.0,0.4460788667201996,0.585454523563385,0.585454523563385,1.0,1.0,-2.0999996662139893,0.8363494873046875,1.2636502981185913,0.3592880070209503,0.0,0.0,1.0,132.21939086914062,150.0,2.400280237197876,-23400.818359375,998.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2295837402344,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.509765625,25560.0,0.0,0.0,0.5430683493614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236196756362915,1.6236413717269895,-2.1770796593045816e-05,0.0,0.0005511453491635,0.0,0.0,475.8938903808594,0.0,0.0,0.0,0.8864577412605286,4.0,0.0,1.0
458880,292.8566589355469,297.1499938964844,293.1499938964844,0.306721031665802,-5616.65185546875,304.1340637207031,0.8266623020172119,0.3682542741298675,0.3336509168148041,292.82550048828125,297.1499938964844,293.1499938964844,0.2306266725063324,-4726.55322265625,304.1298217773437,0.7671679258346558,0.2936498820781708,0.2808606624603271,292.70758056640625,297.1499938964844,293.1499938964844,0.4153692424297333,-5546.5693359375,304.11297607421875,0.894378662109375,0.4707165956497192,0.3299874067306518,292.71734619140625,297.1499938964844,293.1499938964844,0.5289640426635742,-9072.330078125,304.1004333496094,0.9596378207206726,0.5702633857727051,0.5402340888977051,292.8244934082031,297.1499938964844,293.1499938964844,0.0202805940061807,-4460.443359375,304.143798828125,0.4113437533378601,0.0555689893662929,0.2647928297519684,290.20721435546875,291.1499938964844,258.423828125,257.4183654785156,279.1329650878906,292.8287048339844,290.20611572265625,1.0,0.4460788667201996,0.585454523563385,0.585454523563385,1.0,1.0,-2.0999996662139893,0.8363494873046875,1.2636502981185913,0.3592880070209503,0.0,0.0,1.0,132.21939086914062,150.0,2.400280237197876,-23400.818359375,998.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2295837402344,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.509765625,25560.0,0.0,0.0,0.5430683493614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236196756362915,1.6236413717269895,-2.1770796593045816e-05,0.0,0.0005511453491635,0.0,0.0,475.8938903808594,0.0,0.0,0.0,0.8864577412605286,4.0,0.0,1.0
458940,292.8839416503906,297.1499938964844,293.1499938964844,0.3096385300159454,-5658.765625,304.1344909667969,0.8246856331825256,0.3701522648334503,0.3354986608028412,292.8514099121094,297.1499938964844,293.1499938964844,0.2342756688594818,-4785.7587890625,304.1304626464844,0.7664663195610046,0.2966180145740509,0.2838214933872223,292.7371826171875,297.1499938964844,293.1499938964844,0.4225335717201233,-5621.11474609375,304.1133728027344,0.8938186168670654,0.475924402475357,0.3337715268135071,292.7471923828125,297.1499938964844,293.1499938964844,0.536673367023468,-9172.5810546875,304.10406494140625,0.9581491351127625,0.5751681327819824,0.5450142025947571,292.8496398925781,297.1499938964844,293.1499938964844,0.0229285713285207,-4735.61279296875,304.1415100097656,0.4197448790073395,0.0587200298905372,0.2806302607059479,290.1806945800781,291.1499938964844,258.3920593261719,257.36505126953125,279.13336181640625,292.8546447753906,290.1791076660156,1.0,0.4529452621936798,0.5837938189506531,0.5837938189506531,1.0,1.0,-2.135087013244629,0.8504768013954163,1.284610152244568,0.3660242557525635,0.0,0.0,1.0,135.95748901367188,153.0,-26.692306518554688,-23701.169921875,1047.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30767822265625,307.8231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.12109375,26640.0,0.0,0.0,0.5498093366622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254857778549194,1.6255075931549072,-2.1820869733346623e-05,0.0,0.0005579865537583,0.0,0.0,477.5367126464844,0.0,0.0,0.0,0.9023867249488832,4.0,0.0,1.0
459000,292.8839416503906,297.1499938964844,293.1499938964844,0.3096385300159454,-5658.765625,304.1344909667969,0.8246856331825256,0.3701522648334503,0.3354986608028412,292.8514099121094,297.1499938964844,293.1499938964844,0.2342756688594818,-4785.7587890625,304.1304626464844,0.7664663195610046,0.2966180145740509,0.2838214933872223,292.7371826171875,297.1499938964844,293.1499938964844,0.4225335717201233,-5621.11474609375,304.1133728027344,0.8938186168670654,0.475924402475357,0.3337715268135071,292.7471923828125,297.1499938964844,293.1499938964844,0.536673367023468,-9172.5810546875,304.10406494140625,0.9581491351127625,0.5751681327819824,0.5450142025947571,292.8496398925781,297.1499938964844,293.1499938964844,0.0229285713285207,-4735.61279296875,304.1415100097656,0.4197448790073395,0.0587200298905372,0.2806302607059479,290.1806945800781,291.1499938964844,258.3920593261719,257.36505126953125,279.13336181640625,292.8546447753906,290.1791076660156,1.0,0.4529452621936798,0.5837938189506531,0.5837938189506531,1.0,1.0,-2.135087013244629,0.8504768013954163,1.284610152244568,0.3660242557525635,0.0,0.0,1.0,135.95748901367188,153.0,-26.692306518554688,-23701.169921875,1047.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30767822265625,307.8231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.12109375,26640.0,0.0,0.0,0.5498093366622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254857778549194,1.6255075931549072,-2.1820869733346623e-05,0.0,0.0005579865537583,0.0,0.0,477.5367126464844,0.0,0.0,0.0,0.9023867249488832,4.0,0.0,1.0
459060,292.90924072265625,297.1499938964844,293.1499938964844,0.3116849958896637,-5687.48193359375,304.13623046875,0.822155773639679,0.3717585802078247,0.3371201753616333,292.8753662109375,297.1499938964844,293.1499938964844,0.2372355610132217,-4832.9716796875,304.13201904296875,0.7651652693748474,0.2993202805519104,0.2865561842918396,292.7657165527344,297.1499938964844,293.1499938964844,0.4283485114574432,-5680.408203125,304.1158447265625,0.8924424052238464,0.4805971086025238,0.3371928036212921,292.7753295898437,297.1499938964844,293.1499938964844,0.5428767800331116,-9251.5869140625,304.1089782714844,0.9559120535850524,0.5796684622764587,0.5494513511657715,292.8750305175781,297.1499938964844,293.1499938964844,0.0250340942293405,-4957.5751953125,304.140869140625,0.4254226386547088,0.061180543154478,0.2929333746433258,290.1786804199219,291.1499938964844,258.3607788085937,257.3123474121094,279.135009765625,292.8800354003906,290.1778564453125,1.0,0.459315687417984,0.5823713541030884,0.5823713541030884,1.0,1.0,-2.1645376682281494,0.8622800707817078,1.3022576570510864,0.3716282546520233,0.0,0.0,1.0,139.94857788085938,156.0,-13.134687423706056,-24043.982421875,1091.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3560791015625,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.28125,26640.0,0.0,0.0,0.5565944314002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655350923538208,1.6553735733032229,-2.2630068997386843e-05,0.0,0.0005648725782521,0.0,0.0,504.3449401855469,0.0,0.0,0.0,0.9038901329040528,4.0,0.0,1.0
459120,292.90924072265625,297.1499938964844,293.1499938964844,0.3116849958896637,-5687.48193359375,304.13623046875,0.822155773639679,0.3717585802078247,0.3371201753616333,292.8753662109375,297.1499938964844,293.1499938964844,0.2372355610132217,-4832.9716796875,304.13201904296875,0.7651652693748474,0.2993202805519104,0.2865561842918396,292.7657165527344,297.1499938964844,293.1499938964844,0.4283485114574432,-5680.408203125,304.1158447265625,0.8924424052238464,0.4805971086025238,0.3371928036212921,292.7753295898437,297.1499938964844,293.1499938964844,0.5428767800331116,-9251.5869140625,304.1089782714844,0.9559120535850524,0.5796684622764587,0.5494513511657715,292.8750305175781,297.1499938964844,293.1499938964844,0.0250340942293405,-4957.5751953125,304.140869140625,0.4254226386547088,0.061180543154478,0.2929333746433258,290.1786804199219,291.1499938964844,258.3607788085937,257.3123474121094,279.135009765625,292.8800354003906,290.1778564453125,1.0,0.459315687417984,0.5823713541030884,0.5823713541030884,1.0,1.0,-2.1645376682281494,0.8622800707817078,1.3022576570510864,0.3716282546520233,0.0,0.0,1.0,139.94857788085938,156.0,-13.134687423706056,-24043.982421875,1091.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3560791015625,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.28125,26640.0,0.0,0.0,0.5565944314002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655350923538208,1.6553735733032229,-2.2630068997386843e-05,0.0,0.0005648725782521,0.0,0.0,504.3449401855469,0.0,0.0,0.0,0.9038901329040528,4.0,0.0,1.0
459180,292.93292236328125,297.1499938964844,293.1499938964844,0.3138591349124908,-5718.4931640625,304.13720703125,0.8193942904472351,0.3730579614639282,0.338472843170166,292.89776611328125,297.1499938964844,293.1499938964844,0.2402690798044204,-4881.693359375,304.1329650878906,0.7636016607284546,0.3017369508743286,0.289030909538269,292.7928771972656,297.1499938964844,293.1499938964844,0.4342675507068634,-5741.05029296875,304.11737060546875,0.8907260298728943,0.4848249852657318,0.3402903974056244,292.8018493652344,297.1499938964844,293.1499938964844,0.5493160486221313,-9334.7412109375,304.1119079589844,0.9533738493919371,0.5837793350219727,0.5535168051719666,292.8993530273437,297.1499938964844,293.1499938964844,0.0270232483744621,-5121.8642578125,304.1405334472656,0.4295316934585571,0.0632179155945777,0.3031167387962341,290.15966796875,291.1499938964844,258.3302917480469,257.2607116699219,279.13677978515625,292.9041748046875,290.1586608886719,1.0,0.4651919901371002,0.5811399817466736,0.5811399817466736,1.0,1.0,-2.189972162246704,0.8724488019943237,1.3175232410430908,0.3764469623565674,0.0,0.0,1.0,143.94790649414062,159.0,-23.03249931335449,-24269.455078125,1133.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4129638671875,307.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.453125,26640.0,0.0,0.0,0.5630927085876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589457988739014,1.6589685678482056,-2.2728465410182253e-05,0.0,0.0005714675062336,0.0,0.0,507.637939453125,0.0,0.0,0.0,0.9056776762008668,4.0,0.0,1.0
459240,292.93292236328125,297.1499938964844,293.1499938964844,0.3138591349124908,-5718.4931640625,304.13720703125,0.8193942904472351,0.3730579614639282,0.338472843170166,292.89776611328125,297.1499938964844,293.1499938964844,0.2402690798044204,-4881.693359375,304.1329650878906,0.7636016607284546,0.3017369508743286,0.289030909538269,292.7928771972656,297.1499938964844,293.1499938964844,0.4342675507068634,-5741.05029296875,304.11737060546875,0.8907260298728943,0.4848249852657318,0.3402903974056244,292.8018493652344,297.1499938964844,293.1499938964844,0.5493160486221313,-9334.7412109375,304.1119079589844,0.9533738493919371,0.5837793350219727,0.5535168051719666,292.8993530273437,297.1499938964844,293.1499938964844,0.0270232483744621,-5121.8642578125,304.1405334472656,0.4295316934585571,0.0632179155945777,0.3031167387962341,290.15966796875,291.1499938964844,258.3302917480469,257.2607116699219,279.13677978515625,292.9041748046875,290.1586608886719,1.0,0.4651919901371002,0.5811399817466736,0.5811399817466736,1.0,1.0,-2.189972162246704,0.8724488019943237,1.3175232410430908,0.3764469623565674,0.0,0.0,1.0,143.94790649414062,159.0,-23.03249931335449,-24269.455078125,1133.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4129638671875,307.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.453125,26640.0,0.0,0.0,0.5630927085876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589457988739014,1.6589685678482056,-2.2728465410182253e-05,0.0,0.0005714675062336,0.0,0.0,507.637939453125,0.0,0.0,0.0,0.9056776762008668,4.0,0.0,1.0
459300,292.9442749023437,297.1499938964844,293.1499938964844,0.3148192465305328,-5732.125,304.1377868652344,0.8179565072059631,0.3735741972923279,0.339036226272583,292.9084777832031,297.1499938964844,293.1499938964844,0.241676464676857,-4904.22314453125,304.13348388671875,0.762753427028656,0.3028223812580108,0.2901573181152344,292.8058776855469,297.1499938964844,293.1499938964844,0.4370704293251037,-5769.64453125,304.1181945800781,0.8898064494132996,0.4867908656597137,0.3417334258556366,292.8145446777344,297.1499938964844,293.1499938964844,0.5523685812950134,-9374.06640625,304.1132507324219,0.9520517587661744,0.5856953859329224,0.5554178357124329,292.910888671875,297.1499938964844,293.1499938964844,0.0279231648892164,-5202.28369140625,304.140625,0.4311760067939758,0.0641195699572563,0.3076353371143341,290.150146484375,291.1499938964844,258.31549072265625,257.2354431152344,279.1376342773437,292.91571044921875,290.14923095703125,1.0,0.4679545760154724,0.5805860161781311,0.5805860161781311,1.0,1.0,-2.201446771621704,0.8770308494567871,1.324415922164917,0.3786177635192871,0.0,0.0,1.0,145.9215545654297,159.0,-24.314186096191406,-24374.302734375,1153.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4481811523437,307.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26621.826171875,27720.0,0.0,0.0,0.566178023815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595185995101929,1.659541368484497,-2.2744163288734853e-05,0.0,0.0005745987291447,0.0,0.0,508.1639099121094,0.0,0.0,0.0,0.9209624528884888,4.0,0.0,1.0
459360,292.95538330078125,297.1499938964844,293.1499938964844,0.3151975274085998,-5736.80029296875,304.1393127441406,0.8164789080619812,0.3739990890026092,0.3395196497440338,292.9189453125,297.1499938964844,293.1499938964844,0.2426279783248901,-4918.875,304.134765625,0.7618637681007385,0.3038257658481598,0.2912073135375976,292.8185729980469,297.1499938964844,293.1499938964844,0.4390995800495147,-5789.5986328125,304.1203308105469,0.8888559937477112,0.4886549711227417,0.3431108891963959,292.826904296875,297.1499938964844,293.1499938964844,0.5544777512550354,-9399.8857421875,304.1161193847656,0.9507022500038148,0.5875179767608643,0.5572351813316345,292.9220275878906,297.1499938964844,293.1499938964844,0.0287041328847408,-5269.9951171875,304.1408996582031,0.4326095283031463,0.0649595037102699,0.3118574619293213,290.15936279296875,291.1499938964844,258.3009948730469,257.2105712890625,279.1383361816406,292.92645263671875,290.1602478027344,1.0,0.4706117808818817,0.5800567865371704,0.5800567865371704,1.0,1.0,-2.212198495864868,0.8813107013702393,1.3308876752853394,0.3806402087211609,0.0,0.0,1.0,147.87646484375,162.0,1.587063908576965,-24557.763671875,1172.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4749450683594,307.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.041015625,27720.0,0.0,0.0,0.5692862272262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841524839401243,1.6841758489608765,-2.3424403480021283e-05,0.0,0.000577753118705,0.0,0.0,531.1312255859375,0.0,0.0,0.0,0.9198358654975892,4.0,0.0,1.0
459420,292.9767150878906,297.1499938964844,293.1499938964844,0.3161654770374298,-5749.90576171875,304.1412353515625,0.8134046196937561,0.374603122472763,0.3402524292469024,292.9390563964844,297.1499938964844,293.1499938964844,0.2446717172861099,-4951.0126953125,304.1364440917969,0.7599679827690125,0.3055986762046814,0.2930786907672882,292.84307861328125,297.1499938964844,293.1499938964844,0.4434660375118255,-5833.392578125,304.1228942871094,0.8868487477302551,0.4920797348022461,0.3456462621688843,292.8506164550781,297.1499938964844,293.1499938964844,0.5591485500335693,-9458.9521484375,304.1195983886719,0.947917342185974,0.5908924341201782,0.5606045126914978,292.94305419921875,297.1499938964844,293.1499938964844,0.0302068255841732,-5399.48828125,304.1414489746094,0.4349197447299957,0.0664725750684738,0.3195116221904754,290.159912109375,291.1499938964844,258.2731018066406,257.162353515625,279.13970947265625,292.9466247558594,290.1597900390625,1.0,0.4756192862987518,0.5790951251983643,0.5790951251983643,1.0,1.0,-2.231614351272583,0.8890213370323181,1.3425930738449097,0.3842785060405731,0.0,0.0,1.0,151.72608947753906,165.0,-1.3173437118530271,-24759.083984375,1208.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53485107421875,308.0360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,27648.82421875,27720.0,0.0,0.0,0.5752727389335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691225528717041,1.6912492513656616,-2.362157101742924e-05,0.0,0.0005838287179358,0.0,0.0,537.851318359375,0.0,0.0,0.0,0.9233492612838744,4.0,0.0,1.0
459480,292.9767150878906,297.1499938964844,293.1499938964844,0.3161654770374298,-5749.90576171875,304.1412353515625,0.8134046196937561,0.374603122472763,0.3402524292469024,292.9390563964844,297.1499938964844,293.1499938964844,0.2446717172861099,-4951.0126953125,304.1364440917969,0.7599679827690125,0.3055986762046814,0.2930786907672882,292.84307861328125,297.1499938964844,293.1499938964844,0.4434660375118255,-5833.392578125,304.1228942871094,0.8868487477302551,0.4920797348022461,0.3456462621688843,292.8506164550781,297.1499938964844,293.1499938964844,0.5591485500335693,-9458.9521484375,304.1195983886719,0.947917342185974,0.5908924341201782,0.5606045126914978,292.94305419921875,297.1499938964844,293.1499938964844,0.0302068255841732,-5399.48828125,304.1414489746094,0.4349197447299957,0.0664725750684738,0.3195116221904754,290.159912109375,291.1499938964844,258.2731018066406,257.162353515625,279.13970947265625,292.9466247558594,290.1597900390625,1.0,0.4756192862987518,0.5790951251983643,0.5790951251983643,1.0,1.0,-2.231614351272583,0.8890213370323181,1.3425930738449097,0.3842785060405731,0.0,0.0,1.0,151.72608947753906,165.0,-1.3173437118530271,-24759.083984375,1208.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53485107421875,308.0360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,27648.82421875,27720.0,0.0,0.0,0.5752727389335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691225528717041,1.6912492513656616,-2.362157101742924e-05,0.0,0.0005838287179358,0.0,0.0,537.851318359375,0.0,0.0,0.0,0.9233492612838744,4.0,0.0,1.0
459540,292.9967956542969,297.1499938964844,293.1499938964844,0.3168909251689911,-5759.6572265625,304.1429443359375,0.8102076649665833,0.3749157190322876,0.3407182097434997,292.9580993652344,297.1499938964844,293.1499938964844,0.2464843690395355,-4979.49072265625,304.137939453125,0.7579622864723206,0.3070830106735229,0.2946724891662597,292.8661804199219,297.1499938964844,293.1499938964844,0.4475392699241638,-5874.21484375,304.1251525878906,0.884767472743988,0.4951694905757904,0.347938060760498,292.8729248046875,297.1499938964844,293.1499938964844,0.5635319948196411,-9514.5185546875,304.1224060058594,0.9450746178627014,0.5939504504203796,0.5636684894561768,292.9623718261719,297.1499938964844,293.1499938964844,0.0315670073032379,-5514.79833984375,304.1420288085937,0.4366126656532287,0.0677919164299964,0.3262544274330139,290.15692138671875,291.1499938964844,258.2469787597656,257.1164855957031,279.14093017578125,292.9652404785156,290.15692138671875,1.0,0.4802562892436981,0.5782530903816223,0.5782530903816223,1.0,1.0,-2.248622417449951,0.8957641124725342,1.352858304977417,0.3874583840370178,0.0,0.0,1.0,155.48451232910156,168.0,-2.745465040206909,-24938.984375,1241.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6139221191406,308.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3203125,28800.0,0.0,0.0,0.5807886123657227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928914785385132,1.6929150819778442,-2.366812805121299e-05,0.0,0.0005894266068935,0.0,0.0,539.4422607421875,0.0,0.0,0.0,0.9391767978668212,4.0,0.0,1.0
459600,292.9967956542969,297.1499938964844,293.1499938964844,0.3168909251689911,-5759.6572265625,304.1429443359375,0.8102076649665833,0.3749157190322876,0.3407182097434997,292.9580993652344,297.1499938964844,293.1499938964844,0.2464843690395355,-4979.49072265625,304.137939453125,0.7579622864723206,0.3070830106735229,0.2946724891662597,292.8661804199219,297.1499938964844,293.1499938964844,0.4475392699241638,-5874.21484375,304.1251525878906,0.884767472743988,0.4951694905757904,0.347938060760498,292.8729248046875,297.1499938964844,293.1499938964844,0.5635319948196411,-9514.5185546875,304.1224060058594,0.9450746178627014,0.5939504504203796,0.5636684894561768,292.9623718261719,297.1499938964844,293.1499938964844,0.0315670073032379,-5514.79833984375,304.1420288085937,0.4366126656532287,0.0677919164299964,0.3262544274330139,290.15692138671875,291.1499938964844,258.2469787597656,257.1164855957031,279.14093017578125,292.9652404785156,290.15692138671875,1.0,0.4802562892436981,0.5782530903816223,0.5782530903816223,1.0,1.0,-2.248622417449951,0.8957641124725342,1.352858304977417,0.3874583840370178,0.0,0.0,1.0,155.48451232910156,168.0,-2.745465040206909,-24938.984375,1241.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6139221191406,308.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3203125,28800.0,0.0,0.0,0.5807886123657227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928914785385132,1.6929150819778442,-2.366812805121299e-05,0.0,0.0005894266068935,0.0,0.0,539.4422607421875,0.0,0.0,0.0,0.9391767978668212,4.0,0.0,1.0
459660,293.015869140625,297.1499938964844,293.1499938964844,0.3165276348590851,-5753.02294921875,304.1458740234375,0.8068463802337646,0.3749282956123352,0.340919554233551,292.9761657714844,297.1499938964844,293.1499938964844,0.2474091500043869,-4993.00390625,304.140380859375,0.7558407187461853,0.308281660079956,0.2959977686405182,292.88800048828125,297.1499938964844,293.1499938964844,0.4501546323299408,-5899.2197265625,304.1289978027344,0.8826097249984741,0.4979360699653625,0.3500056862831116,292.89404296875,297.1499938964844,293.1499938964844,0.5661637783050537,-9545.7490234375,304.12713623046875,0.9421542882919312,0.5966845750808716,0.5664329528808594,292.9801330566406,297.1499938964844,293.1499938964844,0.0326685048639774,-5604.888671875,304.1428527832031,0.4377744793891907,0.0689422041177749,0.3322126567363739,290.1837158203125,291.1499938964844,258.222900390625,257.07342529296875,279.14215087890625,292.9824523925781,290.1845397949219,1.0,0.4845614433288574,0.5775269269943237,0.5775269269943237,1.0,1.0,-2.2634191513061523,0.901626467704773,1.3617926836013794,0.3902273178100586,0.0,0.0,1.0,159.16943359375,171.0,22.633026123046875,-25197.044921875,1272.4420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6810302734375,308.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.5861276388168335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0005948449834249,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
459720,293.015869140625,297.1499938964844,293.1499938964844,0.3165276348590851,-5753.02294921875,304.1458740234375,0.8068463802337646,0.3749282956123352,0.340919554233551,292.9761657714844,297.1499938964844,293.1499938964844,0.2474091500043869,-4993.00390625,304.140380859375,0.7558407187461853,0.308281660079956,0.2959977686405182,292.88800048828125,297.1499938964844,293.1499938964844,0.4501546323299408,-5899.2197265625,304.1289978027344,0.8826097249984741,0.4979360699653625,0.3500056862831116,292.89404296875,297.1499938964844,293.1499938964844,0.5661637783050537,-9545.7490234375,304.12713623046875,0.9421542882919312,0.5966845750808716,0.5664329528808594,292.9801330566406,297.1499938964844,293.1499938964844,0.0326685048639774,-5604.888671875,304.1428527832031,0.4377744793891907,0.0689422041177749,0.3322126567363739,290.1837158203125,291.1499938964844,258.222900390625,257.07342529296875,279.14215087890625,292.9824523925781,290.1845397949219,1.0,0.4845614433288574,0.5775269269943237,0.5775269269943237,1.0,1.0,-2.2634191513061523,0.901626467704773,1.3617926836013794,0.3902273178100586,0.0,0.0,1.0,159.16943359375,171.0,22.633026123046875,-25197.044921875,1272.4420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6810302734375,308.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.5861276388168335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0005948449834249,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
459780,293.03399658203125,297.1499938964844,293.1499938964844,0.3162281811237335,-5747.90869140625,304.1477355957031,0.8033010959625244,0.3746531307697296,0.3408585786819458,292.99334716796875,297.1499938964844,293.1499938964844,0.248346671462059,-5007.21728515625,304.1420288085937,0.7535977363586426,0.3091998994350433,0.2970562875270843,292.9084777832031,297.1499938964844,293.1499938964844,0.452933520078659,-5926.5576171875,304.13134765625,0.8803781867027283,0.5004159808158875,0.35186567902565,292.9139709472656,297.1499938964844,293.1499938964844,0.5690365433692932,-9581.39453125,304.12994384765625,0.9391526579856871,0.5991306304931641,0.5689142942428589,292.9964294433594,297.1499938964844,293.1499938964844,0.0336938984692096,-5688.96923828125,304.1435241699219,0.4384636878967285,0.0699394270777702,0.3374646604061126,290.1954650878906,291.1499938964844,258.2012023925781,257.03350830078125,279.143310546875,292.9983825683594,290.19610595703125,1.0,0.4885621964931488,0.5769177079200745,0.5769177079200745,1.0,1.0,-2.2761423587799072,0.9066750407218932,1.3694672584533691,0.3926207423210144,0.0,0.0,1.0,162.79202270507812,174.0,17.90250015258789,-25356.08984375,1301.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7607116699219,308.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,28766.900390625,28800.0,0.0,0.0,0.5910515785217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250819206237793,1.7251064777374268,-2.4576789655839093e-05,0.0,0.000599842169322,0.0,0.0,570.8040161132812,0.0,0.0,0.0,0.9417724609375,4.0,0.0,1.0
459840,293.03399658203125,297.1499938964844,293.1499938964844,0.3162281811237335,-5747.90869140625,304.1477355957031,0.8033010959625244,0.3746531307697296,0.3408585786819458,292.99334716796875,297.1499938964844,293.1499938964844,0.248346671462059,-5007.21728515625,304.1420288085937,0.7535977363586426,0.3091998994350433,0.2970562875270843,292.9084777832031,297.1499938964844,293.1499938964844,0.452933520078659,-5926.5576171875,304.13134765625,0.8803781867027283,0.5004159808158875,0.35186567902565,292.9139709472656,297.1499938964844,293.1499938964844,0.5690365433692932,-9581.39453125,304.12994384765625,0.9391526579856871,0.5991306304931641,0.5689142942428589,292.9964294433594,297.1499938964844,293.1499938964844,0.0336938984692096,-5688.96923828125,304.1435241699219,0.4384636878967285,0.0699394270777702,0.3374646604061126,290.1954650878906,291.1499938964844,258.2012023925781,257.03350830078125,279.143310546875,292.9983825683594,290.19610595703125,1.0,0.4885621964931488,0.5769177079200745,0.5769177079200745,1.0,1.0,-2.2761423587799072,0.9066750407218932,1.3694672584533691,0.3926207423210144,0.0,0.0,1.0,162.79202270507812,174.0,17.90250015258789,-25356.08984375,1301.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7607116699219,308.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,28766.900390625,28800.0,0.0,0.0,0.5910515785217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250819206237793,1.7251064777374268,-2.4576789655839093e-05,0.0,0.000599842169322,0.0,0.0,570.8040161132812,0.0,0.0,0.0,0.9417724609375,4.0,0.0,1.0
459900,293.0426940917969,297.1499938964844,293.1499938964844,0.3159652352333069,-5743.75439453125,304.14862060546875,0.8014847636222839,0.374409019947052,0.3407331705093384,293.0016174316406,297.1499938964844,293.1499938964844,0.2487107664346695,-5012.6650390625,304.1427917480469,0.7524322271347046,0.3095547258853912,0.2974872589111328,292.9182434082031,297.1499938964844,293.1499938964844,0.4542013704776764,-5939.0078125,304.1324462890625,0.8792403340339661,0.5015556812286377,0.3527253568172455,292.9234619140625,297.1499938964844,293.1499938964844,0.5703393220901489,-9597.5419921875,304.1312255859375,0.9376276731491088,0.6002533435821533,0.5700600147247314,293.0040588378906,297.1499938964844,293.1499938964844,0.0341589786112308,-5726.86328125,304.14385986328125,0.4386489391326904,0.0703851506114006,0.3398467004299164,290.20123291015625,291.1499938964844,258.1913452148437,257.0149230957031,279.1438903808594,293.0058898925781,290.2019348144531,1.0,0.4904567301273346,0.576657235622406,0.576657235622406,1.0,1.0,-2.281780481338501,0.9089195132255554,1.3728609085083008,0.3936906456947326,0.0,0.0,1.0,164.58175659179688,174.0,17.2883243560791,-25431.130859375,1314.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80645751953125,308.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,28783.93359375,29880.0,0.0,0.0,0.593325674533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255926132202148,1.7256171703338623,-2.4591343390056863e-05,0.0,0.0006021501612849,0.0,0.0,571.3110961914062,0.0,0.0,0.0,0.957025945186615,4.0,0.0,1.0
459960,293.0512390136719,297.1499938964844,293.1499938964844,0.3151559829711914,-5731.22705078125,304.1503601074219,0.7996389865875244,0.3740919232368469,0.3405448794364929,293.009765625,297.1499938964844,293.1499938964844,0.2486327439546585,-5010.56396484375,304.1442565917969,0.7512362003326416,0.3098397552967071,0.297853946685791,292.9277648925781,297.1499938964844,293.1499938964844,0.4547209143638611,-5943.2314453125,304.1347045898437,0.8780855536460876,0.5026259422302246,0.3535394370555877,292.9327087402344,297.1499938964844,293.1499938964844,0.5707303881645203,-9600.779296875,304.1339416503906,0.9360836744308472,0.6013046503067017,0.5711435079574585,293.0113830566406,297.1499938964844,293.1499938964844,0.0345174297690391,-5754.58642578125,304.1443176269531,0.4387375116348266,0.0707983076572418,0.3420805633068084,290.22491455078125,291.1499938964844,258.18218994140625,256.99725341796875,279.1445007324219,293.01318359375,290.2271728515625,1.0,0.4922859072685241,0.5764266848564148,0.5764266848564148,1.0,1.0,-2.2869582176208496,0.9109880924224854,1.3759701251983645,0.3946823477745056,0.0,0.0,1.0,166.36033630371094,177.0,41.8817138671875,-25583.3515625,1327.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8429870605469,308.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.115234375,29880.0,0.0,0.0,0.5956096649169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749561429023743,1.7495867013931274,-2.5279243345721625e-05,0.0,0.0006044681067578,0.0,0.0,595.4503173828125,0.0,0.0,0.0,0.9555160403251648,4.0,0.0,1.0
460020,293.0677185058594,297.1499938964844,293.1499938964844,0.3138506710529327,-5711.49755859375,304.1523742675781,0.7958505749702454,0.3732545673847198,0.3399780988693237,293.0255126953125,297.1499938964844,293.1499938964844,0.2486912459135055,-5010.5107421875,304.14605712890625,0.748741626739502,0.310199499130249,0.2983874976634979,292.9459228515625,297.1499938964844,293.1499938964844,0.4562608897686004,-5957.7587890625,304.13720703125,0.8757123351097107,0.5045702457427979,0.3550248444080353,292.95050048828125,297.1499938964844,293.1499938964844,0.572148323059082,-9617.3037109375,304.13690185546875,0.9329217672348022,0.6032055020332336,0.5731111168861389,293.02508544921875,297.1499938964844,293.1499938964844,0.0352351181209087,-5811.51318359375,304.14501953125,0.4386317133903503,0.0715289413928985,0.3461144864559173,290.2521057128906,291.1499938964844,258.1661376953125,256.96502685546875,279.1457214355469,293.0269775390625,290.2532958984375,1.0,0.4957520067691803,0.5760603547096252,0.5760603547096252,1.0,1.0,-2.2959132194519043,0.9145957231521606,1.3813176155090332,0.3964318931102752,0.0,0.0,1.0,169.8905029296875,180.0,36.55048751831055,-25727.287109375,1352.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91900634765625,308.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.583984375,29880.0,0.0,0.0,0.5999290943145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561851739883425,1.7562105655670166,-2.547101757954806e-05,0.0,0.0006088517257012,0.0,0.0,602.2390747070312,0.0,0.0,0.0,0.958799123764038,4.0,0.0,1.0
