time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0677185058594,297.1499938964844,293.1499938964844,0.3138506710529327,-5711.49755859375,304.1523742675781,0.7958505749702454,0.3732545673847198,0.3399780988693237,293.0255126953125,297.1499938964844,293.1499938964844,0.2486912459135055,-5010.5107421875,304.14605712890625,0.748741626739502,0.310199499130249,0.2983874976634979,292.9459228515625,297.1499938964844,293.1499938964844,0.4562608897686004,-5957.7587890625,304.13720703125,0.8757123351097107,0.5045702457427979,0.3550248444080353,292.95050048828125,297.1499938964844,293.1499938964844,0.572148323059082,-9617.3037109375,304.13690185546875,0.9329217672348022,0.6032055020332336,0.5731111168861389,293.02508544921875,297.1499938964844,293.1499938964844,0.0352351181209087,-5811.51318359375,304.14501953125,0.4386317133903503,0.0715289413928985,0.3461144864559173,290.2521057128906,291.1499938964844,258.1661376953125,256.96502685546875,279.1457214355469,293.0269775390625,290.2532958984375,1.0,0.4957520067691803,0.5760603547096252,0.5760603547096252,1.0,1.0,-2.2959132194519043,0.9145957231521606,1.3813176155090332,0.3964318931102752,0.0,0.0,1.0,169.8905029296875,180.0,36.55048751831055,-25727.287109375,1352.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91900634765625,308.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.583984375,29880.0,0.0,0.0,0.5999290943145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561851739883425,1.7562105655670166,-2.547101757954806e-05,0.0,0.0006088517257012,0.0,0.0,602.2390747070312,0.0,0.0,0.0,0.958799123764038,4.0,0.0,1.0
460140,293.0833435058594,297.1499938964844,293.1499938964844,0.3124020099639892,-5689.9208984375,304.15399169921875,0.7919670939445496,0.3721663355827331,0.3391856551170349,293.0406188964844,297.1499938964844,293.1499938964844,0.2485737204551696,-5007.82861328125,304.1475524902344,0.7461288571357727,0.3102865219116211,0.2986633777618408,292.96295166015625,297.1499938964844,293.1499938964844,0.4576877057552337,-5971.3935546875,304.1390686035156,0.8732896447181702,0.5062857866287231,0.3563478589057922,292.9671630859375,297.1499938964844,293.1499938964844,0.5734626650810242,-9632.978515625,304.1390686035156,0.9297068119049072,0.6048756241798401,0.5748568773269653,293.03765869140625,297.1499938964844,293.1499938964844,0.0358616486191749,-5861.15771484375,304.1456298828125,0.4381909966468811,0.0721407011151313,0.3496035635471344,290.27374267578125,291.1499938964844,258.1534118652344,256.937255859375,279.14697265625,293.0399169921875,290.2749328613281,1.0,0.4989793002605438,0.5758222937583923,0.5758222937583923,1.0,1.0,-2.3031716346740723,0.9175772070884703,1.385594367980957,0.3979120552539825,0.0,0.0,1.0,173.3787841796875,183.0,32.16160202026367,-25851.55078125,1374.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0084533691406,308.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.908203125,30960.0,0.0,0.0,0.6037815809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.5514866138109937e-05,0.0,0.0006127615342848,0.0,0.0,603.7948608398438,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
460200,293.0833435058594,297.1499938964844,293.1499938964844,0.3124020099639892,-5689.9208984375,304.15399169921875,0.7919670939445496,0.3721663355827331,0.3391856551170349,293.0406188964844,297.1499938964844,293.1499938964844,0.2485737204551696,-5007.82861328125,304.1475524902344,0.7461288571357727,0.3102865219116211,0.2986633777618408,292.96295166015625,297.1499938964844,293.1499938964844,0.4576877057552337,-5971.3935546875,304.1390686035156,0.8732896447181702,0.5062857866287231,0.3563478589057922,292.9671630859375,297.1499938964844,293.1499938964844,0.5734626650810242,-9632.978515625,304.1390686035156,0.9297068119049072,0.6048756241798401,0.5748568773269653,293.03765869140625,297.1499938964844,293.1499938964844,0.0358616486191749,-5861.15771484375,304.1456298828125,0.4381909966468811,0.0721407011151313,0.3496035635471344,290.27374267578125,291.1499938964844,258.1534118652344,256.937255859375,279.14697265625,293.0399169921875,290.2749328613281,1.0,0.4989793002605438,0.5758222937583923,0.5758222937583923,1.0,1.0,-2.3031716346740723,0.9175772070884703,1.385594367980957,0.3979120552539825,0.0,0.0,1.0,173.3787841796875,183.0,32.16160202026367,-25851.55078125,1374.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0084533691406,308.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.908203125,30960.0,0.0,0.0,0.6037815809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.5514866138109937e-05,0.0,0.0006127615342848,0.0,0.0,603.7948608398438,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
460260,293.09832763671875,297.1499938964844,293.1499938964844,0.310021162033081,-5654.25732421875,304.1565856933594,0.7879772782325745,0.3708164393901825,0.3381632268428802,293.0552062988281,297.1499938964844,293.1499938964844,0.2476535439491272,-4991.708984375,304.1498718261719,0.7433927059173584,0.3100992739200592,0.2986831665039062,292.97900390625,297.1499938964844,293.1499938964844,0.4578654766082763,-5971.60595703125,304.1423645019531,0.8708093166351318,0.5077658891677856,0.3575107455253601,292.98297119140625,297.1499938964844,293.1499938964844,0.5732718110084534,-9627.8642578125,304.1429443359375,0.9264315962791444,0.6063023805618286,0.5763808488845825,293.0491943359375,297.1499938964844,293.1499938964844,0.0362729392945766,-5891.36279296875,304.1463928222656,0.4374561607837677,0.0726450756192207,0.3526030480861664,290.3211975097656,291.1499938964844,258.144287109375,256.9143981933594,279.1483154296875,293.0521240234375,290.3230285644531,1.0,0.5019850730895996,0.57571941614151,0.57571941614151,1.0,1.0,-2.308799266815185,0.9199705719947816,1.3888286352157593,0.3991474211215973,0.0,0.0,1.0,176.83633422851562,186.0,52.64945983886719,-26049.703125,1394.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0814208984375,308.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.6074707508087158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.00061650556745,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
460320,293.09832763671875,297.1499938964844,293.1499938964844,0.310021162033081,-5654.25732421875,304.1565856933594,0.7879772782325745,0.3708164393901825,0.3381632268428802,293.0552062988281,297.1499938964844,293.1499938964844,0.2476535439491272,-4991.708984375,304.1498718261719,0.7433927059173584,0.3100992739200592,0.2986831665039062,292.97900390625,297.1499938964844,293.1499938964844,0.4578654766082763,-5971.60595703125,304.1423645019531,0.8708093166351318,0.5077658891677856,0.3575107455253601,292.98297119140625,297.1499938964844,293.1499938964844,0.5732718110084534,-9627.8642578125,304.1429443359375,0.9264315962791444,0.6063023805618286,0.5763808488845825,293.0491943359375,297.1499938964844,293.1499938964844,0.0362729392945766,-5891.36279296875,304.1463928222656,0.4374561607837677,0.0726450756192207,0.3526030480861664,290.3211975097656,291.1499938964844,258.144287109375,256.9143981933594,279.1483154296875,293.0521240234375,290.3230285644531,1.0,0.5019850730895996,0.57571941614151,0.57571941614151,1.0,1.0,-2.308799266815185,0.9199705719947816,1.3888286352157593,0.3991474211215973,0.0,0.0,1.0,176.83633422851562,186.0,52.64945983886719,-26049.703125,1394.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0814208984375,308.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.6074707508087158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.00061650556745,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
460380,293.1126403808594,297.1499938964844,293.1499938964844,0.3078101277351379,-5621.62841796875,304.1580505371094,0.7838917970657349,0.3692244291305542,0.3369183540344238,293.0693054199219,297.1499938964844,293.1499938964844,0.2468065768480301,-4977.30419921875,304.1513061523437,0.7405370473861694,0.3096438646316528,0.2984481155872345,292.9940795898437,297.1499938964844,293.1499938964844,0.4583835899829864,-5976.0400390625,304.1440124511719,0.8682827949523926,0.5090404152870178,0.3585239052772522,292.9978332519531,297.1499938964844,293.1499938964844,0.5735238790512085,-9629.876953125,304.1448669433594,0.9231145977973938,0.6075182557106018,0.5776957869529724,293.0597839355469,297.1499938964844,293.1499938964844,0.0366638675332069,-5921.0888671875,304.1469421386719,0.4364655017852783,0.0730507150292396,0.3551513850688934,290.3516845703125,291.1499938964844,258.1390686035156,256.8968200683594,279.1496887207031,293.0636901855469,290.35321044921875,1.0,0.5047814846038818,0.575758695602417,0.575758695602417,1.0,1.0,-2.312880516052246,0.9218221306800842,1.391058325767517,0.4001633524894714,0.0,0.0,1.0,180.26318359375,189.0,44.78774642944336,-26152.1484375,1413.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1625671386719,308.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,30929.400390625,30960.0,0.0,0.0,0.6107740998268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887471914291382,1.788773536682129,-2.6424308089190163e-05,0.0,0.0006198580376803,0.0,0.0,636.3632202148438,0.0,0.0,0.0,0.9765202403068542,4.0,0.0,1.0
460440,293.1126403808594,297.1499938964844,293.1499938964844,0.3078101277351379,-5621.62841796875,304.1580505371094,0.7838917970657349,0.3692244291305542,0.3369183540344238,293.0693054199219,297.1499938964844,293.1499938964844,0.2468065768480301,-4977.30419921875,304.1513061523437,0.7405370473861694,0.3096438646316528,0.2984481155872345,292.9940795898437,297.1499938964844,293.1499938964844,0.4583835899829864,-5976.0400390625,304.1440124511719,0.8682827949523926,0.5090404152870178,0.3585239052772522,292.9978332519531,297.1499938964844,293.1499938964844,0.5735238790512085,-9629.876953125,304.1448669433594,0.9231145977973938,0.6075182557106018,0.5776957869529724,293.0597839355469,297.1499938964844,293.1499938964844,0.0366638675332069,-5921.0888671875,304.1469421386719,0.4364655017852783,0.0730507150292396,0.3551513850688934,290.3516845703125,291.1499938964844,258.1390686035156,256.8968200683594,279.1496887207031,293.0636901855469,290.35321044921875,1.0,0.5047814846038818,0.575758695602417,0.575758695602417,1.0,1.0,-2.312880516052246,0.9218221306800842,1.391058325767517,0.4001633524894714,0.0,0.0,1.0,180.26318359375,189.0,44.78774642944336,-26152.1484375,1413.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1625671386719,308.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,30929.400390625,30960.0,0.0,0.0,0.6107740998268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887471914291382,1.788773536682129,-2.6424308089190163e-05,0.0,0.0006198580376803,0.0,0.0,636.3632202148438,0.0,0.0,0.0,0.9765202403068542,4.0,0.0,1.0
460500,293.1195373535156,297.1499938964844,293.1499938964844,0.3066348731517792,-5604.330078125,304.1587219238281,0.7818200588226318,0.3683409094810486,0.33621746301651,293.0761413574219,297.1499938964844,293.1499938964844,0.2463006824254989,-4968.81298828125,304.1520080566406,0.7390674948692322,0.3093166649341583,0.2982367873191833,293.0012512207031,297.1499938964844,293.1499938964844,0.4585819542407989,-5977.68994140625,304.1447448730469,0.8670095205307007,0.5096059441566467,0.3589803874492645,293.0049133300781,297.1499938964844,293.1499938964844,0.5735868811607361,-9630.15625,304.1456604003906,0.9214518666267396,0.6080532073974609,0.5782845616340637,293.0647277832031,297.1499938964844,293.1499938964844,0.0368297882378101,-5933.591796875,304.1471862792969,0.4358870387077331,0.0732192695140838,0.3562681972980499,290.3660583496094,291.1499938964844,258.1380310058594,256.8901672363281,279.1504211425781,293.0692749023437,290.3676147460937,1.0,0.5061058402061462,0.575833261013031,0.575833261013031,1.0,1.0,-2.314382314682007,0.9225649237632751,1.3918174505233765,0.400600254535675,0.0,0.0,1.0,181.96405029296875,189.0,42.73478698730469,-26199.16796875,1421.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2074279785156,308.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.259765625,32040.0,0.0,0.0,0.6122531890869141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892056703567505,1.7892321348190308,-2.643785592226777e-05,0.0,0.0006213591550476,0.0,0.0,636.8527221679688,0.0,0.0,0.0,0.9917473196983336,4.0,0.0,1.0
460560,293.12628173828125,297.1499938964844,293.1499938964844,0.3049742579460144,-5579.50732421875,304.1601867675781,0.7797296643257141,0.3673983812332153,0.3354659676551819,293.0829162597656,297.1499938964844,293.1499938964844,0.2453861385583877,-4953.3203125,304.1532897949219,0.7375704050064087,0.3089242279529571,0.2979653477668762,293.0082397460937,297.1499938964844,293.1499938964844,0.4580909013748169,-5971.75927734375,304.1466064453125,0.8657286763191223,0.5101204514503479,0.3594043552875519,293.0118103027344,297.1499938964844,293.1499938964844,0.5728111267089844,-9618.5341796875,304.1478881835937,0.91978657245636,0.6085348725318909,0.5788281559944153,293.0694885253906,297.1499938964844,293.1499938964844,0.0368994995951652,-5937.07666015625,304.1475830078125,0.4352607131004333,0.0733671113848686,0.3572912812232971,290.3971252441406,291.1499938964844,258.1380615234375,256.8849792480469,279.1511535644531,293.07470703125,290.4000549316406,1.0,0.5073847770690918,0.5759450197219849,0.5759450197219849,1.0,1.0,-2.3155453205108643,0.9231952428817748,1.392350196838379,0.4009949862957001,0.0,0.0,1.0,183.6586303710937,192.0,64.61673736572266,-26319.642578125,1429.8470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2426147460937,308.77203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.87890625,32040.0,0.0,0.0,0.6137501001358032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125741481781008,1.8126012086868288,-2.7132964532938782e-05,0.0,0.0006228783167898,0.0,0.0,662.1337280273438,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
460620,293.1393737792969,297.1499938964844,293.1499938964844,0.3020350635051727,-5536.13623046875,304.1616516113281,0.7754859924316406,0.3653438687324524,0.3338055312633514,293.0961303710937,297.1499938964844,293.1499938964844,0.243814080953598,-4927.14990234375,304.1548156738281,0.7344827055931091,0.3079420924186706,0.2972345352172851,293.0215759277344,297.1499938964844,293.1499938964844,0.4577294886112213,-5967.1953125,304.1483154296875,0.8631342053413391,0.511006772518158,0.3601471185684204,293.0250549316406,297.1499938964844,293.1499938964844,0.57203209400177,-9607.0908203125,304.1498413085937,0.9164406657218932,0.609349250793457,0.5797660946846008,293.078369140625,297.1499938964844,293.1499938964844,0.0370818451046943,-5949.154296875,304.1480712890625,0.4338703751564026,0.0736026763916015,0.3590636253356933,290.43798828125,291.1499938964844,258.1416015625,256.8792724609375,279.15264892578125,293.0852966308594,290.4398803710937,1.0,0.5098065733909607,0.5762873291969299,0.5762873291969299,1.0,1.0,-2.316822052001953,0.9241114854812622,1.3927104473114014,0.4016558229923248,0.0,0.0,1.0,187.0323944091797,195.0,56.594757080078125,-26406.732421875,1444.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3140869140625,308.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,31977.69921875,32040.0,0.0,0.0,0.6165245175361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188077211380005,1.818835020065308,-2.731991298787761e-05,0.0,0.0006256939959712,0.0,0.0,668.9887084960938,0.0,0.0,0.0,0.9929746389389038,4.0,0.0,1.0
460680,293.1393737792969,297.1499938964844,293.1499938964844,0.3020350635051727,-5536.13623046875,304.1616516113281,0.7754859924316406,0.3653438687324524,0.3338055312633514,293.0961303710937,297.1499938964844,293.1499938964844,0.243814080953598,-4927.14990234375,304.1548156738281,0.7344827055931091,0.3079420924186706,0.2972345352172851,293.0215759277344,297.1499938964844,293.1499938964844,0.4577294886112213,-5967.1953125,304.1483154296875,0.8631342053413391,0.511006772518158,0.3601471185684204,293.0250549316406,297.1499938964844,293.1499938964844,0.57203209400177,-9607.0908203125,304.1498413085937,0.9164406657218932,0.609349250793457,0.5797660946846008,293.078369140625,297.1499938964844,293.1499938964844,0.0370818451046943,-5949.154296875,304.1480712890625,0.4338703751564026,0.0736026763916015,0.3590636253356933,290.43798828125,291.1499938964844,258.1416015625,256.8792724609375,279.15264892578125,293.0852966308594,290.4398803710937,1.0,0.5098065733909607,0.5762873291969299,0.5762873291969299,1.0,1.0,-2.316822052001953,0.9241114854812622,1.3927104473114014,0.4016558229923248,0.0,0.0,1.0,187.0323944091797,195.0,56.594757080078125,-26406.732421875,1444.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3140869140625,308.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,31977.69921875,32040.0,0.0,0.0,0.6165245175361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188077211380005,1.818835020065308,-2.731991298787761e-05,0.0,0.0006256939959712,0.0,0.0,668.9887084960938,0.0,0.0,0.0,0.9929746389389038,4.0,0.0,1.0
460740,293.1518249511719,297.1499938964844,293.1499938964844,0.2990507483482361,-5492.2412109375,304.1627502441406,0.7711970210075378,0.3630910515785217,0.3319630324840545,293.1089172363281,297.1499938964844,293.1499938964844,0.242124542593956,-4899.25244140625,304.156005859375,0.7312864661216736,0.3067117929458618,0.2962668836116791,293.0340270996094,297.1499938964844,293.1499938964844,0.4573915004730224,-5963.1318359375,304.1494140625,0.8605308532714844,0.5117331147193909,0.3607756495475769,293.0374450683594,297.1499938964844,293.1499938964844,0.5713065266609192,-9596.8076171875,304.1510925292969,0.9131275415420532,0.6100001335144043,0.5805459022521973,293.0865173339844,297.1499938964844,293.1499938964844,0.0372211411595344,-5958.15478515625,304.14849853515625,0.4323320090770721,0.073764830827713,0.3604988157749176,290.47222900390625,291.1499938964844,258.1499938964844,256.8801574707031,279.1542358398437,293.0954895019531,290.4739990234375,1.0,0.512060284614563,0.5767903327941895,0.5767903327941895,1.0,1.0,-2.3168630599975586,0.9246432185173036,1.3922199010849,0.402182012796402,0.0,0.0,1.0,190.37564086914065,198.0,50.17292785644531,-26476.146484375,1457.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39617919921875,308.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,32026.259765625,33120.0,0.0,0.0,0.6188840866088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202155828475952,-2.736140049819369e-05,0.0,0.0006280886591412,0.0,0.0,670.51318359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1518249511719,297.1499938964844,293.1499938964844,0.2990507483482361,-5492.2412109375,304.1627502441406,0.7711970210075378,0.3630910515785217,0.3319630324840545,293.1089172363281,297.1499938964844,293.1499938964844,0.242124542593956,-4899.25244140625,304.156005859375,0.7312864661216736,0.3067117929458618,0.2962668836116791,293.0340270996094,297.1499938964844,293.1499938964844,0.4573915004730224,-5963.1318359375,304.1494140625,0.8605308532714844,0.5117331147193909,0.3607756495475769,293.0374450683594,297.1499938964844,293.1499938964844,0.5713065266609192,-9596.8076171875,304.1510925292969,0.9131275415420532,0.6100001335144043,0.5805459022521973,293.0865173339844,297.1499938964844,293.1499938964844,0.0372211411595344,-5958.15478515625,304.14849853515625,0.4323320090770721,0.073764830827713,0.3604988157749176,290.47222900390625,291.1499938964844,258.1499938964844,256.8801574707031,279.1542358398437,293.0954895019531,290.4739990234375,1.0,0.512060284614563,0.5767903327941895,0.5767903327941895,1.0,1.0,-2.3168630599975586,0.9246432185173036,1.3922199010849,0.402182012796402,0.0,0.0,1.0,190.37564086914065,198.0,50.17292785644531,-26476.146484375,1457.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39617919921875,308.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,32026.259765625,33120.0,0.0,0.0,0.6188840866088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202155828475952,-2.736140049819369e-05,0.0,0.0006280886591412,0.0,0.0,670.51318359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1646728515625,297.1499938964844,293.1499938964844,0.2954928278923034,-5439.56298828125,304.1643981933594,0.7666827440261841,0.3604402840137481,0.3298437893390655,293.1222839355469,297.1499938964844,293.1499938964844,0.2398819178342819,-4862.1064453125,304.1577453613281,0.7278059124946594,0.3050515949726105,0.2949720323085785,293.0465087890625,297.1499938964844,293.1499938964844,0.4563449025154114,-5951.4697265625,304.1513366699219,0.8577512502670288,0.5121420621871948,0.3612312078475952,293.0499267578125,297.1499938964844,293.1499938964844,0.5697517395019531,-9575.05859375,304.1532897949219,0.9096697568893432,0.610325038433075,0.5810859203338623,293.0948486328125,297.1499938964844,293.1499938964844,0.0371581055223941,-5949.86083984375,304.14910888671875,0.4303150177001953,0.0736889988183975,0.3611911833286285,290.5178527832031,291.1499938964844,258.1630249023437,256.88653564453125,279.1562805175781,293.1062316894531,290.51983642578125,1.0,0.5141192674636841,0.577511191368103,0.577511191368103,1.0,1.0,-2.314792394638061,0.924447774887085,1.390344500541687,0.4024457931518554,0.0,0.0,1.0,193.79904174804688,201.0,57.22135543823242,-26564.14453125,1468.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47418212890625,309.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.796875,33120.0,0.0,0.0,0.6209657192230225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318456411361688,1.8318732976913448,-2.7712992960005067e-05,0.0,0.0006302012479864,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1646728515625,297.1499938964844,293.1499938964844,0.2954928278923034,-5439.56298828125,304.1643981933594,0.7666827440261841,0.3604402840137481,0.3298437893390655,293.1222839355469,297.1499938964844,293.1499938964844,0.2398819178342819,-4862.1064453125,304.1577453613281,0.7278059124946594,0.3050515949726105,0.2949720323085785,293.0465087890625,297.1499938964844,293.1499938964844,0.4563449025154114,-5951.4697265625,304.1513366699219,0.8577512502670288,0.5121420621871948,0.3612312078475952,293.0499267578125,297.1499938964844,293.1499938964844,0.5697517395019531,-9575.05859375,304.1532897949219,0.9096697568893432,0.610325038433075,0.5810859203338623,293.0948486328125,297.1499938964844,293.1499938964844,0.0371581055223941,-5949.86083984375,304.14910888671875,0.4303150177001953,0.0736889988183975,0.3611911833286285,290.5178527832031,291.1499938964844,258.1630249023437,256.88653564453125,279.1562805175781,293.1062316894531,290.51983642578125,1.0,0.5141192674636841,0.577511191368103,0.577511191368103,1.0,1.0,-2.314792394638061,0.924447774887085,1.390344500541687,0.4024457931518554,0.0,0.0,1.0,193.79904174804688,201.0,57.22135543823242,-26564.14453125,1468.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47418212890625,309.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.796875,33120.0,0.0,0.0,0.6209657192230225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318456411361688,1.8318732976913448,-2.7712992960005067e-05,0.0,0.0006302012479864,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1782531738281,297.1499938964844,293.1499938964844,0.2915951311588287,-5381.86181640625,304.1661071777344,0.7617488503456116,0.3573180437088012,0.3272875845432281,293.1365661621094,297.1499938964844,293.1499938964844,0.2372412830591201,-4818.54296875,304.1595764160156,0.7238124012947083,0.3028583526611328,0.2931711673736572,293.0590209960937,297.1499938964844,293.1499938964844,0.4550928771495819,-5937.83837890625,304.1529846191406,0.8546577095985413,0.5122242569923401,0.361447274684906,293.0625,297.1499938964844,293.1499938964844,0.5679961442947388,-9550.9013671875,304.1551208496094,0.9059435725212096,0.6103083491325378,0.5812895894050598,293.10357666015625,297.1499938964844,293.1499938964844,0.0368407741189003,-5921.10009765625,304.1499328613281,0.4274077713489532,0.0733146965503692,0.3605074882507324,290.5585632324219,291.1499938964844,258.1800537109375,256.8969116210937,279.15875244140625,293.1179504394531,290.5608825683594,1.0,0.5158880949020386,0.5785092115402222,0.5785092115402222,1.0,1.0,-2.309243679046631,0.922977089881897,1.386266589164734,0.4021745324134826,0.0,0.0,1.0,197.3751373291016,204.0,58.11317825317383,-26595.5859375,1476.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650329589844,309.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6225811243057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006318407249636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1782531738281,297.1499938964844,293.1499938964844,0.2915951311588287,-5381.86181640625,304.1661071777344,0.7617488503456116,0.3573180437088012,0.3272875845432281,293.1365661621094,297.1499938964844,293.1499938964844,0.2372412830591201,-4818.54296875,304.1595764160156,0.7238124012947083,0.3028583526611328,0.2931711673736572,293.0590209960937,297.1499938964844,293.1499938964844,0.4550928771495819,-5937.83837890625,304.1529846191406,0.8546577095985413,0.5122242569923401,0.361447274684906,293.0625,297.1499938964844,293.1499938964844,0.5679961442947388,-9550.9013671875,304.1551208496094,0.9059435725212096,0.6103083491325378,0.5812895894050598,293.10357666015625,297.1499938964844,293.1499938964844,0.0368407741189003,-5921.10009765625,304.1499328613281,0.4274077713489532,0.0733146965503692,0.3605074882507324,290.5585632324219,291.1499938964844,258.1800537109375,256.8969116210937,279.15875244140625,293.1179504394531,290.5608825683594,1.0,0.5158880949020386,0.5785092115402222,0.5785092115402222,1.0,1.0,-2.309243679046631,0.922977089881897,1.386266589164734,0.4021745324134826,0.0,0.0,1.0,197.3751373291016,204.0,58.11317825317383,-26595.5859375,1476.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650329589844,309.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6225811243057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006318407249636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1849060058594,297.1499938964844,293.1499938964844,0.2894710302352905,-5350.3369140625,304.1670227050781,0.7592259645462036,0.3556505441665649,0.3258966505527496,293.14373779296875,297.1499938964844,293.1499938964844,0.235725849866867,-4793.51953125,304.1605834960937,0.721690833568573,0.3016172051429748,0.2921187579631805,293.06512451171875,297.1499938964844,293.1499938964844,0.4542702734470367,-5928.95361328125,304.1539306640625,0.8530770540237427,0.5121781229972839,0.3614900708198547,293.06866455078125,297.1499938964844,293.1499938964844,0.5668880939483643,-9535.7001953125,304.1561889648437,0.9040891528129578,0.610206127166748,0.5812972784042358,293.10791015625,297.1499938964844,293.1499938964844,0.0365954972803592,-5899.47509765625,304.150390625,0.4257674813270569,0.0730509608983993,0.3597849011421203,290.581298828125,291.1499938964844,258.19000244140625,256.90350341796875,279.1599426269531,293.1239013671875,290.58380126953125,1.0,0.5166647434234619,0.5790972113609314,0.5790972113609314,1.0,1.0,-2.30550217628479,0.9218974709510804,1.3836047649383545,0.4018949270248413,0.0,0.0,1.0,199.16213989257807,204.0,60.95307922363281,-26607.8359375,1478.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6147766113281,309.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6232010126113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006324698333628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1913757324219,297.1499938964844,293.1499938964844,0.2872645854949951,-5317.54443359375,304.1679382324219,0.7567046880722046,0.3539363145828247,0.3244584500789642,293.1508178710937,297.1499938964844,293.1499938964844,0.234111949801445,-4766.85400390625,304.1615905761719,0.7195133566856384,0.3003057241439819,0.2909934222698211,293.0710754394531,297.1499938964844,293.1499938964844,0.4533351361751556,-5918.89453125,304.1549072265625,0.8514989018440247,0.5120851397514343,0.3614985048770904,293.0746765136719,297.1499938964844,293.1499938964844,0.5656463503837585,-9518.7060546875,304.1573181152344,0.902273654937744,0.6100529432296753,0.5812546014785767,293.1121520996094,297.1499938964844,293.1499938964844,0.0363072864711284,-5874.2294921875,304.1508483886719,0.4240626394748688,0.0727497786283493,0.3588767647743225,290.6054992675781,291.1499938964844,258.2008972167969,256.9110107421875,279.1610717773437,293.1297912597656,290.6081237792969,1.0,0.517379105091095,0.5797350406646729,0.5797350406646729,1.0,1.0,-2.3012914657592773,0.9206556677818298,1.3806357383728027,0.4015489816665649,0.0,0.0,1.0,200.9329376220703,207.0,64.32091522216797,-26618.251953125,1480.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6664733886719,309.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6237025856971741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006329788011498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2037048339844,297.1499938964844,293.1499938964844,0.2826459109783172,-5248.76416015625,304.1696472167969,0.7516992688179016,0.3503854274749756,0.3214648067951202,293.16455078125,297.1499938964844,293.1499938964844,0.2306337803602218,-4709.326171875,304.1635131835937,0.7149952054023743,0.2974992096424103,0.2885574102401733,293.0824584960937,297.1499938964844,293.1499938964844,0.4511567652225494,-5895.58837890625,304.1568908691406,0.848371148109436,0.511770486831665,0.3614214062690735,293.0863037109375,297.1499938964844,293.1499938964844,0.5627940893173218,-9479.826171875,304.1596374511719,0.8986846208572388,0.6096057891845703,0.5810307860374451,293.12030029296875,297.1499938964844,293.1499938964844,0.0356245040893554,-5814.69384765625,304.1517028808594,0.4205354750156402,0.0720536336302757,0.3565983474254608,290.6576843261719,291.1499938964844,258.2252197265625,256.9286193847656,279.1630859375,293.1413269042969,290.6605529785156,1.0,0.5186368823051453,0.5811471343040466,0.5811471343040466,1.0,1.0,-2.2916719913482666,0.9177619218826294,1.3739099502563477,0.4006896317005157,0.0,0.0,1.0,204.41305541992188,195.0,71.12675476074219,-26633.181640625,1481.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734375,309.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6243522763252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006336381775327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2037048339844,297.1499938964844,293.1499938964844,0.2826459109783172,-5248.76416015625,304.1696472167969,0.7516992688179016,0.3503854274749756,0.3214648067951202,293.16455078125,297.1499938964844,293.1499938964844,0.2306337803602218,-4709.326171875,304.1635131835937,0.7149952054023743,0.2974992096424103,0.2885574102401733,293.0824584960937,297.1499938964844,293.1499938964844,0.4511567652225494,-5895.58837890625,304.1568908691406,0.848371148109436,0.511770486831665,0.3614214062690735,293.0863037109375,297.1499938964844,293.1499938964844,0.5627940893173218,-9479.826171875,304.1596374511719,0.8986846208572388,0.6096057891845703,0.5810307860374451,293.12030029296875,297.1499938964844,293.1499938964844,0.0356245040893554,-5814.69384765625,304.1517028808594,0.4205354750156402,0.0720536336302757,0.3565983474254608,290.6576843261719,291.1499938964844,258.2252197265625,256.9286193847656,279.1630859375,293.1413269042969,290.6605529785156,1.0,0.5186368823051453,0.5811471343040466,0.5811471343040466,1.0,1.0,-2.2916719913482666,0.9177619218826294,1.3739099502563477,0.4006896317005157,0.0,0.0,1.0,204.41305541992188,195.0,71.12675476074219,-26633.181640625,1481.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734375,309.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6243522763252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006336381775327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2149353027344,297.1499938964844,293.1499938964844,0.2775587439537048,-5172.67431640625,304.1716003417969,0.7507774233818054,0.3467449843883514,0.3181419968605041,293.1773986816406,297.1499938964844,293.1499938964844,0.226645365357399,-4643.166015625,304.1656494140625,0.7142043709754944,0.2945228219032287,0.2857004702091217,293.0929870605469,297.1499938964844,293.1499938964844,0.4483315348625183,-5865.4287109375,304.1593322753906,0.8499061465263367,0.5113471746444702,0.3610787093639374,293.0970764160156,297.1499938964844,293.1499938964844,0.5591979622840881,-9430.8017578125,304.16241455078125,0.9003968238830566,0.6090296506881714,0.5804306268692017,293.1277160644531,297.1499938964844,293.1499938964844,0.0346302725374698,-5728.82080078125,304.1528015136719,0.4197456240653991,0.0713033452630043,0.352838397026062,290.716064453125,291.1499938964844,258.2528381347656,256.9494934082031,279.1653137207031,293.1522827148437,290.7193603515625,1.0,0.5150966644287109,0.5827913284301758,0.5827913284301758,1.0,1.0,-2.278602600097656,0.9135247468948364,1.3650779724121094,0.3992470800876617,0.0,0.0,1.0,201.79934692382807,183.0,79.89251708984375,-26625.4765625,1455.3831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,309.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6245327591896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006338213570415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2149353027344,297.1499938964844,293.1499938964844,0.2775587439537048,-5172.67431640625,304.1716003417969,0.7507774233818054,0.3467449843883514,0.3181419968605041,293.1773986816406,297.1499938964844,293.1499938964844,0.226645365357399,-4643.166015625,304.1656494140625,0.7142043709754944,0.2945228219032287,0.2857004702091217,293.0929870605469,297.1499938964844,293.1499938964844,0.4483315348625183,-5865.4287109375,304.1593322753906,0.8499061465263367,0.5113471746444702,0.3610787093639374,293.0970764160156,297.1499938964844,293.1499938964844,0.5591979622840881,-9430.8017578125,304.16241455078125,0.9003968238830566,0.6090296506881714,0.5804306268692017,293.1277160644531,297.1499938964844,293.1499938964844,0.0346302725374698,-5728.82080078125,304.1528015136719,0.4197456240653991,0.0713033452630043,0.352838397026062,290.716064453125,291.1499938964844,258.2528381347656,256.9494934082031,279.1653137207031,293.1522827148437,290.7193603515625,1.0,0.5150966644287109,0.5827913284301758,0.5827913284301758,1.0,1.0,-2.278602600097656,0.9135247468948364,1.3650779724121094,0.3992470800876617,0.0,0.0,1.0,201.79934692382807,183.0,79.89251708984375,-26625.4765625,1455.3831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,309.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6245327591896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006338213570415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2249450683594,297.1499938964844,293.1499938964844,0.2721681892871856,-5091.75439453125,304.1733703613281,0.7525438070297241,0.3430708050727844,0.3146415054798126,293.189208984375,297.1499938964844,293.1499938964844,0.2223054468631744,-4570.974609375,304.16766357421875,0.7159278988838196,0.2914352715015411,0.2825803160667419,293.1024780273437,297.1499938964844,293.1499938964844,0.4450091421604156,-5830.09619140625,304.1617431640625,0.8545930981636047,0.5108644962310791,0.3605798184871673,293.1069641113281,297.1499938964844,293.1499938964844,0.5550011396408081,-9373.765625,304.165283203125,0.9057022333145142,0.6083694100379944,0.5795958042144775,293.1341247558594,297.1499938964844,293.1499938964844,0.0334830097854137,-5629.36083984375,304.1537780761719,0.4208505153656006,0.0705641210079193,0.3483709096908569,290.7806701660156,291.1499938964844,258.283447265625,256.9733581542969,279.16717529296875,293.1623840332031,290.7842712402344,1.0,0.508983314037323,0.5846075415611267,0.5846075415611267,1.0,1.0,-2.2636823654174805,0.9086037278175354,1.3550786972045898,0.3974777162075043,0.0,0.0,1.0,195.29852294921875,171.0,88.0194091796875,-26606.24609375,1412.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,309.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6242303848266602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006335144862532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2249450683594,297.1499938964844,293.1499938964844,0.2721681892871856,-5091.75439453125,304.1733703613281,0.7525438070297241,0.3430708050727844,0.3146415054798126,293.189208984375,297.1499938964844,293.1499938964844,0.2223054468631744,-4570.974609375,304.16766357421875,0.7159278988838196,0.2914352715015411,0.2825803160667419,293.1024780273437,297.1499938964844,293.1499938964844,0.4450091421604156,-5830.09619140625,304.1617431640625,0.8545930981636047,0.5108644962310791,0.3605798184871673,293.1069641113281,297.1499938964844,293.1499938964844,0.5550011396408081,-9373.765625,304.165283203125,0.9057022333145142,0.6083694100379944,0.5795958042144775,293.1341247558594,297.1499938964844,293.1499938964844,0.0334830097854137,-5629.36083984375,304.1537780761719,0.4208505153656006,0.0705641210079193,0.3483709096908569,290.7806701660156,291.1499938964844,258.283447265625,256.9733581542969,279.16717529296875,293.1623840332031,290.7842712402344,1.0,0.508983314037323,0.5846075415611267,0.5846075415611267,1.0,1.0,-2.2636823654174805,0.9086037278175354,1.3550786972045898,0.3974777162075043,0.0,0.0,1.0,195.29852294921875,171.0,88.0194091796875,-26606.24609375,1412.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,309.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6242303848266602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006335144862532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2339172363281,297.1499938964844,293.1499938964844,0.2666071057319641,-5007.98828125,304.1748352050781,0.756043016910553,0.3393521308898926,0.3110246360301971,293.2000427246094,297.1499938964844,293.1499938964844,0.2177466452121734,-4494.92333984375,304.1693725585937,0.719170868396759,0.2882390022277832,0.2792748212814331,293.111083984375,297.1499938964844,293.1499938964844,0.4413616359233856,-5791.44775390625,304.1639099121094,0.8614045977592468,0.5103198885917664,0.3599774539470672,293.115966796875,297.1499938964844,293.1499938964844,0.5504022240638733,-9311.505859375,304.1678466796875,0.9137946963310242,0.607627809047699,0.578601598739624,293.1396789550781,297.1499938964844,293.1499938964844,0.0322736017405986,-5523.6328125,304.1545104980469,0.4232523739337921,0.0698377415537834,0.3435717821121216,290.8490600585937,291.1499938964844,258.3168029785156,257.0000305175781,279.16876220703125,293.1717834472656,290.8528137207031,1.0,0.5012758374214172,0.5865641236305237,0.5865641236305237,1.0,1.0,-2.247685670852661,0.9033023715019226,1.3443832397460938,0.3955340385437011,0.0,0.0,1.0,186.6625061035156,159.0,93.7476043701172,-26577.748046875,1359.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111083984375,309.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6234768033027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006327496957965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2339172363281,297.1499938964844,293.1499938964844,0.2666071057319641,-5007.98828125,304.1748352050781,0.756043016910553,0.3393521308898926,0.3110246360301971,293.2000427246094,297.1499938964844,293.1499938964844,0.2177466452121734,-4494.92333984375,304.1693725585937,0.719170868396759,0.2882390022277832,0.2792748212814331,293.111083984375,297.1499938964844,293.1499938964844,0.4413616359233856,-5791.44775390625,304.1639099121094,0.8614045977592468,0.5103198885917664,0.3599774539470672,293.115966796875,297.1499938964844,293.1499938964844,0.5504022240638733,-9311.505859375,304.1678466796875,0.9137946963310242,0.607627809047699,0.578601598739624,293.1396789550781,297.1499938964844,293.1499938964844,0.0322736017405986,-5523.6328125,304.1545104980469,0.4232523739337921,0.0698377415537834,0.3435717821121216,290.8490600585937,291.1499938964844,258.3168029785156,257.0000305175781,279.16876220703125,293.1717834472656,290.8528137207031,1.0,0.5012758374214172,0.5865641236305237,0.5865641236305237,1.0,1.0,-2.247685670852661,0.9033023715019226,1.3443832397460938,0.3955340385437011,0.0,0.0,1.0,186.6625061035156,159.0,93.7476043701172,-26577.748046875,1359.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111083984375,309.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6234768033027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006327496957965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2380676269531,297.1499938964844,293.1499938964844,0.2637876570224762,-4965.4052734375,304.1754455566406,0.7583075165748596,0.3374733924865722,0.3091810345649719,293.2051696777344,297.1499938964844,293.1499938964844,0.2154092788696289,-4455.837890625,304.1700744628906,0.7212047576904297,0.2865987718105316,0.2775633931159973,293.1151123046875,297.1499938964844,293.1499938964844,0.4394507706165313,-5771.24462890625,304.1648254394531,0.8654659986495972,0.5100229978561401,0.3596451878547668,293.1202087402344,297.1499938964844,293.1499938964844,0.547994077205658,-9278.984375,304.1689758300781,0.9187524318695068,0.6072264313697815,0.5780565142631531,293.1421813964844,297.1499938964844,293.1499938964844,0.0316584520041942,-5469.41943359375,304.1548156738281,0.4248588383197784,0.0694763883948326,0.3410930037498474,290.8840637207031,291.1499938964844,258.3344421386719,257.0143127441406,279.16943359375,293.17626953125,290.88787841796875,1.0,0.497014045715332,0.5875892639160156,0.5875892639160156,1.0,1.0,-2.239384412765503,0.9005464911460876,1.3388378620147705,0.3945126831531524,0.0,0.0,1.0,181.84573364257807,159.0,95.70282745361328,-26559.865234375,1331.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,309.7010498046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6245438456535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006338325911201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.24200439453125,297.1499938964844,293.1499938964844,0.2609256207942962,-4922.06591796875,304.176025390625,0.7608733773231506,0.3355810344219208,0.3073172867298126,293.2101135253906,297.1499938964844,293.1499938964844,0.2130210101604461,-4415.8046875,304.1707763671875,0.7234645485877991,0.2849301397800445,0.2758168876171112,293.11895751953125,297.1499938964844,293.1499938964844,0.4374524354934692,-5750.10888671875,304.165771484375,0.8699201345443726,0.5097090601921082,0.3592951893806457,293.124267578125,297.1499938964844,293.1499938964844,0.5454774498939514,-9244.9853515625,304.17010498046875,0.9242300987243652,0.6068045496940613,0.5774840116500854,293.14453125,297.1499938964844,293.1499938964844,0.0310357436537742,-5414.125,304.1550598144531,0.426713228225708,0.0691144466400146,0.3385742008686065,290.9205322265625,291.1499938964844,258.3526611328125,257.0292053222656,279.17010498046875,293.1806030273437,290.9246826171875,1.0,0.4925494194030761,0.5886434316635132,0.5886434316635132,1.0,1.0,-2.230914354324341,0.8977320790290833,1.3331823348999023,0.3934628963470459,0.0,0.0,1.0,176.80746459960938,147.0,99.52466583251952,-26549.396484375,1302.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330627441406,309.76904296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.624098002910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006333801429718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2493896484375,297.1499938964844,293.1499938964844,0.255096286535263,-4833.4599609375,304.17706298828125,0.7668688893318176,0.3317528963088989,0.3035342097282409,293.219482421875,297.1499938964844,293.1499938964844,0.2081113904714584,-4333.2109375,304.1720275878906,0.7286126613616943,0.2815044820308685,0.2722229361534118,293.1261901855469,297.1499938964844,293.1499938964844,0.4332183301448822,-5705.32373046875,304.1675720214844,0.8799605965614319,0.5090258717536926,0.3585441708564758,293.1319885253906,297.1499938964844,293.1499938964844,0.5401484370231628,-9172.9970703125,304.1722717285156,0.9364948272705078,0.6058948040008545,0.5762601494789124,293.1488037109375,297.1499938964844,293.1499938964844,0.0297757554799318,-5300.82763671875,304.1554870605469,0.4311619699001312,0.0683840215206146,0.3334296345710754,290.99774169921875,291.1499938964844,258.3907470703125,257.0606689453125,279.1712951660156,293.18902587890625,291.0019836425781,1.0,0.483130007982254,0.590835690498352,0.590835690498352,1.0,1.0,-2.2135024070739746,0.8919370770454407,1.3215653896331787,0.3912802338600158,0.0,0.0,1.0,166.26528930664062,135.0,105.5152359008789,-26518.931640625,1242.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36041259765625,309.900390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6228722333908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006321361288428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
