time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2493896484375,297.1499938964844,293.1499938964844,0.255096286535263,-4833.4599609375,304.17706298828125,0.7668688893318176,0.3317528963088989,0.3035342097282409,293.219482421875,297.1499938964844,293.1499938964844,0.2081113904714584,-4333.2109375,304.1720275878906,0.7286126613616943,0.2815044820308685,0.2722229361534118,293.1261901855469,297.1499938964844,293.1499938964844,0.4332183301448822,-5705.32373046875,304.1675720214844,0.8799605965614319,0.5090258717536926,0.3585441708564758,293.1319885253906,297.1499938964844,293.1499938964844,0.5401484370231628,-9172.9970703125,304.1722717285156,0.9364948272705078,0.6058948040008545,0.5762601494789124,293.1488037109375,297.1499938964844,293.1499938964844,0.0297757554799318,-5300.82763671875,304.1554870605469,0.4311619699001312,0.0683840215206146,0.3334296345710754,290.99774169921875,291.1499938964844,258.3907470703125,257.0606689453125,279.1712951660156,293.18902587890625,291.0019836425781,1.0,0.483130007982254,0.590835690498352,0.590835690498352,1.0,1.0,-2.2135024070739746,0.8919370770454407,1.3215653896331787,0.3912802338600158,0.0,0.0,1.0,166.26528930664062,135.0,105.5152359008789,-26518.931640625,1242.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36041259765625,309.900390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6228722333908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006321361288428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.256103515625,297.1499938964844,293.1499938964844,0.2492557168006897,-4744.3115234375,304.1777648925781,0.7740172743797302,0.3278700709342956,0.2996869087219238,293.228271484375,297.1499938964844,293.1499938964844,0.2031316310167312,-4249.09716796875,304.1729736328125,0.7346106171607971,0.277961790561676,0.2685032784938812,293.1329040527344,297.1499938964844,293.1499938964844,0.4288713932037353,-5659.41064453125,304.1689453125,0.8914932608604431,0.5082715749740601,0.3577323257923126,293.1391296386719,297.1499938964844,293.1499938964844,0.5346750617027283,-9099.201171875,304.1739501953125,0.950069010257721,0.6049017310142517,0.5749420523643494,293.15264892578125,297.1499938964844,293.1499938964844,0.0280950777232646,-5182.5830078125,304.1565246582031,0.4366500377655029,0.0676386579871177,0.3281565606594085,291.0752868652344,291.1499938964844,258.4308166503906,257.0941772460937,279.17242431640625,293.197021484375,291.0795593261719,1.0,0.4731962978839874,0.5931339859962463,0.5931339859962463,1.0,1.0,-2.195521831512451,0.8859374523162842,1.3095842599868774,0.3889909982681274,0.0,0.0,1.0,155.335205078125,123.0,107.37254333496094,-26474.8828125,1182.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776916503906,310.0233764648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6260566711425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000635367934592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.256103515625,297.1499938964844,293.1499938964844,0.2492557168006897,-4744.3115234375,304.1777648925781,0.7740172743797302,0.3278700709342956,0.2996869087219238,293.228271484375,297.1499938964844,293.1499938964844,0.2031316310167312,-4249.09716796875,304.1729736328125,0.7346106171607971,0.277961790561676,0.2685032784938812,293.1329040527344,297.1499938964844,293.1499938964844,0.4288713932037353,-5659.41064453125,304.1689453125,0.8914932608604431,0.5082715749740601,0.3577323257923126,293.1391296386719,297.1499938964844,293.1499938964844,0.5346750617027283,-9099.201171875,304.1739501953125,0.950069010257721,0.6049017310142517,0.5749420523643494,293.15264892578125,297.1499938964844,293.1499938964844,0.0280950777232646,-5182.5830078125,304.1565246582031,0.4366500377655029,0.0676386579871177,0.3281565606594085,291.0752868652344,291.1499938964844,258.4308166503906,257.0941772460937,279.17242431640625,293.197021484375,291.0795593261719,1.0,0.4731962978839874,0.5931339859962463,0.5931339859962463,1.0,1.0,-2.195521831512451,0.8859374523162842,1.3095842599868774,0.3889909982681274,0.0,0.0,1.0,155.335205078125,123.0,107.37254333496094,-26474.8828125,1182.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776916503906,310.0233764648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6260566711425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000635367934592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.26226806640625,297.1499938964844,293.1499938964844,0.2431817501783371,-4650.89794921875,304.1786499023437,0.7824001908302307,0.3239356279373169,0.2957854866981506,293.23651123046875,297.1499938964844,293.1499938964844,0.1979035288095474,-4160.1376953125,304.1740417480469,0.7415831089019775,0.2743052244186401,0.2646677792072296,293.1390991210937,297.1499938964844,293.1499938964844,0.4240218102931976,-5607.90771484375,304.1707458496094,0.9045807123184204,0.5074445605278015,0.3568656146526336,293.1457824707031,297.1499938964844,293.1499938964844,0.5285811424255371,-9016.5439453125,304.1761474609375,0.964430570602417,0.6038241386413574,0.5735390186309814,293.15606689453125,297.1499938964844,293.1499938964844,0.027224687859416,-5066.21337890625,304.15582275390625,0.4433210492134094,0.066875547170639,0.3227658569812774,291.16412353515625,291.1499938964844,258.4725952148437,257.1295166015625,279.1734619140625,293.2046813964844,291.1694030761719,1.0,0.4628515541553497,0.5955325365066528,0.5955325365066528,1.0,1.0,-2.177027940750122,0.8797474503517151,1.2972805500030518,0.3865982592105865,0.0,0.0,0.9968944787979126,144.1941680908203,111.0,122.26561737060548,-26474.896484375,1120.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592712402344,310.2048034667969,278.1499938964844,0.0,18000.0,313.7900085449219,32466.185546875,36000.0,0.0,0.0,0.6251238584518433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317358493804927,1.8317636251449585,-2.7716972908820026e-05,0.0,0.0006344212451949,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.26226806640625,297.1499938964844,293.1499938964844,0.2431817501783371,-4650.89794921875,304.1786499023437,0.7824001908302307,0.3239356279373169,0.2957854866981506,293.23651123046875,297.1499938964844,293.1499938964844,0.1979035288095474,-4160.1376953125,304.1740417480469,0.7415831089019775,0.2743052244186401,0.2646677792072296,293.1390991210937,297.1499938964844,293.1499938964844,0.4240218102931976,-5607.90771484375,304.1707458496094,0.9045807123184204,0.5074445605278015,0.3568656146526336,293.1457824707031,297.1499938964844,293.1499938964844,0.5285811424255371,-9016.5439453125,304.1761474609375,0.964430570602417,0.6038241386413574,0.5735390186309814,293.15606689453125,297.1499938964844,293.1499938964844,0.027224687859416,-5066.21337890625,304.15582275390625,0.4433210492134094,0.066875547170639,0.3227658569812774,291.16412353515625,291.1499938964844,258.4725952148437,257.1295166015625,279.1734619140625,293.2046813964844,291.1694030761719,1.0,0.4628515541553497,0.5955325365066528,0.5955325365066528,1.0,1.0,-2.177027940750122,0.8797474503517151,1.2972805500030518,0.3865982592105865,0.0,0.0,0.9968944787979126,144.1941680908203,111.0,122.26561737060548,-26474.896484375,1120.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592712402344,310.2048034667969,278.1499938964844,0.0,18000.0,313.7900085449219,32466.185546875,36000.0,0.0,0.0,0.6251238584518433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317358493804927,1.8317636251449585,-2.7716972908820026e-05,0.0,0.0006344212451949,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2678527832031,297.1499938964844,293.1499938964844,0.2370499819517135,-4556.0732421875,304.1792907714844,0.7921798229217529,0.3199551105499267,0.2918361723423004,293.2442932128906,297.1499938964844,293.1499938964844,0.1925738751888275,-4068.94287109375,304.1748962402344,0.7497672438621521,0.270538181066513,0.2607220411300659,293.1449279785156,297.1499938964844,293.1499938964844,0.418936550617218,-5553.86669921875,304.1722717285156,0.9206311106681824,0.5065421462059021,0.35594242811203,293.1520690917969,297.1499938964844,293.1499938964844,0.5221889019012451,-8929.8115234375,304.1780700683594,0.9790722727775574,0.6026581525802612,0.5720473527908325,293.1591796875,297.1499938964844,293.1499938964844,0.0259691588580608,-4943.79833984375,304.1559753417969,0.4514178037643432,0.0660924315452575,0.3172702491283417,291.25750732421875,291.1499938964844,258.51580810546875,257.1664123535156,279.1744384765625,293.2120056152344,291.2626647949219,1.0,0.4521457850933075,0.5980274081230164,0.5980274081230164,1.0,1.0,-2.1580443382263184,0.8733685612678528,1.2846757173538208,0.3840999603271484,0.0,0.0,0.9762909412384032,132.93951416015625,99.0,127.3268814086914,-26448.087890625,1059.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,310.3692626953125,278.1499938964844,0.0,18000.0,313.7900085449219,33134.125,36000.0,0.0,0.0,0.623652458190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292092084884644,1.8292369842529297,-2.7811855034087785e-05,0.0,0.0006329279858618,0.0,0.0,683.4929809570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2678527832031,297.1499938964844,293.1499938964844,0.2370499819517135,-4556.0732421875,304.1792907714844,0.7921798229217529,0.3199551105499267,0.2918361723423004,293.2442932128906,297.1499938964844,293.1499938964844,0.1925738751888275,-4068.94287109375,304.1748962402344,0.7497672438621521,0.270538181066513,0.2607220411300659,293.1449279785156,297.1499938964844,293.1499938964844,0.418936550617218,-5553.86669921875,304.1722717285156,0.9206311106681824,0.5065421462059021,0.35594242811203,293.1520690917969,297.1499938964844,293.1499938964844,0.5221889019012451,-8929.8115234375,304.1780700683594,0.9790722727775574,0.6026581525802612,0.5720473527908325,293.1591796875,297.1499938964844,293.1499938964844,0.0259691588580608,-4943.79833984375,304.1559753417969,0.4514178037643432,0.0660924315452575,0.3172702491283417,291.25750732421875,291.1499938964844,258.51580810546875,257.1664123535156,279.1744384765625,293.2120056152344,291.2626647949219,1.0,0.4521457850933075,0.5980274081230164,0.5980274081230164,1.0,1.0,-2.1580443382263184,0.8733685612678528,1.2846757173538208,0.3840999603271484,0.0,0.0,0.9762909412384032,132.93951416015625,99.0,127.3268814086914,-26448.087890625,1059.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,310.3692626953125,278.1499938964844,0.0,18000.0,313.7900085449219,33134.125,36000.0,0.0,0.0,0.623652458190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292092084884644,1.8292369842529297,-2.7811855034087785e-05,0.0,0.0006329279858618,0.0,0.0,683.4929809570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2704467773437,297.1499938964844,293.1499938964844,0.2340278625488281,-4509.18701171875,304.1794738769531,0.7976664900779724,0.3179517984390259,0.2898479402065277,293.2479858398437,297.1499938964844,293.1499938964844,0.1899242848157882,-4023.4541015625,304.1752014160156,0.7544196248054504,0.2686161994934082,0.2587111294269562,293.1476745605469,297.1499938964844,293.1499938964844,0.416415810585022,-5527.10791015625,304.1728210449219,0.9298463463783264,0.5060672760009766,0.355462908744812,293.155029296875,297.1499938964844,293.1499938964844,0.5190168619155884,-8886.841796875,304.1787109375,0.9863471388816832,0.6020477414131165,0.5712735056877136,293.1606140136719,297.1499938964844,293.1499938964844,0.0253574158996343,-4883.51708984375,304.156005859375,0.4561004638671875,0.0656928941607475,0.3144824504852295,291.3028869628906,291.1499938964844,258.53790283203125,257.1853942871094,279.1749267578125,293.2155456542969,291.3079528808594,1.0,0.4466667771339416,0.5993087291717529,0.5993087291717529,1.0,1.0,-2.1483871936798096,0.8701131939888,1.2782740592956543,0.3828124701976776,0.0,0.0,0.9615444540977478,127.28790283203124,99.0,126.72322845458984,-26425.05859375,1028.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9022216796875,310.4453125,278.1499938964844,0.0,18000.0,314.2699890136719,33725.88671875,36000.0,0.0,0.0,0.6275315880775452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8269643783569336,1.8269922733306885,-2.7895841412828304e-05,0.0,0.0006368648028001,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2729187011719,297.1499938964844,293.1499938964844,0.230969950556755,-4461.55615234375,304.1796875,0.8035986423492432,0.3159410953521728,0.2878522574901581,293.2515869140625,297.1499938964844,293.1499938964844,0.1872324049472808,-3977.055908203125,304.1755065917969,0.7595171332359314,0.2666698396205902,0.2566763460636139,293.1502990722656,297.1499938964844,293.1499938964844,0.4137962758541107,-5499.21337890625,304.1734313964844,0.9396626353263856,0.5055770874023438,0.3549727201461792,293.15789794921875,297.1499938964844,293.1499938964844,0.515722930431366,-8842.0703125,304.17950439453125,0.993510901927948,0.6014197468757629,0.5704830884933472,293.1619873046875,297.1499938964844,293.1499938964844,0.0247388184070587,-4821.81494140625,304.1560363769531,0.4612749218940735,0.0652881860733032,0.3116697371006012,291.35040283203125,291.1499938964844,258.56024169921875,257.20465087890625,279.1753845214844,293.218994140625,291.356201171875,1.0,0.441106230020523,0.6006116271018982,0.6006116271018982,1.0,1.0,-2.138630151748657,0.8668166995048523,1.2718133926391602,0.3815005123615265,0.0,0.0,0.943455696105957,121.6262664794922,87.0,131.8959503173828,-26424.40625,998.5428466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0137939453125,310.5511779785156,278.1499938964844,0.0,18000.0,314.2699890136719,34537.98046875,36000.0,0.0,0.0,0.6270393133163452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238739967346191,1.823902010917664,-2.801098526106216e-05,0.0,0.0006363651482388,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2773132324219,297.1499938964844,293.1499938964844,0.2247536331415176,-4364.1142578125,304.1801452636719,0.813728392124176,0.3119355738162994,0.2839305400848388,293.2582092285156,297.1499938964844,293.1499938964844,0.1817459166049957,-3881.876953125,304.1761474609375,0.7685225009918213,0.2627495229244232,0.2526353001594543,293.1551513671875,297.1499938964844,293.1499938964844,0.4081964492797851,-5439.3193359375,304.1749572753906,0.9567829370498656,0.5045830011367798,0.354027658700943,293.1570129394531,297.1499938964844,293.1499938964844,0.4966699182987213,-8570.6640625,304.2030029296875,0.9990000128746032,0.6013512015342712,0.5565816164016724,293.1643371582031,297.1499938964844,293.1499938964844,0.0235650651156902,-4701.04541015625,304.1559753417969,0.4699349701404571,0.0645098909735679,0.3064338564872741,291.4574279785156,291.1499938964844,258.6056213378906,257.2439880371094,279.1802673339844,293.22479248046875,291.4632873535156,1.0,0.4291835129261017,0.6038064360618591,0.6038064360618591,1.0,1.0,-2.104970216751098,0.854189932346344,1.25078022480011,0.3761531710624695,0.0,0.0,0.8954641222953796,111.74552154541016,90.0,143.9910888671875,-26231.2265625,930.2708740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2407531738281,310.7481689453125,278.1499938964844,0.0,18000.0,314.2699890136719,36515.21875,36000.0,0.0,0.0,0.6253535747528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7946500778198242,1.794677972793579,-2.781598595902324e-05,0.0,0.0006346544250845,0.0,0.0,662.4820556640625,0.0,0.0,0.0,0.987404465675354,4.0,0.0,1.0
462480,293.2773132324219,297.1499938964844,293.1499938964844,0.2247536331415176,-4364.1142578125,304.1801452636719,0.813728392124176,0.3119355738162994,0.2839305400848388,293.2582092285156,297.1499938964844,293.1499938964844,0.1817459166049957,-3881.876953125,304.1761474609375,0.7685225009918213,0.2627495229244232,0.2526353001594543,293.1551513671875,297.1499938964844,293.1499938964844,0.4081964492797851,-5439.3193359375,304.1749572753906,0.9567829370498656,0.5045830011367798,0.354027658700943,293.1570129394531,297.1499938964844,293.1499938964844,0.4966699182987213,-8570.6640625,304.2030029296875,0.9990000128746032,0.6013512015342712,0.5565816164016724,293.1643371582031,297.1499938964844,293.1499938964844,0.0235650651156902,-4701.04541015625,304.1559753417969,0.4699349701404571,0.0645098909735679,0.3064338564872741,291.4574279785156,291.1499938964844,258.6056213378906,257.2439880371094,279.1802673339844,293.22479248046875,291.4632873535156,1.0,0.4291835129261017,0.6038064360618591,0.6038064360618591,1.0,1.0,-2.104970216751098,0.854189932346344,1.25078022480011,0.3761531710624695,0.0,0.0,0.8954641222953796,111.74552154541016,90.0,143.9910888671875,-26231.2265625,930.2708740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2407531738281,310.7481689453125,278.1499938964844,0.0,18000.0,314.2699890136719,36515.21875,36000.0,0.0,0.0,0.6253535747528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7946500778198242,1.794677972793579,-2.781598595902324e-05,0.0,0.0006346544250845,0.0,0.0,662.4820556640625,0.0,0.0,0.0,0.987404465675354,4.0,0.0,1.0
462540,293.28173828125,297.1499938964844,293.1499938964844,0.2196190059185028,-4284.1484375,304.1785888671875,0.8172476291656494,0.3078151047229767,0.2801218926906585,293.2648620605469,297.1499938964844,293.1499938964844,0.1771195232868194,-3802.025146484375,304.1750793457031,0.7714232206344604,0.2586617171764374,0.2486664801836013,293.1601257324219,297.1499938964844,293.1499938964844,0.404291421175003,-5398.65234375,304.1730041503906,0.9649726748466492,0.5034490823745728,0.3531497418880462,293.1340637207031,297.1499938964844,293.1499938964844,0.4779476523399353,-8309.484375,304.2156677246094,0.9990000128746032,0.6058109402656555,0.5417302846908569,293.166748046875,297.1499938964844,293.1499938964844,0.0226849671453237,-4609.49951171875,304.15545654296875,0.4726574420928955,0.0636585056781768,0.3019471168518066,291.52105712890625,291.1499938964844,258.6517028808594,257.2841796875,279.1819763183594,293.2278137207031,291.52252197265625,1.0,0.4212940037250519,0.607120156288147,0.607120156288147,1.0,1.0,-2.0713324546813965,0.8416770100593567,1.229655385017395,0.3704817593097687,0.0,0.0,0.8408563733100891,106.4678726196289,93.0,89.29596710205078,-25825.8359375,880.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5596618652344,310.9056701660156,278.1499938964844,0.0,18000.0,313.7900085449219,37277.8828125,36000.0,0.0,0.0,0.6168766617774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6883138418197632,1.6883395910263062,-2.573942219896708e-05,0.0,0.0006260513910092,0.0,0.0,568.7333374023438,0.0,0.0,0.0,0.9370498657226562,4.0,0.0,1.0
462600,293.28173828125,297.1499938964844,293.1499938964844,0.2196190059185028,-4284.1484375,304.1785888671875,0.8172476291656494,0.3078151047229767,0.2801218926906585,293.2648620605469,297.1499938964844,293.1499938964844,0.1771195232868194,-3802.025146484375,304.1750793457031,0.7714232206344604,0.2586617171764374,0.2486664801836013,293.1601257324219,297.1499938964844,293.1499938964844,0.404291421175003,-5398.65234375,304.1730041503906,0.9649726748466492,0.5034490823745728,0.3531497418880462,293.1340637207031,297.1499938964844,293.1499938964844,0.4779476523399353,-8309.484375,304.2156677246094,0.9990000128746032,0.6058109402656555,0.5417302846908569,293.166748046875,297.1499938964844,293.1499938964844,0.0226849671453237,-4609.49951171875,304.15545654296875,0.4726574420928955,0.0636585056781768,0.3019471168518066,291.52105712890625,291.1499938964844,258.6517028808594,257.2841796875,279.1819763183594,293.2278137207031,291.52252197265625,1.0,0.4212940037250519,0.607120156288147,0.607120156288147,1.0,1.0,-2.0713324546813965,0.8416770100593567,1.229655385017395,0.3704817593097687,0.0,0.0,0.8408563733100891,106.4678726196289,93.0,89.29596710205078,-25825.8359375,880.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5596618652344,310.9056701660156,278.1499938964844,0.0,18000.0,313.7900085449219,37277.8828125,36000.0,0.0,0.0,0.6168766617774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6883138418197632,1.6883395910263062,-2.573942219896708e-05,0.0,0.0006260513910092,0.0,0.0,568.7333374023438,0.0,0.0,0.0,0.9370498657226562,4.0,0.0,1.0
462660,293.2859191894531,297.1499938964844,293.1499938964844,0.2160175293684005,-4229.4140625,304.1750183105469,0.8172776699066162,0.3036265075206756,0.2763071954250335,293.2714233398437,297.1499938964844,293.1499938964844,0.1736640632152557,-3743.568359375,304.1724548339844,0.7707496881484985,0.2544198334217071,0.2446162402629852,293.1648254394531,297.1499938964844,293.1499938964844,0.4031235575675964,-5388.671875,304.1672058105469,0.9686139822006226,0.5022358894348145,0.3522586822509765,293.11102294921875,297.1499938964844,293.1499938964844,0.4695003628730774,-8199.2421875,304.2074584960937,0.9990000128746032,0.6108919978141785,0.5342909097671509,293.1691589355469,297.1499938964844,293.1499938964844,0.0220491029322147,-4546.314453125,304.1546936035156,0.4724305868148803,0.0627411603927612,0.2974873483181,291.5085144042969,291.1499938964844,258.6982116699219,257.3249816894531,279.1815795898437,293.2329406738281,291.5058898925781,1.0,0.4161714911460876,0.6102702617645264,0.6102702617645264,1.0,1.0,-2.046520709991455,0.8329257369041443,1.213594913482666,0.3667315244674682,0.0,0.0,0.7930834293365479,103.6613311767578,96.0,0.3742434084415436,-25352.03515625,847.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88946533203125,310.99578857421875,278.1499938964844,0.0,18000.0,313.7900085449219,37473.51953125,36000.0,0.0,0.0,0.6098619103431702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551048517227173,1.55512797832489,-2.3160031560109928e-05,0.0,0.0006189323612488,0.0,0.0,463.0911865234375,0.0,0.0,0.0,0.8751858472824097,4.0,0.0,1.0
462720,293.2859191894531,297.1499938964844,293.1499938964844,0.2160175293684005,-4229.4140625,304.1750183105469,0.8172776699066162,0.3036265075206756,0.2763071954250335,293.2714233398437,297.1499938964844,293.1499938964844,0.1736640632152557,-3743.568359375,304.1724548339844,0.7707496881484985,0.2544198334217071,0.2446162402629852,293.1648254394531,297.1499938964844,293.1499938964844,0.4031235575675964,-5388.671875,304.1672058105469,0.9686139822006226,0.5022358894348145,0.3522586822509765,293.11102294921875,297.1499938964844,293.1499938964844,0.4695003628730774,-8199.2421875,304.2074584960937,0.9990000128746032,0.6108919978141785,0.5342909097671509,293.1691589355469,297.1499938964844,293.1499938964844,0.0220491029322147,-4546.314453125,304.1546936035156,0.4724305868148803,0.0627411603927612,0.2974873483181,291.5085144042969,291.1499938964844,258.6982116699219,257.3249816894531,279.1815795898437,293.2329406738281,291.5058898925781,1.0,0.4161714911460876,0.6102702617645264,0.6102702617645264,1.0,1.0,-2.046520709991455,0.8329257369041443,1.213594913482666,0.3667315244674682,0.0,0.0,0.7930834293365479,103.6613311767578,96.0,0.3742434084415436,-25352.03515625,847.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88946533203125,310.99578857421875,278.1499938964844,0.0,18000.0,313.7900085449219,37473.51953125,36000.0,0.0,0.0,0.6098619103431702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551048517227173,1.55512797832489,-2.3160031560109928e-05,0.0,0.0006189323612488,0.0,0.0,463.0911865234375,0.0,0.0,0.0,0.8751858472824097,4.0,0.0,1.0
462780,293.28973388671875,297.1499938964844,293.1499938964844,0.2132852226495742,-4188.7607421875,304.1712341308594,0.8148577809333801,0.2994088530540466,0.2725175023078918,293.2777099609375,297.1499938964844,293.1499938964844,0.1708334386348724,-3696.38427734375,304.1697082519531,0.767540454864502,0.250068187713623,0.2405128926038742,293.169189453125,297.1499938964844,293.1499938964844,0.4035863280296325,-5396.39013671875,304.1607360839844,0.9692404866218568,0.5009733438491821,0.3513757884502411,293.096435546875,297.1499938964844,293.1499938964844,0.4679540693759918,-8188.10400390625,304.1907958984375,0.9990000128746032,0.6148624420166016,0.5319020748138428,293.1715393066406,297.1499938964844,293.1499938964844,0.021546060219407,-4498.78564453125,304.1539611816406,0.4701206386089325,0.0617742016911506,0.2930851876735687,291.45269775390625,291.1499938964844,258.744873046875,257.3661804199219,279.18023681640625,293.2389831542969,291.4486389160156,1.0,0.413068950176239,0.6132293939590454,0.6132293939590454,1.0,1.0,-2.0278215408325195,0.8267243504524231,1.2010971307754517,0.3642156720161438,0.0,0.0,0.7561997771263123,102.4815902709961,99.0,-59.5460205078125,-24936.130859375,827.3829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2650756835937,311.10528564453125,278.1499938964844,0.0,18000.0,313.7900085449219,37304.625,36000.0,0.0,0.0,0.6009597778320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317206144332886,1.43174147605896,-2.088395922328345e-05,0.0,0.0006098977755755,0.0,0.0,377.6423034667969,0.0,0.0,0.0,0.8189118504524231,4.0,0.0,1.0
462840,293.28973388671875,297.1499938964844,293.1499938964844,0.2132852226495742,-4188.7607421875,304.1712341308594,0.8148577809333801,0.2994088530540466,0.2725175023078918,293.2777099609375,297.1499938964844,293.1499938964844,0.1708334386348724,-3696.38427734375,304.1697082519531,0.767540454864502,0.250068187713623,0.2405128926038742,293.169189453125,297.1499938964844,293.1499938964844,0.4035863280296325,-5396.39013671875,304.1607360839844,0.9692404866218568,0.5009733438491821,0.3513757884502411,293.096435546875,297.1499938964844,293.1499938964844,0.4679540693759918,-8188.10400390625,304.1907958984375,0.9990000128746032,0.6148624420166016,0.5319020748138428,293.1715393066406,297.1499938964844,293.1499938964844,0.021546060219407,-4498.78564453125,304.1539611816406,0.4701206386089325,0.0617742016911506,0.2930851876735687,291.45269775390625,291.1499938964844,258.744873046875,257.3661804199219,279.18023681640625,293.2389831542969,291.4486389160156,1.0,0.413068950176239,0.6132293939590454,0.6132293939590454,1.0,1.0,-2.0278215408325195,0.8267243504524231,1.2010971307754517,0.3642156720161438,0.0,0.0,0.7561997771263123,102.4815902709961,99.0,-59.5460205078125,-24936.130859375,827.3829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2650756835937,311.10528564453125,278.1499938964844,0.0,18000.0,313.7900085449219,37304.625,36000.0,0.0,0.0,0.6009597778320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317206144332886,1.43174147605896,-2.088395922328345e-05,0.0,0.0006098977755755,0.0,0.0,377.6423034667969,0.0,0.0,0.0,0.8189118504524231,4.0,0.0,1.0
462900,293.2915344238281,297.1499938964844,293.1499938964844,0.2120364606380462,-4170.22802734375,304.1696472167969,0.8129101991653442,0.2972869873046875,0.2706271708011627,293.28076171875,297.1499938964844,293.1499938964844,0.1694865524768829,-3673.94140625,304.1685791015625,0.7652024030685425,0.2478538900613784,0.2384407520294189,293.1713256835937,297.1499938964844,293.1499938964844,0.4040593802928924,-5402.66796875,304.1579284667969,0.9686813950538636,0.5003153681755066,0.3509295880794525,293.093017578125,297.1499938964844,293.1499938964844,0.4689875543117523,-8207.837890625,304.1814880371094,0.9990000128746032,0.6162094473838806,0.5321623086929321,293.1727600097656,297.1499938964844,293.1499938964844,0.0213057678192853,-4476.29345703125,304.1536865234375,0.4682308733463287,0.06126344576478,0.2908532321453094,291.41900634765625,291.1499938964844,258.7681884765625,257.3868713378906,279.1793518066406,293.2418212890625,291.414794921875,1.0,0.4120906591415405,0.6146320700645447,0.6146320700645447,1.0,1.0,-2.0201575756073,0.8243052363395691,1.195852279663086,0.3632793128490448,0.0,0.0,0.7416371703147888,102.3517837524414,99.0,-75.92568969726562,-24758.796875,820.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4525756835937,311.1645812988281,278.1499938964844,0.0,18000.0,313.3099975585937,37160.16796875,36000.0,0.0,0.0,0.5911448001861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790868520736694,1.3791067600250244,-1.99529058590997e-05,0.0,0.0005999368731863,0.0,0.0,344.70831298828125,0.0,0.0,0.0,0.7952225208282471,4.0,0.0,1.0
462960,293.29327392578125,297.1499938964844,293.1499938964844,0.2108502388000488,-4152.65673828125,304.1682434082031,0.8105378150939941,0.2951550781726837,0.2687364220619201,293.2837219238281,297.1499938964844,293.1499938964844,0.168173536658287,-3652.068115234375,304.1675720214844,0.7624728083610535,0.2456138730049133,0.2363531291484832,293.17340087890625,297.1499938964844,293.1499938964844,0.4046663641929626,-5410.28759765625,304.1553649902344,0.9676381945610046,0.499636173248291,0.3504759073257446,293.0922546386719,297.1499938964844,293.1499938964844,0.4710486233234405,-8241.7890625,304.1720275878906,0.9990000128746032,0.6170871257781982,0.5332130789756775,293.17401123046875,297.1499938964844,293.1499938964844,0.0210663303732872,-4453.94189453125,304.1534423828125,0.465820163488388,0.0607292652130126,0.2885671257972717,291.3822937011719,291.1499938964844,258.7914428710937,257.40753173828125,279.1784362792969,293.244384765625,291.3773193359375,1.0,0.4114172160625458,0.6159852147102356,0.6159852147102356,1.0,1.0,-2.013350248336792,0.8222232460975647,1.1911269426345823,0.3624986708164215,0.0,0.0,0.7297873497009277,102.4701919555664,102.0,-90.77136993408205,-24577.861328125,814.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5929870605469,311.1910400390625,278.1499938964844,0.0,18000.0,313.3099975585937,36996.81640625,36000.0,0.0,0.0,0.5853113532066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336879014968872,1.3337070941925049,-1.9168093785992824e-05,0.0,0.0005940166302025,0.0,0.0,317.90582275390625,0.0,0.0,0.0,0.7749800086021423,4.0,0.0,1.0
463020,293.2965393066406,297.1499938964844,293.1499938964844,0.2084622085094452,-4116.96484375,304.1661682128906,0.8046423196792603,0.2908596098423004,0.2649479508399963,293.2894897460937,297.1499938964844,293.1499938964844,0.1654867529869079,-3606.97314453125,304.1662292480469,0.7560895681381226,0.2410557568073272,0.2321262657642364,293.177490234375,297.1499938964844,293.1499938964844,0.405903548002243,-5425.25927734375,304.151611328125,0.9643239378929138,0.4982119500637054,0.3495400547981262,293.0979919433594,297.1499938964844,293.1499938964844,0.4774589538574219,-8340.357421875,304.1540832519531,0.9990000128746032,0.6174039244651794,0.5372592806816101,293.1766662597656,297.1499938964844,293.1499938964844,0.0205514784902334,-4404.72119140625,304.1531677246094,0.4593726992607116,0.059580385684967,0.2837532758712768,291.30841064453125,291.1499938964844,258.83770751953125,257.44879150390625,279.1766357421875,293.24871826171875,291.304443359375,1.0,0.410803735256195,0.6185586452484131,0.6185586452484131,1.0,1.0,-2.0016767978668213,0.8188040852546692,1.1828727722167969,0.3612749874591827,0.0,0.0,0.7137930989265442,103.31832885742188,105.0,-95.82201385498048,-24301.78125,807.5626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8174743652344,311.2408447265625,278.1499938964844,0.0,18000.0,313.3099975585937,36638.0,36000.0,0.0,0.0,0.5734569430351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2686177492141724,1.268635869026184,-1.805867941584438e-05,0.0,0.0005819858633913,0.0,0.0,281.83367919921875,0.0,0.0,0.0,0.7461918592453003,4.0,0.0,1.0
463080,293.2965393066406,297.1499938964844,293.1499938964844,0.2084622085094452,-4116.96484375,304.1661682128906,0.8046423196792603,0.2908596098423004,0.2649479508399963,293.2894897460937,297.1499938964844,293.1499938964844,0.1654867529869079,-3606.97314453125,304.1662292480469,0.7560895681381226,0.2410557568073272,0.2321262657642364,293.177490234375,297.1499938964844,293.1499938964844,0.405903548002243,-5425.25927734375,304.151611328125,0.9643239378929138,0.4982119500637054,0.3495400547981262,293.0979919433594,297.1499938964844,293.1499938964844,0.4774589538574219,-8340.357421875,304.1540832519531,0.9990000128746032,0.6174039244651794,0.5372592806816101,293.1766662597656,297.1499938964844,293.1499938964844,0.0205514784902334,-4404.72119140625,304.1531677246094,0.4593726992607116,0.059580385684967,0.2837532758712768,291.30841064453125,291.1499938964844,258.83770751953125,257.44879150390625,279.1766357421875,293.24871826171875,291.304443359375,1.0,0.410803735256195,0.6185586452484131,0.6185586452484131,1.0,1.0,-2.0016767978668213,0.8188040852546692,1.1828727722167969,0.3612749874591827,0.0,0.0,0.7137930989265442,103.31832885742188,105.0,-95.82201385498048,-24301.78125,807.5626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8174743652344,311.2408447265625,278.1499938964844,0.0,18000.0,313.3099975585937,36638.0,36000.0,0.0,0.0,0.5734569430351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2686177492141724,1.268635869026184,-1.805867941584438e-05,0.0,0.0005819858633913,0.0,0.0,281.83367919921875,0.0,0.0,0.0,0.7461918592453003,4.0,0.0,1.0
463140,293.2996520996094,297.1499938964844,293.1499938964844,0.2057528048753738,-4075.5283203125,304.1653137207031,0.7975980639457703,0.286517858505249,0.2611401379108429,293.2950744628906,297.1499938964844,293.1499938964844,0.1624841541051864,-3555.685546875,304.16583251953125,0.7488338351249695,0.2363909631967544,0.2278218567371368,293.1815795898437,297.1499938964844,293.1499938964844,0.4065693318843841,-5433.29345703125,304.1499938964844,0.9596782326698304,0.4966862797737121,0.348552942276001,293.11236572265625,297.1499938964844,293.1499938964844,0.4856888949871063,-8461.7939453125,304.1390686035156,0.9990000128746032,0.6158257126808167,0.5433027148246765,293.1795654296875,297.1499938964844,293.1499938964844,0.019944030791521,-4343.15283203125,304.15313720703125,0.4516323804855346,0.0583200976252555,0.2785508334636688,291.2509765625,291.1499938964844,258.8833312988281,257.4897155761719,279.1751708984375,293.25244140625,291.247802734375,1.0,0.4109222590923309,0.6209981441497803,0.6209981441497803,1.0,1.0,-1.9917579889297483,0.8160384297370911,1.1757194995880127,0.3603442311286926,0.0,0.0,0.7043102383613586,104.8013687133789,108.0,-82.19071197509766,-24093.07421875,804.0993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94195556640625,311.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,36382.76953125,35280.0,0.0,0.0,0.5602983236312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288659811019895,1.2288833856582642,-1.7398084310116246e-05,0.0,0.0005686315707862,0.0,0.0,261.21197509765625,0.0,0.0,0.0,0.7187395691871643,4.0,0.0,1.0
463200,293.2996520996094,297.1499938964844,293.1499938964844,0.2057528048753738,-4075.5283203125,304.1653137207031,0.7975980639457703,0.286517858505249,0.2611401379108429,293.2950744628906,297.1499938964844,293.1499938964844,0.1624841541051864,-3555.685546875,304.16583251953125,0.7488338351249695,0.2363909631967544,0.2278218567371368,293.1815795898437,297.1499938964844,293.1499938964844,0.4065693318843841,-5433.29345703125,304.1499938964844,0.9596782326698304,0.4966862797737121,0.348552942276001,293.11236572265625,297.1499938964844,293.1499938964844,0.4856888949871063,-8461.7939453125,304.1390686035156,0.9990000128746032,0.6158257126808167,0.5433027148246765,293.1795654296875,297.1499938964844,293.1499938964844,0.019944030791521,-4343.15283203125,304.15313720703125,0.4516323804855346,0.0583200976252555,0.2785508334636688,291.2509765625,291.1499938964844,258.8833312988281,257.4897155761719,279.1751708984375,293.25244140625,291.247802734375,1.0,0.4109222590923309,0.6209981441497803,0.6209981441497803,1.0,1.0,-1.9917579889297483,0.8160384297370911,1.1757194995880127,0.3603442311286926,0.0,0.0,0.7043102383613586,104.8013687133789,108.0,-82.19071197509766,-24093.07421875,804.0993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94195556640625,311.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,36382.76953125,35280.0,0.0,0.0,0.5602983236312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288659811019895,1.2288833856582642,-1.7398084310116246e-05,0.0,0.0005686315707862,0.0,0.0,261.21197509765625,0.0,0.0,0.0,0.7187395691871643,4.0,0.0,1.0
463260,293.30255126953125,297.1499938964844,293.1499938964844,0.2030594944953918,-4034.18603515625,304.1647644042969,0.7898619174957275,0.2821399271488189,0.2573129832744598,293.30047607421875,297.1499938964844,293.1499938964844,0.1594327688217163,-3503.316650390625,304.1656799316406,0.7410517930984497,0.2316241562366485,0.2234362959861755,293.18560791015625,297.1499938964844,293.1499938964844,0.4072895050048828,-5441.72705078125,304.1488952636719,0.95402330160141,0.4950747191905975,0.3475150465965271,293.1337280273437,297.1499938964844,293.1499938964844,0.4959059059619903,-8608.900390625,304.1258544921875,0.9990000128746032,0.612460196018219,0.5507606863975525,293.1825866699219,297.1499938964844,293.1499938964844,0.0192955415695905,-4275.7158203125,304.1531677246094,0.4431911706924438,0.0569599121809005,0.2729619741439819,291.19073486328125,291.1499938964844,258.9281005859375,257.53009033203125,279.1742248535156,293.256591796875,291.1886291503906,1.0,0.4115486145019531,0.6233670711517334,0.6233670711517334,1.0,1.0,-1.982892990112305,0.8136585354804993,1.1692343950271606,0.3595918416976928,0.0,0.0,0.7033529281616211,106.7485580444336,111.0,-74.60556030273438,-23889.615234375,803.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94390869140625,311.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,35427.3828125,35280.0,0.0,0.0,0.5490659475326538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039834260940552,1.2040002346038818,-1.6814423361211084e-05,0.0,0.0005572321242652,0.0,0.0,246.9052734375,0.0,0.0,0.0,0.7159891724586487,4.0,0.0,1.0
463320,293.30255126953125,297.1499938964844,293.1499938964844,0.2030594944953918,-4034.18603515625,304.1647644042969,0.7898619174957275,0.2821399271488189,0.2573129832744598,293.30047607421875,297.1499938964844,293.1499938964844,0.1594327688217163,-3503.316650390625,304.1656799316406,0.7410517930984497,0.2316241562366485,0.2234362959861755,293.18560791015625,297.1499938964844,293.1499938964844,0.4072895050048828,-5441.72705078125,304.1488952636719,0.95402330160141,0.4950747191905975,0.3475150465965271,293.1337280273437,297.1499938964844,293.1499938964844,0.4959059059619903,-8608.900390625,304.1258544921875,0.9990000128746032,0.612460196018219,0.5507606863975525,293.1825866699219,297.1499938964844,293.1499938964844,0.0192955415695905,-4275.7158203125,304.1531677246094,0.4431911706924438,0.0569599121809005,0.2729619741439819,291.19073486328125,291.1499938964844,258.9281005859375,257.53009033203125,279.1742248535156,293.256591796875,291.1886291503906,1.0,0.4115486145019531,0.6233670711517334,0.6233670711517334,1.0,1.0,-1.982892990112305,0.8136585354804993,1.1692343950271606,0.3595918416976928,0.0,0.0,0.7033529281616211,106.7485580444336,111.0,-74.60556030273438,-23889.615234375,803.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94390869140625,311.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,35427.3828125,35280.0,0.0,0.0,0.5490659475326538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039834260940552,1.2040002346038818,-1.6814423361211084e-05,0.0,0.0005572321242652,0.0,0.0,246.9052734375,0.0,0.0,0.0,0.7159891724586487,4.0,0.0,1.0
463380,293.3052673339844,297.1499938964844,293.1499938964844,0.1998546123504638,-3983.9169921875,304.1651916503906,0.7817242741584778,0.2777232825756073,0.2534656524658203,293.3056945800781,297.1499938964844,293.1499938964844,0.1559217274188995,-3441.98193359375,304.16632080078125,0.7329603433609009,0.2267534434795379,0.2189673334360122,293.1895751953125,297.1499938964844,293.1499938964844,0.4069909751415252,-5438.5478515625,304.1497497558594,0.9476257562637328,0.4933683574199676,0.3464230597019195,293.1607971191406,297.1499938964844,293.1499938964844,0.5063589215278625,-8756.21484375,304.11651611328125,0.9990000128746032,0.6073945164680481,0.5591869354248047,293.18560791015625,297.1499938964844,293.1499938964844,0.0185547117143869,-4193.7138671875,304.1533508300781,0.434509813785553,0.0555194653570652,0.2670559585094452,291.158203125,291.1499938964844,258.9717712402344,257.56964111328125,279.17340087890625,293.2603759765625,291.1562194824219,1.0,0.4125209748744964,0.62567138671875,0.62567138671875,1.0,1.0,-1.9746206998825075,0.8114654421806335,1.1631553173065186,0.3589211106300354,0.0,0.0,0.7044345736503601,109.031494140625,114.0,-53.840091705322266,-23746.923828125,803.7619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8267822265625,311.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35279.90234375,35280.0,0.0,0.0,0.5392622947692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202301263809204,1.2023179531097412,-1.6756490367697552e-05,0.0,0.0005472826887853,0.0,0.0,245.7521209716797,0.0,0.0,0.0,0.7151639461517334,4.0,0.0,1.0
463440,293.3052673339844,297.1499938964844,293.1499938964844,0.1998546123504638,-3983.9169921875,304.1651916503906,0.7817242741584778,0.2777232825756073,0.2534656524658203,293.3056945800781,297.1499938964844,293.1499938964844,0.1559217274188995,-3441.98193359375,304.16632080078125,0.7329603433609009,0.2267534434795379,0.2189673334360122,293.1895751953125,297.1499938964844,293.1499938964844,0.4069909751415252,-5438.5478515625,304.1497497558594,0.9476257562637328,0.4933683574199676,0.3464230597019195,293.1607971191406,297.1499938964844,293.1499938964844,0.5063589215278625,-8756.21484375,304.11651611328125,0.9990000128746032,0.6073945164680481,0.5591869354248047,293.18560791015625,297.1499938964844,293.1499938964844,0.0185547117143869,-4193.7138671875,304.1533508300781,0.434509813785553,0.0555194653570652,0.2670559585094452,291.158203125,291.1499938964844,258.9717712402344,257.56964111328125,279.17340087890625,293.2603759765625,291.1562194824219,1.0,0.4125209748744964,0.62567138671875,0.62567138671875,1.0,1.0,-1.9746206998825075,0.8114654421806335,1.1631553173065186,0.3589211106300354,0.0,0.0,0.7044345736503601,109.031494140625,114.0,-53.840091705322266,-23746.923828125,803.7619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8267822265625,311.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35279.90234375,35280.0,0.0,0.0,0.5392622947692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202301263809204,1.2023179531097412,-1.6756490367697552e-05,0.0,0.0005472826887853,0.0,0.0,245.7521209716797,0.0,0.0,0.0,0.7151639461517334,4.0,0.0,1.0
463500,293.3067626953125,297.1499938964844,293.1499938964844,0.1981980204582214,-3957.8154296875,304.1654357910156,0.7775514125823975,0.2754648625850677,0.2515174746513366,293.30841064453125,297.1499938964844,293.1499938964844,0.1541011780500412,-3410.01318359375,304.1666564941406,0.7287989258766174,0.2242447286844253,0.2166843712329864,293.1915283203125,297.1499938964844,293.1499938964844,0.4067505300045013,-5435.96728515625,304.1502380371094,0.944209635257721,0.4924834668636322,0.3458568155765533,293.1761169433594,297.1499938964844,293.1499938964844,0.511917769908905,-8833.7314453125,304.1125183105469,0.9990000128746032,0.6042531132698059,0.5636754631996155,293.1871337890625,297.1499938964844,293.1499938964844,0.018171677365899,-4150.1396484375,304.1534423828125,0.4301707148551941,0.0547685660421848,0.2639825642108917,291.1434631347656,291.1499938964844,258.9931030273437,257.58905029296875,279.1731262207031,293.2621459960937,291.1416931152344,1.0,0.4130973219871521,0.6268066763877869,0.6268066763877869,1.0,1.0,-1.970558881759644,0.810375452041626,1.1601835489273071,0.3585864901542663,0.0,0.0,0.7063639163970947,110.27274322509766,114.0,-47.23183441162109,-23678.513671875,804.4756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7315673828125,311.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,35215.73828125,34200.0,0.0,0.0,0.5349543690681458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2059882879257202,1.2060050964355469,-1.6795900592114776e-05,0.0,0.0005429107113741,0.0,0.0,247.3256225585937,0.0,0.0,0.0,0.7017514109611511,4.0,0.0,1.0
463560,293.30841064453125,297.1499938964844,293.1499938964844,0.1967908293008804,-3936.05029296875,304.1651916503906,0.773278534412384,0.2731563746929168,0.2495261579751968,293.31134033203125,297.1499938964844,293.1499938964844,0.1524528861045837,-3381.39697265625,304.1666259765625,0.724490225315094,0.2216652035713195,0.2143400013446808,293.19342041015625,297.1499938964844,293.1499938964844,0.4070831537246704,-5439.966796875,304.1495666503906,0.9406386017799376,0.4915845990180969,0.3452798426151275,293.1923828125,297.1499938964844,293.1499938964844,0.5183409452438354,-8923.3056640625,304.107666015625,0.9990000128746032,0.6007285714149475,0.5682002305984497,293.1886291503906,297.1499938964844,293.1499938964844,0.0178199969232082,-4110.92724609375,304.1534423828125,0.4258605539798736,0.0540039837360382,0.2608465850353241,291.1121826171875,291.1499938964844,259.0140686035156,257.6081848144531,279.1732482910156,293.2649230957031,291.1089172363281,1.0,0.4137112200260162,0.6279764175415039,0.6279764175415039,1.0,1.0,-1.966328501701355,0.8092156052589417,1.157112956047058,0.35824054479599,0.0,0.0,0.7118731141090393,111.5868148803711,117.0,-66.53484344482422,-23542.61328125,805.2832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6288452148437,310.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,34199.703125,34200.0,0.0,0.0,0.5309193134307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198952317237854,1.198968768119812,-1.646337113925256e-05,0.0,0.0005388156278058,0.0,0.0,241.53173828125,0.0,0.0,0.0,0.711214542388916,4.0,0.0,1.0
