time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.3115234375,297.1499938964844,293.1499938964844,0.1928882300853729,-3873.4560546875,304.1666564941406,0.7624908089637756,0.2685084640979767,0.2455509006977081,293.317138671875,297.1499938964844,293.1499938964844,0.1482629925012588,-3306.5859375,304.1680908203125,0.7134261131286621,0.216404989361763,0.2095920741558075,293.197021484375,297.1499938964844,293.1499938964844,0.4055682718753814,-5423.0390625,304.15234375,0.930096447467804,0.4897546768188476,0.3441616296768188,293.2179260253906,297.1499938964844,293.1499938964844,0.5163260102272034,-8884.25390625,304.12567138671875,0.9921552538871764,0.5944366455078125,0.5649307370185852,293.1912536621094,297.1499938964844,293.1499938964844,0.0170482397079467,-4017.060791015625,304.1535949707031,0.4161755740642547,0.0524932481348514,0.254910260438919,291.1112365722656,291.1499938964844,259.0547180175781,257.6454467773437,279.1781311035156,293.2721252441406,291.1120910644531,1.0,0.4144169092178345,0.6310263276100159,0.6310263276100159,1.0,1.0,-1.943535566329956,0.8007355332374573,1.142799973487854,0.3546153008937835,0.0,0.0,0.7178844809532166,115.61476135253906,120.0,-9.998519897460938,-23347.83984375,799.3886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37841796875,310.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,34022.69140625,34200.0,0.0,0.0,0.5239982604980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2214570045471191,1.2214738130569458,-1.6754112948547117e-05,0.0,0.0005317915929481,0.0,0.0,251.7014617919922,0.0,0.0,0.0,0.720420241355896,4.0,0.0,1.0
463680,293.3115234375,297.1499938964844,293.1499938964844,0.1928882300853729,-3873.4560546875,304.1666564941406,0.7624908089637756,0.2685084640979767,0.2455509006977081,293.317138671875,297.1499938964844,293.1499938964844,0.1482629925012588,-3306.5859375,304.1680908203125,0.7134261131286621,0.216404989361763,0.2095920741558075,293.197021484375,297.1499938964844,293.1499938964844,0.4055682718753814,-5423.0390625,304.15234375,0.930096447467804,0.4897546768188476,0.3441616296768188,293.2179260253906,297.1499938964844,293.1499938964844,0.5163260102272034,-8884.25390625,304.12567138671875,0.9921552538871764,0.5944366455078125,0.5649307370185852,293.1912536621094,297.1499938964844,293.1499938964844,0.0170482397079467,-4017.060791015625,304.1535949707031,0.4161755740642547,0.0524932481348514,0.254910260438919,291.1112365722656,291.1499938964844,259.0547180175781,257.6454467773437,279.1781311035156,293.2721252441406,291.1120910644531,1.0,0.4144169092178345,0.6310263276100159,0.6310263276100159,1.0,1.0,-1.943535566329956,0.8007355332374573,1.142799973487854,0.3546153008937835,0.0,0.0,0.7178844809532166,115.61476135253906,120.0,-9.998519897460938,-23347.83984375,799.3886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37841796875,310.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,34022.69140625,34200.0,0.0,0.0,0.5239982604980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2214570045471191,1.2214738130569458,-1.6754112948547117e-05,0.0,0.0005317915929481,0.0,0.0,251.7014617919922,0.0,0.0,0.0,0.720420241355896,4.0,0.0,1.0
463740,293.314453125,297.1499938964844,293.1499938964844,0.1888110786676406,-3807.745361328125,304.1678771972656,0.7526772022247314,0.2638235092163086,0.2415222823619842,293.32281494140625,297.1499938964844,293.1499938964844,0.1438717246055603,-3227.63623046875,304.1693725585937,0.7019686698913574,0.2110157310962677,0.204703003168106,293.2007751464844,297.1499938964844,293.1499938964844,0.4036023616790771,-5401.44384765625,304.1548156738281,0.920517921447754,0.4878017604351043,0.3429531157016754,293.22955322265625,297.1499938964844,293.1499938964844,0.5124417543411255,-8823.7001953125,304.1400146484375,0.9839977025985718,0.5903407335281372,0.560873806476593,293.19366455078125,297.1499938964844,293.1499938964844,0.0162766370922327,-3919.19091796875,304.1536865234375,0.4076263308525085,0.0509619154036045,0.248862475156784,291.1199951171875,291.1499938964844,259.093505859375,257.68121337890625,279.1808166503906,293.2777099609375,291.1203918457031,1.0,0.4147318303585052,0.6342641711235046,0.6342641711235046,1.0,1.0,-1.919169783592224,0.7916340231895447,1.1275358200073242,0.3505517542362213,0.0,0.0,0.7212198376655579,119.3099136352539,123.0,4.786745548248291,-23076.572265625,791.1913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12457275390625,310.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,34078.5,33120.0,0.0,0.0,0.5181363821029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2329543828964231,1.2329713106155396,-1.6938094631768763e-05,0.0,0.0005258425371721,0.0,0.0,257.390869140625,0.0,0.0,0.0,0.710543155670166,4.0,0.0,1.0
463800,293.314453125,297.1499938964844,293.1499938964844,0.1888110786676406,-3807.745361328125,304.1678771972656,0.7526772022247314,0.2638235092163086,0.2415222823619842,293.32281494140625,297.1499938964844,293.1499938964844,0.1438717246055603,-3227.63623046875,304.1693725585937,0.7019686698913574,0.2110157310962677,0.204703003168106,293.2007751464844,297.1499938964844,293.1499938964844,0.4036023616790771,-5401.44384765625,304.1548156738281,0.920517921447754,0.4878017604351043,0.3429531157016754,293.22955322265625,297.1499938964844,293.1499938964844,0.5124417543411255,-8823.7001953125,304.1400146484375,0.9839977025985718,0.5903407335281372,0.560873806476593,293.19366455078125,297.1499938964844,293.1499938964844,0.0162766370922327,-3919.19091796875,304.1536865234375,0.4076263308525085,0.0509619154036045,0.248862475156784,291.1199951171875,291.1499938964844,259.093505859375,257.68121337890625,279.1808166503906,293.2777099609375,291.1203918457031,1.0,0.4147318303585052,0.6342641711235046,0.6342641711235046,1.0,1.0,-1.919169783592224,0.7916340231895447,1.1275358200073242,0.3505517542362213,0.0,0.0,0.7212198376655579,119.3099136352539,123.0,4.786745548248291,-23076.572265625,791.1913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12457275390625,310.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,34078.5,33120.0,0.0,0.0,0.5181363821029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2329543828964231,1.2329713106155396,-1.6938094631768763e-05,0.0,0.0005258425371721,0.0,0.0,257.390869140625,0.0,0.0,0.0,0.710543155670166,4.0,0.0,1.0
463860,293.3168640136719,297.1499938964844,293.1499938964844,0.1850705444812774,-3747.705322265625,304.168212890625,0.7440436482429504,0.259166270494461,0.2374885827302932,293.328125,297.1499938964844,293.1499938964844,0.1396700292825698,-3152.077392578125,304.1699523925781,0.6910814046859741,0.2055593580007553,0.1997173428535461,293.20428466796875,297.1499938964844,293.1499938964844,0.4022262096405029,-5386.8037109375,304.15557861328125,0.9124478101730348,0.4858030378818512,0.3416865170001983,293.2358703613281,297.1499938964844,293.1499938964844,0.5101385712623596,-8788.37109375,304.147216796875,0.976786971092224,0.5870428085327148,0.557804524898529,293.1958312988281,297.1499938964844,293.1499938964844,0.0156362075358629,-3838.068115234375,304.1455078125,0.4005219638347626,0.050000000745058,0.2437083423137664,291.10760498046875,291.1499938964844,259.130126953125,257.7152099609375,279.1814270019531,293.2819519042969,291.1086120605469,1.0,0.4149312376976013,0.6374613046646118,0.6374613046646118,1.0,1.0,-1.896938443183899,0.7834123969078064,1.1135259866714478,0.3469134867191314,0.0,0.0,0.7281678915023804,122.5246353149414,126.0,-1.5205520391464231,-22784.96875,783.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91082763671875,310.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,32991.59765625,33120.0,0.0,0.0,0.512807309627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2329039573669434,1.2329206466674805,-1.6691536075086333e-05,0.0,0.000520434230566,0.0,0.0,254.61929321289065,0.0,0.0,0.0,0.7227374315261841,4.0,0.0,1.0
463920,293.3168640136719,297.1499938964844,293.1499938964844,0.1850705444812774,-3747.705322265625,304.168212890625,0.7440436482429504,0.259166270494461,0.2374885827302932,293.328125,297.1499938964844,293.1499938964844,0.1396700292825698,-3152.077392578125,304.1699523925781,0.6910814046859741,0.2055593580007553,0.1997173428535461,293.20428466796875,297.1499938964844,293.1499938964844,0.4022262096405029,-5386.8037109375,304.15557861328125,0.9124478101730348,0.4858030378818512,0.3416865170001983,293.2358703613281,297.1499938964844,293.1499938964844,0.5101385712623596,-8788.37109375,304.147216796875,0.976786971092224,0.5870428085327148,0.557804524898529,293.1958312988281,297.1499938964844,293.1499938964844,0.0156362075358629,-3838.068115234375,304.1455078125,0.4005219638347626,0.050000000745058,0.2437083423137664,291.10760498046875,291.1499938964844,259.130126953125,257.7152099609375,279.1814270019531,293.2819519042969,291.1086120605469,1.0,0.4149312376976013,0.6374613046646118,0.6374613046646118,1.0,1.0,-1.896938443183899,0.7834123969078064,1.1135259866714478,0.3469134867191314,0.0,0.0,0.7281678915023804,122.5246353149414,126.0,-1.5205520391464231,-22784.96875,783.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91082763671875,310.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,32991.59765625,33120.0,0.0,0.0,0.512807309627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2329039573669434,1.2329206466674805,-1.6691536075086333e-05,0.0,0.000520434230566,0.0,0.0,254.61929321289065,0.0,0.0,0.0,0.7227374315261841,4.0,0.0,1.0
463980,293.3189697265625,297.1499938964844,293.1499938964844,0.1810374110937118,-3682.295166015625,304.1688232421875,0.7366654276847839,0.2545138299465179,0.2334349155426025,293.3331298828125,297.1499938964844,293.1499938964844,0.1351931244134903,-3070.681640625,304.1707458496094,0.6811895966529846,0.2000316977500915,0.1946337670087814,293.2076416015625,297.1499938964844,293.1499938964844,0.4001294374465942,-5364.150390625,304.1571655273437,0.9062373638153076,0.4837491810321808,0.3403579592704773,293.2402038574219,297.1499938964844,293.1499938964844,0.5071437358856201,-8744.5,304.15301513671875,0.970741868019104,0.5839838981628418,0.5550175905227661,293.19927978515625,297.1499938964844,293.1499938964844,0.0155790410935878,-3833.413330078125,304.1189270019531,0.3981061279773712,0.050000000745058,0.2440324425697326,291.1137390136719,291.1499938964844,259.1643371582031,257.74725341796875,279.1796875,293.2857360839844,291.11376953125,1.0,0.4153717160224914,0.640343189239502,0.640343189239502,1.0,1.0,-1.881412386894226,0.7779958248138428,1.1034165620803833,0.3447012901306152,0.0,0.0,0.732409656047821,125.10325622558594,129.0,2.727723836898804,-22606.431640625,778.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6952209472656,310.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,32982.46875,33120.0,0.0,0.0,0.508352518081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24579656124115,1.2458133697509766,-1.6883528587641194e-05,0.0,0.0005159131833352,0.0,0.0,260.896240234375,0.0,0.0,0.0,0.7283937335014343,4.0,0.0,1.0
464040,293.3189697265625,297.1499938964844,293.1499938964844,0.1810374110937118,-3682.295166015625,304.1688232421875,0.7366654276847839,0.2545138299465179,0.2334349155426025,293.3331298828125,297.1499938964844,293.1499938964844,0.1351931244134903,-3070.681640625,304.1707458496094,0.6811895966529846,0.2000316977500915,0.1946337670087814,293.2076416015625,297.1499938964844,293.1499938964844,0.4001294374465942,-5364.150390625,304.1571655273437,0.9062373638153076,0.4837491810321808,0.3403579592704773,293.2402038574219,297.1499938964844,293.1499938964844,0.5071437358856201,-8744.5,304.15301513671875,0.970741868019104,0.5839838981628418,0.5550175905227661,293.19927978515625,297.1499938964844,293.1499938964844,0.0155790410935878,-3833.413330078125,304.1189270019531,0.3981061279773712,0.050000000745058,0.2440324425697326,291.1137390136719,291.1499938964844,259.1643371582031,257.74725341796875,279.1796875,293.2857360839844,291.11376953125,1.0,0.4153717160224914,0.640343189239502,0.640343189239502,1.0,1.0,-1.881412386894226,0.7779958248138428,1.1034165620803833,0.3447012901306152,0.0,0.0,0.732409656047821,125.10325622558594,129.0,2.727723836898804,-22606.431640625,778.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6952209472656,310.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,32982.46875,33120.0,0.0,0.0,0.508352518081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24579656124115,1.2458133697509766,-1.6883528587641194e-05,0.0,0.0005159131833352,0.0,0.0,260.896240234375,0.0,0.0,0.0,0.7283937335014343,4.0,0.0,1.0
464100,293.3199462890625,297.1499938964844,293.1499938964844,0.1790523082017898,-3650.037841796875,304.16900634765625,0.7330047488212585,0.2521812319755554,0.2314067929983139,293.3355407714844,297.1499938964844,293.1499938964844,0.1329640299081802,-3029.987060546875,304.1710205078125,0.6762133240699768,0.1972374618053436,0.192066878080368,293.2091979980469,297.1499938964844,293.1499938964844,0.399119883775711,-5353.33154296875,304.15771484375,0.903255045413971,0.4827135503292084,0.3396871984004974,293.241943359375,297.1499938964844,293.1499938964844,0.505711555480957,-8723.966796875,304.1550598144531,0.9676299095153807,0.5824980139732361,0.5536759495735168,293.20166015625,297.1499938964844,293.1499938964844,0.0155611727386713,-3832.892333984375,304.103515625,0.3969572186470032,0.050000000745058,0.244317278265953,291.11480712890625,291.1499938964844,259.18048095703125,257.762451171875,279.17901611328125,293.28759765625,291.11492919921875,1.0,0.4156512916088104,0.6417422890663147,0.6417422890663147,1.0,1.0,-1.873820185661316,0.7753191590309143,1.0985009670257568,0.3436073362827301,0.0,0.0,0.7346516847610474,126.44043731689452,129.0,3.226922512054444,-22520.087890625,776.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.588623046875,310.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,32976.66796875,32040.0,0.0,0.0,0.5064387321472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2526301145553589,1.2526471614837646,-1.6985895854304545e-05,0.0,0.0005139709683135,0.0,0.0,264.2666320800781,0.0,0.0,0.0,0.7164182066917419,4.0,0.0,1.0
464160,293.3208923339844,297.1499938964844,293.1499938964844,0.1773318648338318,-3622.4228515625,304.1686706542969,0.7293416261672974,0.2498419135808944,0.2293733656406402,293.3379211425781,297.1499938964844,293.1499938964844,0.1309200078248977,-2992.90478515625,304.1708984375,0.6712248921394348,0.1944196671247482,0.1894795149564743,293.2106628417969,297.1499938964844,293.1499938964844,0.3986890912055969,-5349.177734375,304.1570739746094,0.900335967540741,0.4816745817661285,0.339013397693634,293.2434997558594,297.1499938964844,293.1499938964844,0.5050027966499329,-8714.3212890625,304.1553955078125,0.9644505977630616,0.5810312628746033,0.5523542165756226,293.2043762207031,297.1499938964844,293.1499938964844,0.0155684212222695,-3837.252685546875,304.0867919921875,0.3957851529121399,0.050000000745058,0.2446077316999435,291.09930419921875,291.1499938964844,259.1958923339844,257.7770690917969,279.1784362792969,293.2894287109375,291.09747314453125,1.0,0.4159581959247589,0.6431204080581665,0.6431204080581665,1.0,1.0,-1.8662240505218504,0.7726160883903503,1.093608021736145,0.3424944877624511,0.0,0.0,0.7394253611564636,127.80953979492188,132.0,-20.784711837768555,-22366.98828125,775.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964904785156,310.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32043.96484375,32040.0,0.0,0.0,0.5045767426490784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244190692901611,1.2442073822021484,-1.664700721448753e-05,0.0,0.0005120812566019,0.0,0.0,257.71173095703125,0.0,0.0,0.0,0.7252667546272278,4.0,0.0,1.0
464220,293.3227233886719,297.1499938964844,293.1499938964844,0.1732917726039886,-3556.269775390625,304.1692199707031,0.7219591736793518,0.24514140188694,0.2252906858921051,293.3426208496094,297.1499938964844,293.1499938964844,0.1263569891452789,-2908.759521484375,304.17156982421875,0.661274790763855,0.1887087225914001,0.1842374205589294,293.2134704589844,297.1499938964844,293.1499938964844,0.396500676870346,-5325.580078125,304.1584167480469,0.89451003074646,0.4795681536197662,0.3376559913158417,293.2461853027344,297.1499938964844,293.1499938964844,0.5019431710243225,-8670.998046875,304.15875244140625,0.9579227566719056,0.5781152248382568,0.5497494339942932,293.2104797363281,297.1499938964844,293.1499938964844,0.0155117530375719,-3833.677001953125,304.05047607421875,0.3933730721473694,0.050000000745058,0.2452025115489959,291.104736328125,291.1499938964844,259.2245483398437,257.804443359375,279.177490234375,293.2930603027344,291.10552978515625,1.0,0.4166333675384521,0.6458190679550171,0.6458190679550171,1.0,1.0,-1.850983500480652,0.7671189904212952,1.0838645696640017,0.3402081727981567,0.0,0.0,0.7454895377159119,130.62396240234375,135.0,4.731950759887695,-22239.294921875,771.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3145446777344,310.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,31870.978515625,32040.0,0.0,0.0,0.5013742446899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2634034156799316,1.263420343399048,-1.690044518909417e-05,0.0,0.0005088311154395,0.0,0.0,266.804931640625,0.0,0.0,0.0,0.7333695888519287,4.0,0.0,1.0
464280,293.3227233886719,297.1499938964844,293.1499938964844,0.1732917726039886,-3556.269775390625,304.1692199707031,0.7219591736793518,0.24514140188694,0.2252906858921051,293.3426208496094,297.1499938964844,293.1499938964844,0.1263569891452789,-2908.759521484375,304.17156982421875,0.661274790763855,0.1887087225914001,0.1842374205589294,293.2134704589844,297.1499938964844,293.1499938964844,0.396500676870346,-5325.580078125,304.1584167480469,0.89451003074646,0.4795681536197662,0.3376559913158417,293.2461853027344,297.1499938964844,293.1499938964844,0.5019431710243225,-8670.998046875,304.15875244140625,0.9579227566719056,0.5781152248382568,0.5497494339942932,293.2104797363281,297.1499938964844,293.1499938964844,0.0155117530375719,-3833.677001953125,304.05047607421875,0.3933730721473694,0.050000000745058,0.2452025115489959,291.104736328125,291.1499938964844,259.2245483398437,257.804443359375,279.177490234375,293.2930603027344,291.10552978515625,1.0,0.4166333675384521,0.6458190679550171,0.6458190679550171,1.0,1.0,-1.850983500480652,0.7671189904212952,1.0838645696640017,0.3402081727981567,0.0,0.0,0.7454895377159119,130.62396240234375,135.0,4.731950759887695,-22239.294921875,771.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3145446777344,310.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,31870.978515625,32040.0,0.0,0.0,0.5013742446899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2634034156799316,1.263420343399048,-1.690044518909417e-05,0.0,0.0005088311154395,0.0,0.0,266.804931640625,0.0,0.0,0.0,0.7333695888519287,4.0,0.0,1.0
464340,293.32440185546875,297.1499938964844,293.1499938964844,0.1691840291023254,-3488.618896484375,304.1696472167969,0.7143484354019165,0.2404235601425171,0.2211893647909164,293.34716796875,297.1499938964844,293.1499938964844,0.1217047572135925,-2822.246337890625,304.172119140625,0.651454508304596,0.1829037070274353,0.1789051741361618,293.2161865234375,297.1499938964844,293.1499938964844,0.3940758109092712,-5299.47705078125,304.1596374511719,0.8887153267860413,0.4774062931537628,0.3362612128257751,293.2486267089844,297.1499938964844,293.1499938964844,0.4985841512680053,-8624.0,304.1614074707031,0.951193869113922,0.57518070936203,0.5471334457397461,293.2172241210937,297.1499938964844,293.1499938964844,0.0154381534084677,-3827.831787109375,304.0105285644531,0.3908627927303314,0.050000000745058,0.2458118945360183,291.1160888671875,291.1499938964844,259.25,257.8291015625,279.1766967773437,293.29669189453125,291.1167907714844,1.0,0.4173593521118164,0.6484463810920715,0.6484463810920715,1.0,1.0,-1.8355717658996584,0.7614595890045166,1.0741121768951416,0.3378202021121979,0.0,0.0,0.7492356896400452,133.5167999267578,138.0,12.530577659606934,-22083.55859375,768.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1441345214844,310.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,31909.11328125,30960.0,0.0,0.0,0.4987710416316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761735916137695,1.2761906385421753,-1.7106003724620678e-05,0.0,0.0005061891861259,0.0,0.0,273.38311767578125,0.0,0.0,0.0,0.7240910530090332,4.0,0.0,1.0
464400,293.32440185546875,297.1499938964844,293.1499938964844,0.1691840291023254,-3488.618896484375,304.1696472167969,0.7143484354019165,0.2404235601425171,0.2211893647909164,293.34716796875,297.1499938964844,293.1499938964844,0.1217047572135925,-2822.246337890625,304.172119140625,0.651454508304596,0.1829037070274353,0.1789051741361618,293.2161865234375,297.1499938964844,293.1499938964844,0.3940758109092712,-5299.47705078125,304.1596374511719,0.8887153267860413,0.4774062931537628,0.3362612128257751,293.2486267089844,297.1499938964844,293.1499938964844,0.4985841512680053,-8624.0,304.1614074707031,0.951193869113922,0.57518070936203,0.5471334457397461,293.2172241210937,297.1499938964844,293.1499938964844,0.0154381534084677,-3827.831787109375,304.0105285644531,0.3908627927303314,0.050000000745058,0.2458118945360183,291.1160888671875,291.1499938964844,259.25,257.8291015625,279.1766967773437,293.29669189453125,291.1167907714844,1.0,0.4173593521118164,0.6484463810920715,0.6484463810920715,1.0,1.0,-1.8355717658996584,0.7614595890045166,1.0741121768951416,0.3378202021121979,0.0,0.0,0.7492356896400452,133.5167999267578,138.0,12.530577659606934,-22083.55859375,768.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1441345214844,310.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,31909.11328125,30960.0,0.0,0.0,0.4987710416316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761735916137695,1.2761906385421753,-1.7106003724620678e-05,0.0,0.0005061891861259,0.0,0.0,273.38311767578125,0.0,0.0,0.0,0.7240910530090332,4.0,0.0,1.0
464460,293.3251037597656,297.1499938964844,293.1499938964844,0.1654701828956604,-3427.62158203125,304.1693115234375,0.7064148187637329,0.2358615845441818,0.2171714007854461,293.35076904296875,297.1499938964844,293.1499938964844,0.1173111572861671,-2740.314208984375,304.1720886230469,0.6420136094093323,0.1771807819604873,0.1735872030258178,293.2179870605469,297.1499938964844,293.1499938964844,0.3923831284046173,-5281.802734375,304.1593017578125,0.8831372261047363,0.4753654301166534,0.3349069058895111,293.25,297.1499938964844,293.1499938964844,0.4961226284503937,-8590.55859375,304.1617736816406,0.9444928765296936,0.5724020004272461,0.5446041226387024,293.22344970703125,297.1499938964844,293.1499938964844,0.0153968203812837,-3827.94580078125,303.96942138671875,0.3882923424243927,0.050000000745058,0.24642114341259,291.1065368652344,291.1499938964844,259.27301025390625,257.851806640625,279.1756591796875,293.29949951171875,291.107666015625,1.0,0.4181284010410309,0.6509669423103333,0.6509669423103333,1.0,1.0,-1.8204292058944704,0.7558296918869019,1.0645995140075684,0.3354109525680542,0.0,0.0,0.7560267448425293,136.41891479492188,141.0,2.58802342414856,-21884.21484375,765.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0198974609375,309.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,30850.28125,30960.0,0.0,0.0,0.4962930381298065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273082256317139,1.273099064826965,-1.6818696167320013e-05,0.0,0.0005036743241362,0.0,0.0,269.0409240722656,0.0,0.0,0.0,0.735027015209198,4.0,0.0,1.0
464520,293.3251037597656,297.1499938964844,293.1499938964844,0.1654701828956604,-3427.62158203125,304.1693115234375,0.7064148187637329,0.2358615845441818,0.2171714007854461,293.35076904296875,297.1499938964844,293.1499938964844,0.1173111572861671,-2740.314208984375,304.1720886230469,0.6420136094093323,0.1771807819604873,0.1735872030258178,293.2179870605469,297.1499938964844,293.1499938964844,0.3923831284046173,-5281.802734375,304.1593017578125,0.8831372261047363,0.4753654301166534,0.3349069058895111,293.25,297.1499938964844,293.1499938964844,0.4961226284503937,-8590.55859375,304.1617736816406,0.9444928765296936,0.5724020004272461,0.5446041226387024,293.22344970703125,297.1499938964844,293.1499938964844,0.0153968203812837,-3827.94580078125,303.96942138671875,0.3882923424243927,0.050000000745058,0.24642114341259,291.1065368652344,291.1499938964844,259.27301025390625,257.851806640625,279.1756591796875,293.29949951171875,291.107666015625,1.0,0.4181284010410309,0.6509669423103333,0.6509669423103333,1.0,1.0,-1.8204292058944704,0.7558296918869019,1.0645995140075684,0.3354109525680542,0.0,0.0,0.7560267448425293,136.41891479492188,141.0,2.58802342414856,-21884.21484375,765.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0198974609375,309.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,30850.28125,30960.0,0.0,0.0,0.4962930381298065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273082256317139,1.273099064826965,-1.6818696167320013e-05,0.0,0.0005036743241362,0.0,0.0,269.0409240722656,0.0,0.0,0.0,0.735027015209198,4.0,0.0,1.0
464580,293.32476806640625,297.1499938964844,293.1499938964844,0.1615674942731857,-3362.65673828125,304.1693725585937,0.6985813975334167,0.2314924746751785,0.213343545794487,293.3531188964844,297.1499938964844,293.1499938964844,0.1128135398030281,-2655.281982421875,304.1722106933594,0.6331135034561157,0.1716148406267166,0.1684274673461914,293.21893310546875,297.1499938964844,293.1499938964844,0.3899309337139129,-5255.39306640625,304.1602783203125,0.8778901696205139,0.4734500646591186,0.3336602747440338,293.2504272460937,297.1499938964844,293.1499938964844,0.4926918447017669,-8542.9833984375,304.1635437011719,0.9379989504814148,0.5697786808013916,0.5422503352165222,293.228515625,297.1499938964844,293.1499938964844,0.0153157925233244,-3820.284423828125,303.9300231933594,0.3857905864715576,0.050000000745058,0.2470217198133468,291.124267578125,291.1499938964844,259.2945251464844,257.8734741210937,279.17449951171875,293.3011474609375,291.1252746582031,1.0,0.4189601838588714,0.6533588171005249,0.6533588171005249,1.0,1.0,-1.806035041809082,0.7504417300224304,1.0555933713912964,0.3330899477005005,0.0,0.0,0.7582316994667053,139.29556274414062,144.0,17.282655715942383,-21755.50390625,762.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087829589844,309.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,30875.46484375,30960.0,0.0,0.0,0.4941531121730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2824571132659912,1.282474160194397,-1.6969876014627516e-05,0.0,0.0005015025963075,0.0,0.0,273.895751953125,0.0,0.0,0.0,0.7391162514686584,4.0,0.0,1.0
464640,293.32476806640625,297.1499938964844,293.1499938964844,0.1615674942731857,-3362.65673828125,304.1693725585937,0.6985813975334167,0.2314924746751785,0.213343545794487,293.3531188964844,297.1499938964844,293.1499938964844,0.1128135398030281,-2655.281982421875,304.1722106933594,0.6331135034561157,0.1716148406267166,0.1684274673461914,293.21893310546875,297.1499938964844,293.1499938964844,0.3899309337139129,-5255.39306640625,304.1602783203125,0.8778901696205139,0.4734500646591186,0.3336602747440338,293.2504272460937,297.1499938964844,293.1499938964844,0.4926918447017669,-8542.9833984375,304.1635437011719,0.9379989504814148,0.5697786808013916,0.5422503352165222,293.228515625,297.1499938964844,293.1499938964844,0.0153157925233244,-3820.284423828125,303.9300231933594,0.3857905864715576,0.050000000745058,0.2470217198133468,291.124267578125,291.1499938964844,259.2945251464844,257.8734741210937,279.17449951171875,293.3011474609375,291.1252746582031,1.0,0.4189601838588714,0.6533588171005249,0.6533588171005249,1.0,1.0,-1.806035041809082,0.7504417300224304,1.0555933713912964,0.3330899477005005,0.0,0.0,0.7582316994667053,139.29556274414062,144.0,17.282655715942383,-21755.50390625,762.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087829589844,309.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,30875.46484375,30960.0,0.0,0.0,0.4941531121730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2824571132659912,1.282474160194397,-1.6969876014627516e-05,0.0,0.0005015025963075,0.0,0.0,273.895751953125,0.0,0.0,0.0,0.7391162514686584,4.0,0.0,1.0
464700,293.32440185546875,297.1499938964844,293.1499938964844,0.1596841812133789,-3331.2236328125,304.1692810058594,0.6947315335273743,0.2293525785207748,0.2114743143320083,293.3540344238281,297.1499938964844,293.1499938964844,0.1106221750378608,-2613.625,304.1721496582031,0.6287720799446106,0.1688625812530517,0.1658826321363449,293.2192687988281,297.1499938964844,293.1499938964844,0.3887597620487213,-5242.84375,304.1605224609375,0.8753416538238525,0.4725080132484436,0.333051472902298,293.2505187988281,297.1499938964844,293.1499938964844,0.4910420477390289,-8520.26953125,304.1640625,0.9347934126853944,0.568492591381073,0.5411025285720825,293.2306823730469,297.1499938964844,293.1499938964844,0.0152780134230852,-3816.859130859375,303.9105834960937,0.3845676183700561,0.050000000745058,0.2473221570253372,291.13189697265625,291.1499938964844,259.3047790527344,257.8839416503906,279.1739807128906,293.3017578125,291.13287353515625,1.0,0.4193967878818512,0.6545168161392212,0.6545168161392212,1.0,1.0,-1.798986315727234,0.7477849125862122,1.0512014627456665,0.3319371342658996,0.0,0.0,0.7586669325828552,140.73928833007812,144.0,19.057233810424805,-21686.494140625,761.5359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609619140625,309.8265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,30902.185546875,29880.0,0.0,0.0,0.4931636452674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2849068641662598,1.284923791885376,-1.701410837995354e-05,0.0,0.0005004983977414,0.0,0.0,275.2276916503906,0.0,0.0,0.0,0.725220799446106,4.0,0.0,1.0
464760,293.32391357421875,297.1499938964844,293.1499938964844,0.1580677777528762,-3304.5576171875,304.168701171875,0.6909225583076477,0.2272384315729141,0.2096284925937652,293.3548278808594,297.1499938964844,293.1499938964844,0.1086165383458137,-2575.67236328125,304.1717529296875,0.6244451403617859,0.166123941540718,0.1633523106575012,293.21954345703125,297.1499938964844,293.1499938964844,0.3881738483905792,-5237.05029296875,304.15966796875,0.8728363513946533,0.4715758562088012,0.3324483931064605,293.25048828125,297.1499938964844,293.1499938964844,0.4901202023029327,-8508.396484375,304.1631774902344,0.9316169619560242,0.5672234892845154,0.5399685502052307,293.2326965332031,297.1499938964844,293.1499938964844,0.0152675658464431,-3818.6025390625,303.8908996582031,0.3833611905574798,0.050000000745058,0.2476231157779693,291.1228942871094,291.1499938964844,259.314697265625,257.8941955566406,279.1734924316406,293.3022155761719,291.12158203125,1.0,0.4198450446128845,0.6556534171104431,0.6556534171104431,1.0,1.0,-1.7920072078704834,0.7451422810554504,1.0468649864196775,0.3307845592498779,0.0,0.0,0.7612103223800659,142.18809509277344,147.0,-5.115227222442627,-21549.103515625,760.4462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8307189941406,309.7734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,30016.166015625,29880.0,0.0,0.0,0.4920769035816192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695538997650146,1.2695704698562622,-1.6575580957578495e-05,0.0,0.0004993955371901,0.0,0.0,265.083740234375,0.0,0.0,0.0,0.7309311032295227,4.0,0.0,1.0
464820,293.3232116699219,297.1499938964844,293.1499938964844,0.1559358835220337,-3268.864501953125,304.16851806640625,0.6864119172096252,0.2247326672077179,0.2074436098337173,293.3556213378906,297.1499938964844,293.1499938964844,0.1060787066817283,-2527.08154296875,304.171630859375,0.6191930770874023,0.1628515422344207,0.1603311747312545,293.2198181152344,297.1499938964844,293.1499938964844,0.3869464099407196,-5223.9404296875,304.1598205566406,0.8698897361755371,0.4704666137695312,0.3317344188690185,293.2503662109375,297.1499938964844,293.1499938964844,0.4883703887462616,-8484.40625,304.1634826660156,0.927857518196106,0.5657190680503845,0.5386302471160889,293.2349548339844,297.1499938964844,293.1499938964844,0.0152299162000417,-3815.817626953125,303.8676452636719,0.3819358050823211,0.050000000745058,0.2479847073554992,291.1264343261719,291.1499938964844,259.32623291015625,257.9062194824219,279.1729431152344,293.3026428222656,291.1278076171875,1.0,0.4203973710536957,0.6569911241531372,0.6569911241531372,1.0,1.0,-1.7837262153625488,0.7419922351837158,1.041733980178833,0.3294039368629455,0.0,0.0,0.762921929359436,143.9322509765625,147.0,8.608363151550293,-21491.400390625,759.2233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8004150390625,309.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.5625,29880.0,0.0,0.0,0.4907831251621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274011492729187,1.2740280628204346,-1.6606529243290424e-05,0.0,0.0004980824887752,0.0,0.0,266.89666748046875,0.0,0.0,0.0,0.7325948476791382,4.0,0.0,1.0
464880,293.3226928710937,297.1499938964844,293.1499938964844,0.1544644981622696,-3244.068115234375,304.1684875488281,0.6834391355514526,0.2230784893035888,0.2060024142265319,293.3560791015625,297.1499938964844,293.1499938964844,0.1043545976281166,-2493.841552734375,304.171630859375,0.6155924797058105,0.160676434636116,0.1583239734172821,293.2200012207031,297.1499938964844,293.1499938964844,0.3859575688838959,-5213.25341796875,304.1601867675781,0.8679537773132324,0.4697243869304657,0.3312587738037109,293.25030517578125,297.1499938964844,293.1499938964844,0.4869937002658844,-8465.3408203125,304.1640319824219,0.925378918647766,0.5647163391113281,0.5377423167228699,293.236328125,297.1499938964844,293.1499938964844,0.0151968924328684,-3812.4404296875,303.852294921875,0.380997359752655,0.050000000745058,0.248226448893547,291.1347961425781,291.1499938964844,259.33367919921875,257.9140930175781,279.172607421875,293.3028869628906,291.1361389160156,1.0,0.4207728803157806,0.6578696966171265,0.6578696966171265,1.0,1.0,-1.7782385349273682,0.739895761013031,1.038342833518982,0.3284808993339538,0.0,0.0,0.7628421187400818,145.0999755859375,150.0,16.151819229125977,-21446.05859375,758.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78131103515625,309.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,29853.23046875,29880.0,0.0,0.0,0.4899489879608154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2752853631973269,1.2753020524978638,-1.6627305740257725e-05,0.0,0.0004972359165549,0.0,0.0,267.5541687011719,0.0,0.0,0.0,0.733079731464386,4.0,0.0,1.0
464940,293.3212280273437,297.1499938964844,293.1499938964844,0.1508932411670684,-3183.740234375,304.16827392578125,0.6761414408683777,0.2190005779266357,0.2024513036012649,293.3570556640625,297.1499938964844,293.1499938964844,0.1001211628317833,-2411.7841796875,304.1714782714844,0.6059956550598145,0.1552581340074539,0.1533256024122238,293.2204284667969,297.1499938964844,293.1499938964844,0.3835741877555847,-5187.60888671875,304.1607360839844,0.8632099032402039,0.4678661227226257,0.3300659656524658,293.2500915527344,297.1499938964844,293.1499938964844,0.4836659431457519,-8419.4990234375,304.1648864746094,0.9193022847175598,0.5622175335884094,0.5355270504951477,293.2395935058594,297.1499938964844,293.1499938964844,0.0151184657588601,-3804.784912109375,303.813720703125,0.3786928951740265,0.050000000745058,0.248832881450653,291.1527404785156,291.1499938964844,259.3515930175781,257.9332275390625,279.1715087890625,293.3016662597656,291.15380859375,1.0,0.4217325150966644,0.6599653959274292,0.6599653959274292,1.0,1.0,-1.7646090984344482,0.7346329092979431,1.0299761295318604,0.3261342942714691,0.0,0.0,0.7612345814704895,148.0345001220703,153.0,21.675647735595703,-21317.755859375,756.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442626953125,309.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,29909.98046875,28800.0,0.0,0.0,0.4878744482994079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273465871810913,1.2734824419021606,-1.6611978935543448e-05,0.0,0.0004951305454596,0.0,0.0,266.78094482421875,0.0,0.0,0.0,0.7172380685806274,4.0,0.0,1.0
465000,293.3212280273437,297.1499938964844,293.1499938964844,0.1508932411670684,-3183.740234375,304.16827392578125,0.6761414408683777,0.2190005779266357,0.2024513036012649,293.3570556640625,297.1499938964844,293.1499938964844,0.1001211628317833,-2411.7841796875,304.1714782714844,0.6059956550598145,0.1552581340074539,0.1533256024122238,293.2204284667969,297.1499938964844,293.1499938964844,0.3835741877555847,-5187.60888671875,304.1607360839844,0.8632099032402039,0.4678661227226257,0.3300659656524658,293.2500915527344,297.1499938964844,293.1499938964844,0.4836659431457519,-8419.4990234375,304.1648864746094,0.9193022847175598,0.5622175335884094,0.5355270504951477,293.2395935058594,297.1499938964844,293.1499938964844,0.0151184657588601,-3804.784912109375,303.813720703125,0.3786928951740265,0.050000000745058,0.248832881450653,291.1527404785156,291.1499938964844,259.3515930175781,257.9332275390625,279.1715087890625,293.3016662597656,291.15380859375,1.0,0.4217325150966644,0.6599653959274292,0.6599653959274292,1.0,1.0,-1.7646090984344482,0.7346329092979431,1.0299761295318604,0.3261342942714691,0.0,0.0,0.7612345814704895,148.0345001220703,153.0,21.675647735595703,-21317.755859375,756.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442626953125,309.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,29909.98046875,28800.0,0.0,0.0,0.4878744482994079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273465871810913,1.2734824419021606,-1.6611978935543448e-05,0.0,0.0004951305454596,0.0,0.0,266.78094482421875,0.0,0.0,0.0,0.7172380685806274,4.0,0.0,1.0
465060,293.31951904296875,297.1499938964844,293.1499938964844,0.1477353572845459,-3130.62109375,304.16748046875,0.6690679788589478,0.2150064408779144,0.1989745199680328,293.3577880859375,297.1499938964844,293.1499938964844,0.0961571559309959,-2334.751220703125,304.1709289550781,0.5958860516548157,0.149865373969078,0.1483515053987503,293.220703125,297.1499938964844,293.1499938964844,0.3820223212242126,-5171.50732421875,304.1598205566406,0.8586224913597107,0.4660251438617706,0.328881025314331,293.2497253417969,297.1499938964844,293.1499938964844,0.4813835620880127,-8389.1044921875,304.163818359375,0.9134738445281982,0.559756338596344,0.53333979845047,293.2426147460937,297.1499938964844,293.1499938964844,0.015076832845807,-3804.27099609375,303.77398681640625,0.376453548669815,0.050000000745058,0.249440461397171,291.1454467773437,291.1499938964844,259.3685302734375,257.95172119140625,279.170654296875,293.29998779296875,291.14666748046875,1.0,0.4227173924446106,0.6619844436645508,0.6619844436645508,1.0,1.0,-1.751142501831055,0.7293868064880371,1.0217556953430176,0.3237714469432831,0.0,0.0,0.7625827193260193,150.9815216064453,156.0,6.391517639160156,-21134.208984375,754.8936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7478942871094,309.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,28867.033203125,28800.0,0.0,0.0,0.4854595959186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2533057928085327,1.253321886062622,-1.6066785974544473e-05,0.0,0.0004926797701045,0.0,0.0,254.04454040527344,0.0,0.0,0.0,0.7204350233078003,4.0,0.0,1.0
465120,293.31951904296875,297.1499938964844,293.1499938964844,0.1477353572845459,-3130.62109375,304.16748046875,0.6690679788589478,0.2150064408779144,0.1989745199680328,293.3577880859375,297.1499938964844,293.1499938964844,0.0961571559309959,-2334.751220703125,304.1709289550781,0.5958860516548157,0.149865373969078,0.1483515053987503,293.220703125,297.1499938964844,293.1499938964844,0.3820223212242126,-5171.50732421875,304.1598205566406,0.8586224913597107,0.4660251438617706,0.328881025314331,293.2497253417969,297.1499938964844,293.1499938964844,0.4813835620880127,-8389.1044921875,304.163818359375,0.9134738445281982,0.559756338596344,0.53333979845047,293.2426147460937,297.1499938964844,293.1499938964844,0.015076832845807,-3804.27099609375,303.77398681640625,0.376453548669815,0.050000000745058,0.249440461397171,291.1454467773437,291.1499938964844,259.3685302734375,257.95172119140625,279.170654296875,293.29998779296875,291.14666748046875,1.0,0.4227173924446106,0.6619844436645508,0.6619844436645508,1.0,1.0,-1.751142501831055,0.7293868064880371,1.0217556953430176,0.3237714469432831,0.0,0.0,0.7625827193260193,150.9815216064453,156.0,6.391517639160156,-21134.208984375,754.8936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7478942871094,309.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,28867.033203125,28800.0,0.0,0.0,0.4854595959186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2533057928085327,1.253321886062622,-1.6066785974544473e-05,0.0,0.0004926797701045,0.0,0.0,254.04454040527344,0.0,0.0,0.0,0.7204350233078003,4.0,0.0,1.0
465180,293.3176574707031,297.1499938964844,293.1499938964844,0.1443303525447845,-3072.4892578125,304.1673278808594,0.6622395515441895,0.2110901474952697,0.195569172501564,293.3583068847656,297.1499938964844,293.1499938964844,0.0920202955603599,-2253.490966796875,304.1708374023437,0.5853801369667053,0.1444958597421646,0.1433995515108108,293.2209777832031,297.1499938964844,293.1499938964844,0.3796285688877105,-5145.62646484375,304.1605224609375,0.8541821837425232,0.4641790091991424,0.3276987075805664,293.2493591308594,297.1499938964844,293.1499938964844,0.4780725240707397,-8343.318359375,304.1647033691406,0.9079530239105223,0.5573045611381531,0.5311722159385681,293.2454833984375,297.1499938964844,293.1499938964844,0.0149943046271801,-3795.857421875,303.73455810546875,0.3742775917053222,0.050000000745058,0.2500490248203277,291.16461181640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1700439453125,293.29833984375,291.1657409667969,1.0,0.4237229526042938,0.6639587879180908,0.6639587879180908,1.0,1.0,-1.7378164529800415,0.7241647243499756,1.013651728630066,0.3214049339294433,0.0,0.0,0.7593265175819397,153.93980407714844,159.0,19.79912757873535,-21016.845703125,753.3036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557678222656,309.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,28883.095703125,28800.0,0.0,0.0,0.4829752743244171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247352957725525,1.2473689317703247,-1.5980023817974143e-05,0.0,0.0004901585052721,0.0,0.0,251.182373046875,0.0,0.0,0.0,0.7175812125205994,4.0,0.0,1.0
465240,293.3176574707031,297.1499938964844,293.1499938964844,0.1443303525447845,-3072.4892578125,304.1673278808594,0.6622395515441895,0.2110901474952697,0.195569172501564,293.3583068847656,297.1499938964844,293.1499938964844,0.0920202955603599,-2253.490966796875,304.1708374023437,0.5853801369667053,0.1444958597421646,0.1433995515108108,293.2209777832031,297.1499938964844,293.1499938964844,0.3796285688877105,-5145.62646484375,304.1605224609375,0.8541821837425232,0.4641790091991424,0.3276987075805664,293.2493591308594,297.1499938964844,293.1499938964844,0.4780725240707397,-8343.318359375,304.1647033691406,0.9079530239105223,0.5573045611381531,0.5311722159385681,293.2454833984375,297.1499938964844,293.1499938964844,0.0149943046271801,-3795.857421875,303.73455810546875,0.3742775917053222,0.050000000745058,0.2500490248203277,291.16461181640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1700439453125,293.29833984375,291.1657409667969,1.0,0.4237229526042938,0.6639587879180908,0.6639587879180908,1.0,1.0,-1.7378164529800415,0.7241647243499756,1.013651728630066,0.3214049339294433,0.0,0.0,0.7593265175819397,153.93980407714844,159.0,19.79912757873535,-21016.845703125,753.3036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557678222656,309.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,28883.095703125,28800.0,0.0,0.0,0.4829752743244171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247352957725525,1.2473689317703247,-1.5980023817974143e-05,0.0,0.0004901585052721,0.0,0.0,251.182373046875,0.0,0.0,0.0,0.7175812125205994,4.0,0.0,1.0
465300,293.316650390625,297.1499938964844,293.1499938964844,0.1426811516284942,-3044.26220703125,304.16717529296875,0.6589224338531494,0.2091618478298187,0.1938928216695785,293.3584899902344,297.1499938964844,293.1499938964844,0.0899780541658401,-2213.351806640625,304.1707763671875,0.5799956321716309,0.1418203562498092,0.1409319639205932,293.2210998535156,297.1499938964844,293.1499938964844,0.3784788846969604,-5133.2509765625,304.16070556640625,0.8520127534866333,0.4632546901702881,0.3271055221557617,293.2491760253906,297.1499938964844,293.1499938964844,0.4764789342880249,-8321.3857421875,304.1649169921875,0.9053258895874025,0.5560821890830994,0.5300899147987366,293.2468566894531,297.1499938964844,293.1499938964844,0.0149549320340156,-3792.035400390625,303.7146301269531,0.3732128739356994,0.050000000745058,0.2503536641597748,291.172607421875,291.1499938964844,259.3925476074219,257.9784545898437,279.1698303222656,293.29754638671875,291.1736145019531,1.0,0.4242317676544189,0.6649341583251953,0.6649341583251953,1.0,1.0,-1.7311949729919434,0.721560537815094,1.0096343755722046,0.3202199935913086,0.0,0.0,0.7570098042488098,155.4227294921875,159.0,20.58030891418457,-20950.0625,752.5413208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7627868652344,309.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,28909.2734375,27720.0,0.0,0.0,0.4816868305206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2421014308929443,1.242117404937744,-1.5906554835964926e-05,0.0,0.0004888508701696,0.0,0.0,248.70773315429688,0.0,0.0,0.0,0.7002063393592834,4.0,0.0,1.0
