time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.31561279296875,297.1499938964844,293.1499938964844,0.141279935836792,-3020.59521484375,304.1665954589844,0.6556736826896667,0.2072546780109405,0.1922343671321869,293.358642578125,297.1499938964844,293.1499938964844,0.0880836695432663,-2176.43994140625,304.1704406738281,0.5745367407798767,0.1391517221927642,0.1384702175855636,293.22119140625,297.1499938964844,293.1499938964844,0.3779286742210388,-5127.833984375,304.15972900390625,0.8498796820640564,0.4623356759548187,0.3265134990215301,293.2489624023437,297.1499938964844,293.1499938964844,0.4756311476230621,-8310.6005859375,304.1637268066406,0.9028039574623108,0.5548697710037231,0.5290126800537109,293.2481994628906,297.1499938964844,293.1499938964844,0.0149423293769359,-3793.56396484375,303.69390869140625,0.372164249420166,0.050000000745058,0.250658243894577,291.1630859375,291.1499938964844,259.40020751953125,257.9871520996094,279.1696472167969,293.2967529296875,291.1614074707031,1.0,0.4247442483901977,0.665902853012085,0.665902853012085,1.0,1.0,-1.724609375,0.718965470790863,1.0056438446044922,0.3190364837646484,0.0,0.0,0.7569063901901245,156.90679931640625,147.0,-6.204697608947754,-20810.287109375,751.8025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7842712402344,309.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,28028.935546875,27720.0,0.0,0.0,0.4802270531654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186821699142456,1.218697428703308,-1.535750925540924e-05,0.0,0.0004873693978879,0.0,0.0,235.4018402099609,0.0,0.0,0.0,0.7021977305412292,4.0,0.0,1.0
465420,293.31317138671875,297.1499938964844,293.1499938964844,0.1379918605089187,-2963.98388671875,304.16656494140625,0.6534020304679871,0.2035528272390365,0.1888001263141632,293.35858154296875,297.1499938964844,293.1499938964844,0.083905853331089,-2094.544677734375,304.17059326171875,0.5676254630088806,0.1338751763105392,0.1333768665790558,293.2211303710937,297.1499938964844,293.1499938964844,0.3756251633167267,-5102.9111328125,304.160400390625,0.8508920073509216,0.4605440199375152,0.3251998126506805,293.2482604980469,297.1499938964844,293.1499938964844,0.472500205039978,-8267.2626953125,304.1644592285156,0.9038452506065368,0.552499532699585,0.5266938805580139,293.2505798339844,297.1499938964844,293.1499938964844,0.0147662991657853,-3772.106689453125,303.65386962890625,0.3735261559486389,0.050000000745058,0.2502647638320923,291.1732482910156,291.1499938964844,259.4151916503906,258.0042724609375,279.1700744628906,293.2950439453125,291.1747131347656,1.0,0.420872688293457,0.6679292321205139,0.6679292321205139,1.0,1.0,-1.709538221359253,0.7129257321357727,0.996612548828125,0.3162418901920318,0.0,0.0,0.7536118030548096,154.4844970703125,135.0,15.670883178710938,-20690.484375,733.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8299865722656,309.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,27846.1015625,27720.0,0.0,0.0,0.4771392345428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2102047204971311,1.2102199792861938,-1.51911253851722e-05,0.0,0.0004842356429435,0.0,0.0,231.0338592529297,0.0,0.0,0.0,0.6978999376296997,4.0,0.0,1.0
465480,293.31317138671875,297.1499938964844,293.1499938964844,0.1379918605089187,-2963.98388671875,304.16656494140625,0.6534020304679871,0.2035528272390365,0.1888001263141632,293.35858154296875,297.1499938964844,293.1499938964844,0.083905853331089,-2094.544677734375,304.17059326171875,0.5676254630088806,0.1338751763105392,0.1333768665790558,293.2211303710937,297.1499938964844,293.1499938964844,0.3756251633167267,-5102.9111328125,304.160400390625,0.8508920073509216,0.4605440199375152,0.3251998126506805,293.2482604980469,297.1499938964844,293.1499938964844,0.472500205039978,-8267.2626953125,304.1644592285156,0.9038452506065368,0.552499532699585,0.5266938805580139,293.2505798339844,297.1499938964844,293.1499938964844,0.0147662991657853,-3772.106689453125,303.65386962890625,0.3735261559486389,0.050000000745058,0.2502647638320923,291.1732482910156,291.1499938964844,259.4151916503906,258.0042724609375,279.1700744628906,293.2950439453125,291.1747131347656,1.0,0.420872688293457,0.6679292321205139,0.6679292321205139,1.0,1.0,-1.709538221359253,0.7129257321357727,0.996612548828125,0.3162418901920318,0.0,0.0,0.7536118030548096,154.4844970703125,135.0,15.670883178710938,-20690.484375,733.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8299865722656,309.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,27846.1015625,27720.0,0.0,0.0,0.4771392345428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2102047204971311,1.2102199792861938,-1.51911253851722e-05,0.0,0.0004842356429435,0.0,0.0,231.0338592529297,0.0,0.0,0.0,0.6978999376296997,4.0,0.0,1.0
465540,293.3101501464844,297.1499938964844,293.1499938964844,0.1346609741449356,-2906.22900390625,304.1665954589844,0.6541346907615662,0.2000312209129333,0.1853887140750885,293.35797119140625,297.1499938964844,293.1499938964844,0.0796287506818771,-2011.0875244140625,304.1708679199219,0.563521146774292,0.1287159770727157,0.1282451003789901,293.22076416015625,297.1499938964844,293.1499938964844,0.3729956448078155,-5074.3447265625,304.1612854003906,0.8556922078132629,0.458817183971405,0.3238247632980346,293.24737548828125,297.1499938964844,293.1499938964844,0.468980073928833,-8218.3349609375,304.1654968261719,0.9093748927116394,0.550193727016449,0.5242925882339478,293.2523498535156,297.1499938964844,293.1499938964844,0.0145158190280199,-3738.721435546875,303.6151123046875,0.3773562014102936,0.050000000745058,0.2491966038942337,291.1921691894531,291.1499938964844,259.4298095703125,258.0211486816406,279.170654296875,293.29302978515625,291.1932983398437,1.0,0.4142054617404938,0.6700220704078674,0.6700220704078674,1.0,1.0,-1.6934646368026731,0.7064416408538818,0.9870230555534364,0.3131986558437347,0.0,0.0,0.7466713190078735,148.44235229492188,123.0,22.22279167175293,-20529.2578125,703.5680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87847900390625,309.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,27905.447265625,26640.0,0.0,0.0,0.4738393723964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1940295696258545,1.1940444707870483,-1.4968393770686816e-05,0.0,0.0004808867233805,0.0,0.0,223.84835815429688,0.0,0.0,0.0,0.6756042838096619,4.0,0.0,1.0
465600,293.3101501464844,297.1499938964844,293.1499938964844,0.1346609741449356,-2906.22900390625,304.1665954589844,0.6541346907615662,0.2000312209129333,0.1853887140750885,293.35797119140625,297.1499938964844,293.1499938964844,0.0796287506818771,-2011.0875244140625,304.1708679199219,0.563521146774292,0.1287159770727157,0.1282451003789901,293.22076416015625,297.1499938964844,293.1499938964844,0.3729956448078155,-5074.3447265625,304.1612854003906,0.8556922078132629,0.458817183971405,0.3238247632980346,293.24737548828125,297.1499938964844,293.1499938964844,0.468980073928833,-8218.3349609375,304.1654968261719,0.9093748927116394,0.550193727016449,0.5242925882339478,293.2523498535156,297.1499938964844,293.1499938964844,0.0145158190280199,-3738.721435546875,303.6151123046875,0.3773562014102936,0.050000000745058,0.2491966038942337,291.1921691894531,291.1499938964844,259.4298095703125,258.0211486816406,279.170654296875,293.29302978515625,291.1932983398437,1.0,0.4142054617404938,0.6700220704078674,0.6700220704078674,1.0,1.0,-1.6934646368026731,0.7064416408538818,0.9870230555534364,0.3131986558437347,0.0,0.0,0.7466713190078735,148.44235229492188,123.0,22.22279167175293,-20529.2578125,703.5680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87847900390625,309.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,27905.447265625,26640.0,0.0,0.0,0.4738393723964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1940295696258545,1.1940444707870483,-1.4968393770686816e-05,0.0,0.0004808867233805,0.0,0.0,223.84835815429688,0.0,0.0,0.0,0.6756042838096619,4.0,0.0,1.0
465660,293.3066711425781,297.1499938964844,293.1499938964844,0.1317429840564727,-2855.90869140625,304.1659545898437,0.6570067405700684,0.1966791599988937,0.1820529550313949,293.3568115234375,297.1499938964844,293.1499938964844,0.0755430087447166,-1932.5057373046875,304.1707458496094,0.5613236427307129,0.1236777529120445,0.1231440529227256,293.22003173828125,297.1499938964844,293.1499938964844,0.371256560087204,-5056.1064453125,304.1604919433594,0.8632826209068298,0.4571713805198669,0.3224418759346008,293.2461242675781,297.1499938964844,293.1499938964844,0.4665731787681579,-8186.0068359375,304.1643981933594,0.9185308814048768,0.5479785203933716,0.5218867063522339,293.2535705566406,297.1499938964844,293.1499938964844,0.0142733417451381,-3708.032958984375,303.5761413574219,0.3829433917999267,0.050000000745058,0.2477342784404754,291.1825866699219,291.1499938964844,259.44415283203125,258.037841796875,279.1711120605469,293.2907409667969,291.1837463378906,1.0,0.4057044088840484,0.6721596717834473,0.6721596717834473,1.0,1.0,-1.6770304441452026,0.6997941732406616,0.9772363305091858,0.3100610673427582,0.0,0.0,0.743174135684967,140.29234313964844,111.0,4.276373386383057,-20300.3984375,668.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9607849121094,309.7782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,26853.767578125,26640.0,0.0,0.0,0.4699413776397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159949779510498,1.159964084625244,-1.4243402802094352e-05,0.0,0.0004769307561218,0.0,0.0,206.4559936523437,0.0,0.0,0.0,0.6724597811698914,4.0,0.0,1.0
465720,293.3066711425781,297.1499938964844,293.1499938964844,0.1317429840564727,-2855.90869140625,304.1659545898437,0.6570067405700684,0.1966791599988937,0.1820529550313949,293.3568115234375,297.1499938964844,293.1499938964844,0.0755430087447166,-1932.5057373046875,304.1707458496094,0.5613236427307129,0.1236777529120445,0.1231440529227256,293.22003173828125,297.1499938964844,293.1499938964844,0.371256560087204,-5056.1064453125,304.1604919433594,0.8632826209068298,0.4571713805198669,0.3224418759346008,293.2461242675781,297.1499938964844,293.1499938964844,0.4665731787681579,-8186.0068359375,304.1643981933594,0.9185308814048768,0.5479785203933716,0.5218867063522339,293.2535705566406,297.1499938964844,293.1499938964844,0.0142733417451381,-3708.032958984375,303.5761413574219,0.3829433917999267,0.050000000745058,0.2477342784404754,291.1825866699219,291.1499938964844,259.44415283203125,258.037841796875,279.1711120605469,293.2907409667969,291.1837463378906,1.0,0.4057044088840484,0.6721596717834473,0.6721596717834473,1.0,1.0,-1.6770304441452026,0.6997941732406616,0.9772363305091858,0.3100610673427582,0.0,0.0,0.743174135684967,140.29234313964844,111.0,4.276373386383057,-20300.3984375,668.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9607849121094,309.7782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,26853.767578125,26640.0,0.0,0.0,0.4699413776397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159949779510498,1.159964084625244,-1.4243402802094352e-05,0.0,0.0004769307561218,0.0,0.0,206.4559936523437,0.0,0.0,0.0,0.6724597811698914,4.0,0.0,1.0
465780,293.3028869628906,297.1499938964844,293.1499938964844,0.128614142537117,-2801.1318359375,304.16583251953125,0.6616948246955872,0.1934753209352493,0.1788077801465988,293.3552551269531,297.1499938964844,293.1499938964844,0.0712731331586837,-1850.8983154296875,304.1709289550781,0.5606260895729065,0.1187555119395256,0.1181038543581962,293.2191772460937,297.1499938964844,293.1499938964844,0.3686632215976715,-5027.89111328125,304.1612854003906,0.8733064532279968,0.4555721879005432,0.3210628926753998,293.2447814941406,297.1499938964844,293.1499938964844,0.4631186127662658,-8137.89501953125,304.16534423828125,0.9308159351348876,0.5458167195320129,0.519494354724884,293.25421142578125,297.1499938964844,293.1499938964844,0.013979016803205,-3666.4423828125,303.5394897460937,0.3899676501750946,0.050000000745058,0.246034637093544,291.200439453125,291.1499938964844,259.4583740234375,258.05450439453125,279.1715087890625,293.28826904296875,291.2014465332031,1.0,0.395967960357666,0.6743319034576416,0.6743319034576416,1.0,1.0,-1.660514235496521,0.6931055188179016,0.9674086570739746,0.3068938255310058,0.0,0.0,0.7352152466773987,130.8777313232422,99.0,17.47792625427246,-20136.466796875,629.7929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.037353515625,309.8202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,26859.86328125,26640.0,0.0,0.0,0.4657772481441498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1410824060440063,1.1410963535308838,-1.3981147276354022e-05,0.0,0.0004727047053165,0.0,0.0,198.5855255126953,0.0,0.0,0.0,0.6638572216033936,4.0,0.0,1.0
465840,293.3028869628906,297.1499938964844,293.1499938964844,0.128614142537117,-2801.1318359375,304.16583251953125,0.6616948246955872,0.1934753209352493,0.1788077801465988,293.3552551269531,297.1499938964844,293.1499938964844,0.0712731331586837,-1850.8983154296875,304.1709289550781,0.5606260895729065,0.1187555119395256,0.1181038543581962,293.2191772460937,297.1499938964844,293.1499938964844,0.3686632215976715,-5027.89111328125,304.1612854003906,0.8733064532279968,0.4555721879005432,0.3210628926753998,293.2447814941406,297.1499938964844,293.1499938964844,0.4631186127662658,-8137.89501953125,304.16534423828125,0.9308159351348876,0.5458167195320129,0.519494354724884,293.25421142578125,297.1499938964844,293.1499938964844,0.013979016803205,-3666.4423828125,303.5394897460937,0.3899676501750946,0.050000000745058,0.246034637093544,291.200439453125,291.1499938964844,259.4583740234375,258.05450439453125,279.1715087890625,293.28826904296875,291.2014465332031,1.0,0.395967960357666,0.6743319034576416,0.6743319034576416,1.0,1.0,-1.660514235496521,0.6931055188179016,0.9674086570739746,0.3068938255310058,0.0,0.0,0.7352152466773987,130.8777313232422,99.0,17.47792625427246,-20136.466796875,629.7929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.037353515625,309.8202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,26859.86328125,26640.0,0.0,0.0,0.4657772481441498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1410824060440063,1.1410963535308838,-1.3981147276354022e-05,0.0,0.0004727047053165,0.0,0.0,198.5855255126953,0.0,0.0,0.0,0.6638572216033936,4.0,0.0,1.0
465900,293.3009338378906,297.1499938964844,293.1499938964844,0.127116858959198,-2774.86962890625,304.1656799316406,0.6646931171417236,0.1919249892234802,0.1772207617759704,293.3543395996094,297.1499938964844,293.1499938964844,0.0691592246294021,-1810.958740234375,304.17095947265625,0.5607826709747314,0.1163368597626686,0.1156119257211685,293.2186889648437,297.1499938964844,293.1499938964844,0.3674431145191192,-5014.69482421875,304.1614685058594,0.879199206829071,0.4547871947288513,0.3203740119934082,293.2440795898437,297.1499938964844,293.1499938964844,0.4614869952201843,-8115.3095703125,304.16552734375,0.937944233417511,0.544752836227417,0.5183008313179016,293.25439453125,297.1499938964844,293.1499938964844,0.0138333793729543,-3645.689208984375,303.5214233398437,0.3937219679355621,0.050000000745058,0.2451274394989013,291.2069396972656,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869873046875,291.20770263671875,1.0,0.3907521963119507,0.6754295229911804,0.6754295229911804,1.0,1.0,-1.6522676944732666,0.6897644996643066,0.96250319480896,0.3053085505962372,0.0,0.0,0.7307578325271606,125.86583709716795,99.0,17.154603958129883,-20044.033203125,610.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0747985839844,309.8348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,26879.37890625,25560.0,0.0,0.0,0.4635894298553467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129683494567871,1.129697322845459,-1.3828379451297224e-05,0.0,0.0004704843158833,0.0,0.0,193.9751434326172,0.0,0.0,0.0,0.6437905430793762,4.0,0.0,1.0
465960,293.2989196777344,297.1499938964844,293.1499938964844,0.1258638203144073,-2753.223876953125,304.16510009765625,0.668134868144989,0.190407708287239,0.1756579130887985,293.35333251953125,297.1499938964844,293.1499938964844,0.0671784728765487,-1774.1146240234375,304.1707458496094,0.5612660050392151,0.113945871591568,0.1131404414772987,293.2182006835937,297.1499938964844,293.1499938964844,0.3668589890003204,-5008.92724609375,304.160400390625,0.8856858015060425,0.4540165066719055,0.3196888267993927,293.24334716796875,297.1499938964844,293.1499938964844,0.4606437087059021,-8104.58251953125,304.1641845703125,0.9456107020378112,0.5437067151069641,0.517114520072937,293.25445556640625,297.1499938964844,293.1499938964844,0.013712846674025,-3630.26025390625,303.5025939941406,0.397504061460495,0.050000000745058,0.2441940307617187,291.194580078125,291.1499938964844,259.4725952148437,258.0711669921875,279.1718444824219,293.2856750488281,291.1921081542969,1.0,0.3853495121002197,0.6765331625938416,0.6765331625938416,1.0,1.0,-1.6440563201904297,0.6864376068115234,0.9576186537742616,0.3037282228469848,0.0,0.0,0.7288170456886292,120.71578979492188,87.0,-13.182345390319824,-19873.279296875,590.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1247863769531,309.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,25986.77734375,25560.0,0.0,0.0,0.4611916542053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101002812385559,1.1010160446166992,-1.3238014616945293e-05,0.0,0.0004680508864112,0.0,0.0,180.5996551513672,0.0,0.0,0.0,0.6433908343315125,4.0,0.0,1.0
466020,293.2947998046875,297.1499938964844,293.1499938964844,0.1230899915099144,-2704.406982421875,304.1647033691406,0.6764547824859619,0.1874670386314392,0.1726080924272537,293.3511047363281,297.1499938964844,293.1499938964844,0.0630141198635101,-1697.04150390625,304.1707763671875,0.5632641911506653,0.1092434898018837,0.1082623153924942,293.21710205078125,297.1499938964844,293.1499938964844,0.3647423982620239,-4986.095703125,304.1605224609375,0.9005355834960938,0.4525075554847717,0.3183383047580719,293.2417907714844,297.1499938964844,293.1499938964844,0.4577980637550354,-8065.2646484375,304.1642761230469,0.9621861577033995,0.5416568517684937,0.5147794485092163,293.2543640136719,297.1499938964844,293.1499938964844,0.0134338233619928,-3590.0693359375,303.4670104980469,0.4054899513721466,0.050000000745058,0.2422704398632049,291.19744873046875,291.1499938964844,259.48699951171875,258.08795166015625,279.172119140625,293.28302001953125,291.19842529296875,1.0,0.3740586340427398,0.6787568926811218,0.6787568926811218,1.0,1.0,-1.6278034448623655,0.6798546314239502,0.9479487538337708,0.300597995519638,0.0,0.0,0.722805917263031,110.11895751953124,75.0,6.773818016052246,-19723.921875,549.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2152404785156,309.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,25770.826171875,25560.0,0.0,0.0,0.4561980366706848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0840487480163574,1.0840617418289185,-1.2964219422428869e-05,0.0,0.0004629830073099,0.0,0.0,173.66932678222656,0.0,0.0,0.0,0.6353492736816406,4.0,0.0,1.0
466080,293.2947998046875,297.1499938964844,293.1499938964844,0.1230899915099144,-2704.406982421875,304.1647033691406,0.6764547824859619,0.1874670386314392,0.1726080924272537,293.3511047363281,297.1499938964844,293.1499938964844,0.0630141198635101,-1697.04150390625,304.1707763671875,0.5632641911506653,0.1092434898018837,0.1082623153924942,293.21710205078125,297.1499938964844,293.1499938964844,0.3647423982620239,-4986.095703125,304.1605224609375,0.9005355834960938,0.4525075554847717,0.3183383047580719,293.2417907714844,297.1499938964844,293.1499938964844,0.4577980637550354,-8065.2646484375,304.1642761230469,0.9621861577033995,0.5416568517684937,0.5147794485092163,293.2543640136719,297.1499938964844,293.1499938964844,0.0134338233619928,-3590.0693359375,303.4670104980469,0.4054899513721466,0.050000000745058,0.2422704398632049,291.19744873046875,291.1499938964844,259.48699951171875,258.08795166015625,279.172119140625,293.28302001953125,291.19842529296875,1.0,0.3740586340427398,0.6787568926811218,0.6787568926811218,1.0,1.0,-1.6278034448623655,0.6798546314239502,0.9479487538337708,0.300597995519638,0.0,0.0,0.722805917263031,110.11895751953124,75.0,6.773818016052246,-19723.921875,549.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2152404785156,309.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,25770.826171875,25560.0,0.0,0.0,0.4561980366706848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0840487480163574,1.0840617418289185,-1.2964219422428869e-05,0.0,0.0004629830073099,0.0,0.0,173.66932678222656,0.0,0.0,0.0,0.6353492736816406,4.0,0.0,1.0
466140,293.2906494140625,297.1499938964844,293.1499938964844,0.1203661039471626,-2656.1669921875,304.1643371582031,0.6869099736213684,0.1846422106027603,0.1696542203426361,293.3486633300781,297.1499938964844,293.1499938964844,0.0588283874094486,-1620.82470703125,304.1708374023437,0.5667861700057983,0.1046458110213279,0.1034730374813079,293.2160949707031,297.1499938964844,293.1499938964844,0.3624797165393829,-4961.59716796875,304.1607666015625,0.9192398190498352,0.4510139226913452,0.3169929385185241,293.2403259277344,297.1499938964844,293.1499938964844,0.4547757804393768,-8023.35595703125,304.16455078125,0.9796509146690368,0.5396283864974976,0.5124576091766357,293.2539978027344,297.1499938964844,293.1499938964844,0.0131527064368128,-3548.19873046875,303.4325256347656,0.4148679077625274,0.050000000745058,0.2403004020452499,291.2069091796875,291.1499938964844,259.501708984375,258.10498046875,279.1723937988281,293.2803039550781,291.2073059082031,1.0,0.3622051477432251,0.6810083985328674,0.6810083985328674,1.0,1.0,-1.611738920211792,0.6733509302139282,0.9383880496025084,0.2975008487701416,0.0,0.0,0.7144986987113953,99.28182220458984,63.0,9.52114200592041,-19540.185546875,509.9861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2864685058594,309.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,25790.0703125,24480.0,0.0,0.0,0.4510770440101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625146627426147,1.062527418136597,-1.2687874914263377e-05,0.0,0.0004577858489938,0.0,0.0,165.7737274169922,0.0,0.0,0.0,0.6108607649803162,4.0,0.0,1.0
466200,293.2906494140625,297.1499938964844,293.1499938964844,0.1203661039471626,-2656.1669921875,304.1643371582031,0.6869099736213684,0.1846422106027603,0.1696542203426361,293.3486633300781,297.1499938964844,293.1499938964844,0.0588283874094486,-1620.82470703125,304.1708374023437,0.5667861700057983,0.1046458110213279,0.1034730374813079,293.2160949707031,297.1499938964844,293.1499938964844,0.3624797165393829,-4961.59716796875,304.1607666015625,0.9192398190498352,0.4510139226913452,0.3169929385185241,293.2403259277344,297.1499938964844,293.1499938964844,0.4547757804393768,-8023.35595703125,304.16455078125,0.9796509146690368,0.5396283864974976,0.5124576091766357,293.2539978027344,297.1499938964844,293.1499938964844,0.0131527064368128,-3548.19873046875,303.4325256347656,0.4148679077625274,0.050000000745058,0.2403004020452499,291.2069091796875,291.1499938964844,259.501708984375,258.10498046875,279.1723937988281,293.2803039550781,291.2073059082031,1.0,0.3622051477432251,0.6810083985328674,0.6810083985328674,1.0,1.0,-1.611738920211792,0.6733509302139282,0.9383880496025084,0.2975008487701416,0.0,0.0,0.7144986987113953,99.28182220458984,63.0,9.52114200592041,-19540.185546875,509.9861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2864685058594,309.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,25790.0703125,24480.0,0.0,0.0,0.4510770440101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625146627426147,1.062527418136597,-1.2687874914263377e-05,0.0,0.0004577858489938,0.0,0.0,165.7737274169922,0.0,0.0,0.0,0.6108607649803162,4.0,0.0,1.0
466260,293.28643798828125,297.1499938964844,293.1499938964844,0.1180691421031951,-2615.8740234375,304.1634216308594,0.6999090909957886,0.1819328069686889,0.1667986512184143,293.3459777832031,297.1499938964844,293.1499938964844,0.0548479445278644,-1550.0057373046875,304.1705322265625,0.572189211845398,0.1001582965254783,0.0987802445888519,293.21502685546875,297.1499938964844,293.1499938964844,0.3612426519393921,-4948.98193359375,304.1593017578125,0.9428244829177856,0.4495588541030884,0.3156661689281463,293.23876953125,297.1499938964844,293.1499938964844,0.4530324041843414,-8000.48876953125,304.1626892089844,0.9970865845680236,0.5376516580581665,0.5101712346076965,293.2534484863281,297.1499938964844,293.1499938964844,0.0129149882122874,-3515.034423828125,303.3968200683594,0.4269890189170837,0.050000000745058,0.2383051663637161,291.18408203125,291.1499938964844,259.5168151855469,258.122314453125,279.1726379394531,293.27752685546875,291.1845703125,1.0,0.3498507142066955,0.6832863688468933,0.6832863688468933,1.0,1.0,-1.5959429740905762,0.6669625639915466,0.9289804100990297,0.2944552004337311,0.0,0.0,0.7116820216178894,88.31918334960938,51.0,-11.32844352722168,-19299.13671875,470.6120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3701171875,309.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,24682.765625,24480.0,0.0,0.0,0.4455225169658661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288386344909668,1.0288506746292114,-1.2009782039967831e-05,0.0,0.0004521487280726,0.0,0.0,151.5634307861328,0.0,0.0,0.0,0.6078604459762573,4.0,0.0,1.0
466320,293.28643798828125,297.1499938964844,293.1499938964844,0.1180691421031951,-2615.8740234375,304.1634216308594,0.6999090909957886,0.1819328069686889,0.1667986512184143,293.3459777832031,297.1499938964844,293.1499938964844,0.0548479445278644,-1550.0057373046875,304.1705322265625,0.572189211845398,0.1001582965254783,0.0987802445888519,293.21502685546875,297.1499938964844,293.1499938964844,0.3612426519393921,-4948.98193359375,304.1593017578125,0.9428244829177856,0.4495588541030884,0.3156661689281463,293.23876953125,297.1499938964844,293.1499938964844,0.4530324041843414,-8000.48876953125,304.1626892089844,0.9970865845680236,0.5376516580581665,0.5101712346076965,293.2534484863281,297.1499938964844,293.1499938964844,0.0129149882122874,-3515.034423828125,303.3968200683594,0.4269890189170837,0.050000000745058,0.2383051663637161,291.18408203125,291.1499938964844,259.5168151855469,258.122314453125,279.1726379394531,293.27752685546875,291.1845703125,1.0,0.3498507142066955,0.6832863688468933,0.6832863688468933,1.0,1.0,-1.5959429740905762,0.6669625639915466,0.9289804100990297,0.2944552004337311,0.0,0.0,0.7116820216178894,88.31918334960938,51.0,-11.32844352722168,-19299.13671875,470.6120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3701171875,309.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,24682.765625,24480.0,0.0,0.0,0.4455225169658661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288386344909668,1.0288506746292114,-1.2009782039967831e-05,0.0,0.0004521487280726,0.0,0.0,151.5634307861328,0.0,0.0,0.0,0.6078604459762573,4.0,0.0,1.0
466380,293.2820739746094,297.1499938964844,293.1499938964844,0.1153597384691238,-2566.92333984375,304.1634826660156,0.7111228108406067,0.1793602854013443,0.1641570776700973,293.3427429199219,297.1499938964844,293.1499938964844,0.0506642386317253,-1475.8907470703125,304.1706848144531,0.5757220983505249,0.0958433151245117,0.0943320915102958,293.2138671875,297.1499938964844,293.1499938964844,0.358291894197464,-4916.1484375,304.1612243652344,0.962665855884552,0.4481458365917206,0.3144464194774627,293.22119140625,297.1499938964844,293.1499938964844,0.4271937608718872,-7619.20947265625,304.2025451660156,0.9990000128746032,0.5388838648796082,0.4857625365257263,293.2524108886719,297.1499938964844,293.1499938964844,0.0126590775325894,-3472.88720703125,303.3660583496094,0.4392104148864746,0.050000000745058,0.2367662489414215,291.2200012207031,291.1499938964844,259.53253173828125,258.1400451660156,279.1826171875,293.2729187011719,291.2249450683594,1.0,0.3360992074012756,0.6870017051696777,0.6870017051696777,1.0,1.0,-1.5548330545425415,0.6494847536087036,0.9053483605384828,0.2857682108879089,0.0,0.0,0.7007116675376892,79.31358337402344,54.0,46.83722686767578,-18943.2421875,423.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4495544433594,309.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,24740.20703125,24480.0,0.0,0.0,0.4397038221359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0091087818145752,1.0091205835342407,-1.1778606676671188e-05,0.0,0.0004462435026653,0.0,0.0,145.068359375,0.0,0.0,0.0,0.5989200472831726,4.0,0.0,1.0
466440,293.2820739746094,297.1499938964844,293.1499938964844,0.1153597384691238,-2566.92333984375,304.1634826660156,0.7111228108406067,0.1793602854013443,0.1641570776700973,293.3427429199219,297.1499938964844,293.1499938964844,0.0506642386317253,-1475.8907470703125,304.1706848144531,0.5757220983505249,0.0958433151245117,0.0943320915102958,293.2138671875,297.1499938964844,293.1499938964844,0.358291894197464,-4916.1484375,304.1612243652344,0.962665855884552,0.4481458365917206,0.3144464194774627,293.22119140625,297.1499938964844,293.1499938964844,0.4271937608718872,-7619.20947265625,304.2025451660156,0.9990000128746032,0.5388838648796082,0.4857625365257263,293.2524108886719,297.1499938964844,293.1499938964844,0.0126590775325894,-3472.88720703125,303.3660583496094,0.4392104148864746,0.050000000745058,0.2367662489414215,291.2200012207031,291.1499938964844,259.53253173828125,258.1400451660156,279.1826171875,293.2729187011719,291.2249450683594,1.0,0.3360992074012756,0.6870017051696777,0.6870017051696777,1.0,1.0,-1.5548330545425415,0.6494847536087036,0.9053483605384828,0.2857682108879089,0.0,0.0,0.7007116675376892,79.31358337402344,54.0,46.83722686767578,-18943.2421875,423.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4495544433594,309.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,24740.20703125,24480.0,0.0,0.0,0.4397038221359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0091087818145752,1.0091205835342407,-1.1778606676671188e-05,0.0,0.0004462435026653,0.0,0.0,145.068359375,0.0,0.0,0.0,0.5989200472831726,4.0,0.0,1.0
466500,293.2801513671875,297.1499938964844,293.1499938964844,0.113975241780281,-2541.6826171875,304.1635437011719,0.7148336172103882,0.1780668497085571,0.1628969013690948,293.3411865234375,297.1499938964844,293.1499938964844,0.0485852099955081,-1439.340576171875,304.1706848144531,0.5758270621299744,0.0937079191207885,0.0921965986490249,293.21356201171875,297.1499938964844,293.1499938964844,0.3565459251403808,-4896.654296875,304.1623229980469,0.9696107506752014,0.4473939538002014,0.3138560950756073,293.20025634765625,297.1499938964844,293.1499938964844,0.4145171046257019,-7434.59033203125,304.2158508300781,0.9990000128746032,0.542090892791748,0.474550724029541,293.2518615722656,297.1499938964844,293.1499938964844,0.0125433001667261,-3452.797607421875,303.35162353515625,0.4442604482173919,0.050000000745058,0.2362282127141952,291.2489318847656,291.1499938964844,259.5406188964844,258.14910888671875,279.1852722167969,293.2706298828125,291.252197265625,1.0,0.3309507369995117,0.6889693737030029,0.6889693737030029,1.0,1.0,-1.535933494567871,0.6415835618972778,0.8943498730659485,0.2817085087299347,0.0,0.0,0.6911631226539612,76.08064270019531,54.0,56.24126052856445,-18734.517578125,404.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5118408203125,309.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24871.2578125,23400.0,0.0,0.0,0.4364219009876251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889721274375916,0.988983690738678,-1.1563919542822989e-05,0.0,0.0004429127438925,0.0,0.0,138.8034210205078,0.0,0.0,0.0,0.5752787590026855,4.0,0.0,1.0
466560,293.2783508300781,297.1499938964844,293.1499938964844,0.1129400208592414,-2523.282958984375,304.1629638671875,0.7173718214035034,0.1767713129520416,0.1616525053977966,293.3396301269531,297.1499938964844,293.1499938964844,0.0467202365398407,-1407.177978515625,304.1703186035156,0.574807345867157,0.0915958285331726,0.0900987014174461,293.21337890625,297.1499938964844,293.1499938964844,0.3558246195316314,-4889.2490234375,304.161376953125,0.9748056530952454,0.4466278254985809,0.313264787197113,293.1773681640625,297.1499938964844,293.1499938964844,0.4053451716899872,-7303.1865234375,304.2204284667969,0.9990000128746032,0.5459446907043457,0.4657963812351227,293.251220703125,297.1499938964844,293.1499938964844,0.0124768987298011,-3443.6669921875,303.33551025390625,0.4484360814094543,0.050000000745058,0.2358168661594391,291.2458801269531,291.1499938964844,259.5489196777344,258.1583251953125,279.1869506835937,293.2704162597656,291.2434387207031,1.0,0.326671153306961,0.6909476518630981,0.6909476518630981,1.0,1.0,-1.520204782485962,0.6350983381271362,0.8851065039634705,0.2784598469734192,0.0,0.0,0.684789776802063,73.58966827392578,57.0,13.511801719665527,-18455.513671875,389.7783508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,309.9583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,24023.248046875,23400.0,0.0,0.0,0.4327353537082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499413967132568,0.9499523043632508,-1.091259309760062e-05,0.0,0.0004391713591758,0.0,0.0,125.10543060302734,0.0,0.0,0.0,0.5706077218055725,4.0,0.0,1.0
466620,293.27496337890625,297.1499938964844,293.1499938964844,0.1107856407761573,-2484.51708984375,304.1622314453125,0.7200515270233154,0.1742069572210312,0.1592306494712829,293.3363342285156,297.1499938964844,293.1499938964844,0.0430036000907421,-1343.2620849609375,304.16973876953125,0.5703288912773132,0.0874560847878456,0.0860387235879898,293.2130432128906,297.1499938964844,293.1499938964844,0.3539789021015167,-4869.4248046875,304.16070556640625,0.981654167175293,0.4450892806053161,0.3121139407157898,293.1338806152344,297.1499938964844,293.1499938964844,0.3914942443370819,-7107.07373046875,304.21978759765625,0.9990000128746032,0.5540779829025269,0.4534689486026764,293.24957275390625,297.1499938964844,293.1499938964844,0.0123569341376423,-3425.77490234375,303.30523681640625,0.4546701610088348,0.050000000745058,0.2352507263422012,291.24884033203125,291.1499938964844,259.5661315917969,258.1771850585937,279.18829345703125,293.274169921875,291.2494812011719,1.0,0.3203496038913727,0.6948707103729248,0.6948707103729248,1.0,1.0,-1.4955583810806274,0.6251726150512695,0.8703857064247131,0.2735971808433532,0.0,0.0,0.6718714833259583,70.11224365234375,75.0,13.062088012695312,-18173.94140625,368.2931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7806091308594,310.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,23787.908203125,23400.0,0.0,0.0,0.4247570037841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144537448883056,0.914464235305786,-1.0457597454660572e-05,0.0,0.0004310743825044,0.0,0.0,114.46234130859376,0.0,0.0,0.0,0.5549063086509705,4.0,0.0,1.0
466680,293.27496337890625,297.1499938964844,293.1499938964844,0.1107856407761573,-2484.51708984375,304.1622314453125,0.7200515270233154,0.1742069572210312,0.1592306494712829,293.3363342285156,297.1499938964844,293.1499938964844,0.0430036000907421,-1343.2620849609375,304.16973876953125,0.5703288912773132,0.0874560847878456,0.0860387235879898,293.2130432128906,297.1499938964844,293.1499938964844,0.3539789021015167,-4869.4248046875,304.16070556640625,0.981654167175293,0.4450892806053161,0.3121139407157898,293.1338806152344,297.1499938964844,293.1499938964844,0.3914942443370819,-7107.07373046875,304.21978759765625,0.9990000128746032,0.5540779829025269,0.4534689486026764,293.24957275390625,297.1499938964844,293.1499938964844,0.0123569341376423,-3425.77490234375,303.30523681640625,0.4546701610088348,0.050000000745058,0.2352507263422012,291.24884033203125,291.1499938964844,259.5661315917969,258.1771850585937,279.18829345703125,293.274169921875,291.2494812011719,1.0,0.3203496038913727,0.6948707103729248,0.6948707103729248,1.0,1.0,-1.4955583810806274,0.6251726150512695,0.8703857064247131,0.2735971808433532,0.0,0.0,0.6718714833259583,70.11224365234375,75.0,13.062088012695312,-18173.94140625,368.2931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7806091308594,310.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,23787.908203125,23400.0,0.0,0.0,0.4247570037841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144537448883056,0.914464235305786,-1.0457597454660572e-05,0.0,0.0004310743825044,0.0,0.0,114.46234130859376,0.0,0.0,0.0,0.5549063086509705,4.0,0.0,1.0
466740,293.27203369140625,297.1499938964844,293.1499938964844,0.1090445667505264,-2453.584716796875,304.1610412597656,0.7139073014259338,0.1716343760490417,0.1569805741310119,293.3334045410156,297.1499938964844,293.1499938964844,0.0396050289273262,-1285.43310546875,304.1688232421875,0.556843101978302,0.0833292827010154,0.0821929350495338,293.2131042480469,297.1499938964844,293.1499938964844,0.353090226650238,-4860.76123046875,304.1585388183594,0.9770200848579408,0.4434813559055328,0.3110520243644714,293.1094665527344,297.1499938964844,293.1499938964844,0.3962182998657226,-7190.5634765625,304.1878356933594,0.9990000128746032,0.5595043301582336,0.4591251611709595,293.2479858398437,297.1499938964844,293.1499938964844,0.0123355574905872,-3426.89599609375,303.27362060546875,0.451758474111557,0.050000000745058,0.235509306192398,291.2279052734375,291.1499938964844,259.5843505859375,258.19677734375,279.1787109375,293.2724914550781,291.22369384765625,1.0,0.3222792446613312,0.6973182559013367,0.6973182559013367,1.0,1.0,-1.4940506219863892,0.6252756118774414,0.8687750101089478,0.2738714516162872,0.0,0.0,0.662122368812561,71.46099090576172,93.0,-33.235111236572266,-18041.84375,370.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9130554199219,310.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23689.27734375,22320.0,0.0,0.0,0.4166170656681061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821129202842712,0.8821229934692383,-1.0082464541483205e-05,0.0,0.0004228133766446,0.0,0.0,105.55279541015624,0.0,0.0,0.0,0.526356041431427,4.0,0.0,1.0
466800,293.27203369140625,297.1499938964844,293.1499938964844,0.1090445667505264,-2453.584716796875,304.1610412597656,0.7139073014259338,0.1716343760490417,0.1569805741310119,293.3334045410156,297.1499938964844,293.1499938964844,0.0396050289273262,-1285.43310546875,304.1688232421875,0.556843101978302,0.0833292827010154,0.0821929350495338,293.2131042480469,297.1499938964844,293.1499938964844,0.353090226650238,-4860.76123046875,304.1585388183594,0.9770200848579408,0.4434813559055328,0.3110520243644714,293.1094665527344,297.1499938964844,293.1499938964844,0.3962182998657226,-7190.5634765625,304.1878356933594,0.9990000128746032,0.5595043301582336,0.4591251611709595,293.2479858398437,297.1499938964844,293.1499938964844,0.0123355574905872,-3426.89599609375,303.27362060546875,0.451758474111557,0.050000000745058,0.235509306192398,291.2279052734375,291.1499938964844,259.5843505859375,258.19677734375,279.1787109375,293.2724914550781,291.22369384765625,1.0,0.3222792446613312,0.6973182559013367,0.6973182559013367,1.0,1.0,-1.4940506219863892,0.6252756118774414,0.8687750101089478,0.2738714516162872,0.0,0.0,0.662122368812561,71.46099090576172,93.0,-33.235111236572266,-18041.84375,370.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9130554199219,310.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23689.27734375,22320.0,0.0,0.0,0.4166170656681061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821129202842712,0.8821229934692383,-1.0082464541483205e-05,0.0,0.0004228133766446,0.0,0.0,105.55279541015624,0.0,0.0,0.0,0.526356041431427,4.0,0.0,1.0
466860,293.2695007324219,297.1499938964844,293.1499938964844,0.1080566421151161,-2437.378173828125,304.1590270996094,0.6999486088752747,0.1690554022789001,0.1548578292131424,293.3309631347656,297.1499938964844,293.1499938964844,0.0366472490131855,-1235.965576171875,304.16748046875,0.5365535020828247,0.0791822522878646,0.0784758329391479,293.2132873535156,297.1499938964844,293.1499938964844,0.3544660806655884,-4878.21923828125,304.1534729003906,0.962373912334442,0.4418432712554931,0.310067743062973,293.1205749511719,297.1499938964844,293.1499938964844,0.4185394942760467,-7533.1357421875,304.13787841796875,0.9990000128746032,0.5583562254905701,0.4794213771820068,293.24761962890625,297.1499938964844,293.1499938964844,0.0124412393197417,-3455.692138671875,303.23406982421875,0.4420274198055267,0.050000000745058,0.236462116241455,291.1357116699219,291.1499938964844,259.6036682128906,258.2171630859375,279.1650390625,293.2685241699219,291.1307373046875,1.0,0.3302950859069824,0.6981602311134338,0.6981602311134338,1.0,1.0,-1.511359453201294,0.6333894729614258,0.8779699802398682,0.2783803045749664,0.0,0.0,0.670211136341095,76.86382293701172,96.0,-93.92542266845705,-18079.638671875,393.6343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9496765136719,309.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22315.404296875,22320.0,0.0,0.0,0.4090716242790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8656444549560547,0.8656540513038635,-9.596980817150325e-06,0.0,0.0004151556931901,0.0,0.0,98.86764526367188,0.0,0.0,0.0,0.5303738713264465,4.0,0.0,1.0
466920,293.2695007324219,297.1499938964844,293.1499938964844,0.1080566421151161,-2437.378173828125,304.1590270996094,0.6999486088752747,0.1690554022789001,0.1548578292131424,293.3309631347656,297.1499938964844,293.1499938964844,0.0366472490131855,-1235.965576171875,304.16748046875,0.5365535020828247,0.0791822522878646,0.0784758329391479,293.2132873535156,297.1499938964844,293.1499938964844,0.3544660806655884,-4878.21923828125,304.1534729003906,0.962373912334442,0.4418432712554931,0.310067743062973,293.1205749511719,297.1499938964844,293.1499938964844,0.4185394942760467,-7533.1357421875,304.13787841796875,0.9990000128746032,0.5583562254905701,0.4794213771820068,293.24761962890625,297.1499938964844,293.1499938964844,0.0124412393197417,-3455.692138671875,303.23406982421875,0.4420274198055267,0.050000000745058,0.236462116241455,291.1357116699219,291.1499938964844,259.6036682128906,258.2171630859375,279.1650390625,293.2685241699219,291.1307373046875,1.0,0.3302950859069824,0.6981602311134338,0.6981602311134338,1.0,1.0,-1.511359453201294,0.6333894729614258,0.8779699802398682,0.2783803045749664,0.0,0.0,0.670211136341095,76.86382293701172,96.0,-93.92542266845705,-18079.638671875,393.6343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9496765136719,309.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22315.404296875,22320.0,0.0,0.0,0.4090716242790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8656444549560547,0.8656540513038635,-9.596980817150325e-06,0.0,0.0004151556931901,0.0,0.0,98.86764526367188,0.0,0.0,0.0,0.5303738713264465,4.0,0.0,1.0
466980,293.2670288085937,297.1499938964844,293.1499938964844,0.1066418215632438,-2412.43212890625,304.15838623046875,0.6871687173843384,0.1665294468402862,0.152755856513977,293.3287048339844,297.1499938964844,293.1499938964844,0.0334645621478557,-1181.3408203125,304.1669616699219,0.5181927680969238,0.0750566720962524,0.0747539177536964,293.213623046875,297.1499938964844,293.1499938964844,0.3544340133666992,-4878.64599609375,304.1524353027344,0.9482064843177797,0.4401764869689941,0.3090580105781555,293.1588134765625,297.1499938964844,293.1499938964844,0.4389454424381256,-7835.3662109375,304.10845947265625,0.9990000128746032,0.5513812303543091,0.4980523288249969,293.2489929199219,297.1499938964844,293.1499938964844,0.0124821430072188,-3469.91650390625,303.19293212890625,0.434047669172287,0.050000000745058,0.2373729050159454,291.0899658203125,291.1499938964844,259.6242370605469,258.2384338378906,279.1562194824219,293.2593994140625,291.0871887207031,1.0,0.337075412273407,0.6982777118682861,0.6982777118682861,1.0,1.0,-1.5266215801239014,0.6403173804283142,0.8863042593002319,0.2822926044464111,0.0,0.0,0.6815928816795349,82.01319122314453,99.0,-67.112060546875,-18251.80078125,415.0081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8009338378906,309.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22088.990234375,22320.0,0.0,0.0,0.4036026895046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883769512176514,0.8883867859840393,-9.787907401914708e-06,0.0,0.000409605418099,0.0,0.0,104.28829193115234,0.0,0.0,0.0,0.5394667387008667,4.0,0.0,1.0
467040,293.2670288085937,297.1499938964844,293.1499938964844,0.1066418215632438,-2412.43212890625,304.15838623046875,0.6871687173843384,0.1665294468402862,0.152755856513977,293.3287048339844,297.1499938964844,293.1499938964844,0.0334645621478557,-1181.3408203125,304.1669616699219,0.5181927680969238,0.0750566720962524,0.0747539177536964,293.213623046875,297.1499938964844,293.1499938964844,0.3544340133666992,-4878.64599609375,304.1524353027344,0.9482064843177797,0.4401764869689941,0.3090580105781555,293.1588134765625,297.1499938964844,293.1499938964844,0.4389454424381256,-7835.3662109375,304.10845947265625,0.9990000128746032,0.5513812303543091,0.4980523288249969,293.2489929199219,297.1499938964844,293.1499938964844,0.0124821430072188,-3469.91650390625,303.19293212890625,0.434047669172287,0.050000000745058,0.2373729050159454,291.0899658203125,291.1499938964844,259.6242370605469,258.2384338378906,279.1562194824219,293.2593994140625,291.0871887207031,1.0,0.337075412273407,0.6982777118682861,0.6982777118682861,1.0,1.0,-1.5266215801239014,0.6403173804283142,0.8863042593002319,0.2822926044464111,0.0,0.0,0.6815928816795349,82.01319122314453,99.0,-67.112060546875,-18251.80078125,415.0081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8009338378906,309.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22088.990234375,22320.0,0.0,0.0,0.4036026895046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883769512176514,0.8883867859840393,-9.787907401914708e-06,0.0,0.000409605418099,0.0,0.0,104.28829193115234,0.0,0.0,0.0,0.5394667387008667,4.0,0.0,1.0
