time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2657775878906,297.1499938964844,293.1499938964844,0.105895847082138,-2399.119873046875,304.1582336425781,0.6814643144607544,0.1652950048446655,0.1517230868339538,293.3276062011719,297.1499938964844,293.1499938964844,0.0318707823753356,-1153.467041015625,304.1667785644531,0.5099842548370361,0.0730079561471939,0.0728990584611892,293.2138366699219,297.1499938964844,293.1499938964844,0.3542239069938659,-4876.55615234375,304.1523742675781,0.9416941404342652,0.4393255412578583,0.3085367381572723,293.1818542480469,297.1499938964844,293.1499938964844,0.4483047425746918,-7971.1298828125,304.0990600585937,0.9990000128746032,0.5467477440834045,0.5064027905464172,293.250244140625,297.1499938964844,293.1499938964844,0.0124890534207224,-3474.423828125,303.1710510253906,0.4307505190372467,0.050000000745058,0.237792432308197,291.0732727050781,291.1499938964844,259.635009765625,258.2494506835937,279.1542663574219,293.2571105957031,291.07080078125,1.0,0.3401687145233154,0.6983389258384705,0.6983389258384705,1.0,1.0,-1.5330582857131958,0.6432490348815918,0.889809250831604,0.2839354574680328,0.0,0.0,0.6883904337882996,84.37448120117188,99.0,-56.85263442993164,-18318.98828125,424.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6717834472656,309.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,22034.134765625,21240.0,0.0,0.0,0.4017187654972076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030054807662964,0.903015434741974,-9.93463345366763e-06,0.0,0.000407693471061,0.0,0.0,108.06620025634766,0.0,0.0,0.0,0.5306307077407837,4.0,0.0,1.0
467160,293.26446533203125,297.1499938964844,293.1499938964844,0.105346992611885,-2389.748779296875,304.15771484375,0.6760566234588623,0.1640873551368713,0.1507084965705871,293.3265075683594,297.1499938964844,293.1499938964844,0.0303841494023799,-1127.4078369140625,304.1664428710937,0.5022637844085693,0.0709728896617889,0.0710525140166282,293.2140808105469,297.1499938964844,293.1499938964844,0.3546166718006134,-4881.57568359375,304.15118408203125,0.9354019165039062,0.4384702444076538,0.3080075085163116,293.2060852050781,297.1499938964844,293.1499938964844,0.4579362571239471,-8109.6328125,304.0908203125,0.9990000128746032,0.5415875315666199,0.514051616191864,293.251708984375,297.1499938964844,293.1499938964844,0.0125141153112053,-3483.885009765625,303.14678955078125,0.4277310669422149,0.050000000745058,0.2382028102874755,291.0379638671875,291.1499938964844,259.64617919921875,258.2607116699219,279.15399169921875,293.2572631835937,291.03155517578125,1.0,0.3430792093276977,0.698506772518158,0.698506772518158,1.0,1.0,-1.5386683940887451,0.6458276510238647,0.8928407430648804,0.2854289412498474,0.0,0.0,0.6991512179374695,86.67282104492188,102.0,-83.84210968017578,-18285.8984375,433.7118835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5309753417969,309.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21087.494140625,21240.0,0.0,0.0,0.4002223610877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903355836868286,0.9033655524253844,-9.724393748911098e-06,0.0,0.0004061748331878,0.0,0.0,106.40735626220705,0.0,0.0,0.0,0.5424681901931763,4.0,0.0,1.0
467220,293.2615966796875,297.1499938964844,293.1499938964844,0.1036774665117263,-2359.080810546875,304.1579895019531,0.6630577445030212,0.1617679446935653,0.1488459408283233,293.3240051269531,297.1499938964844,293.1499938964844,0.0275598093867301,-1078.4052734375,304.16558837890625,0.4856542348861694,0.0670074075460434,0.0675227493047714,293.2145080566406,297.1499938964844,293.1499938964844,0.3531011939048767,-4864.31884765625,304.15350341796875,0.9187456965446472,0.4367626905441284,0.3070175051689148,293.2384033203125,297.1499938964844,293.1499938964844,0.4528065919876098,-8022.2939453125,304.119384765625,0.9856655597686768,0.5335475206375122,0.5076441168785095,293.2547302246094,297.1499938964844,293.1499938964844,0.0125129064545035,-3487.1298828125,303.1029968261719,0.4199776649475097,0.050000000745058,0.2393933832645416,291.0399169921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1649780273437,293.2626342773437,291.0432434082031,1.0,0.3475499749183655,0.700575590133667,0.700575590133667,1.0,1.0,-1.5247578620910645,0.640072762966156,0.8846850991249084,0.2826954126358032,0.0,0.0,0.7152568101882935,92.77125549316406,105.0,3.609208822250366,-18267.533203125,441.9206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21112060546875,309.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,20863.40625,21240.0,0.0,0.0,0.3985299468040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457200169563292,0.945730209350586,-1.014940244203899e-05,0.0,0.0004044572415295,0.0,0.0,117.73212432861328,0.0,0.0,0.0,0.5600233674049377,4.0,0.0,1.0
467280,293.2615966796875,297.1499938964844,293.1499938964844,0.1036774665117263,-2359.080810546875,304.1579895019531,0.6630577445030212,0.1617679446935653,0.1488459408283233,293.3240051269531,297.1499938964844,293.1499938964844,0.0275598093867301,-1078.4052734375,304.16558837890625,0.4856542348861694,0.0670074075460434,0.0675227493047714,293.2145080566406,297.1499938964844,293.1499938964844,0.3531011939048767,-4864.31884765625,304.15350341796875,0.9187456965446472,0.4367626905441284,0.3070175051689148,293.2384033203125,297.1499938964844,293.1499938964844,0.4528065919876098,-8022.2939453125,304.119384765625,0.9856655597686768,0.5335475206375122,0.5076441168785095,293.2547302246094,297.1499938964844,293.1499938964844,0.0125129064545035,-3487.1298828125,303.1029968261719,0.4199776649475097,0.050000000745058,0.2393933832645416,291.0399169921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1649780273437,293.2626342773437,291.0432434082031,1.0,0.3475499749183655,0.700575590133667,0.700575590133667,1.0,1.0,-1.5247578620910645,0.640072762966156,0.8846850991249084,0.2826954126358032,0.0,0.0,0.7152568101882935,92.77125549316406,105.0,3.609208822250366,-18267.533203125,441.9206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21112060546875,309.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,20863.40625,21240.0,0.0,0.0,0.3985299468040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457200169563292,0.945730209350586,-1.014940244203899e-05,0.0,0.0004044572415295,0.0,0.0,117.73212432861328,0.0,0.0,0.0,0.5600233674049377,4.0,0.0,1.0
467340,293.25897216796875,297.1499938964844,293.1499938964844,0.1018187850713729,-2324.509521484375,304.1584167480469,0.6529464721679688,0.159473180770874,0.1469701379537582,293.3212890625,297.1499938964844,293.1499938964844,0.0243729334324598,-1013.172119140625,304.1656188964844,0.468665063381195,0.063149370253086,0.0640381053090095,293.21539306640625,297.1499938964844,293.1499938964844,0.350750982761383,-4837.71826171875,304.1561889648437,0.9064360857009888,0.434948056936264,0.3059219419956207,293.249755859375,297.1499938964844,293.1499938964844,0.4477998316287994,-7942.6982421875,304.1376037597656,0.97348552942276,0.5289852023124695,0.5029799342155457,293.2577209472656,297.1499938964844,293.1499938964844,0.0124646071344614,-3480.751220703125,303.0604248046875,0.414567083120346,0.050000000745058,0.2403620183467865,291.0683898925781,291.1499938964844,259.6947631835937,258.3086242675781,279.17108154296875,293.26580810546875,291.0699462890625,1.0,0.3510632812976837,0.7030245065689087,0.7030245065689087,1.0,1.0,-1.5125635862350464,0.6352366209030151,0.877327024936676,0.280392587184906,0.0,0.0,0.7239815592765808,97.7153549194336,108.0,24.876684188842773,-18157.703125,447.9324340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,309.4317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20980.935546875,20160.0,0.0,0.0,0.3979829847812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708290696144104,0.9708395600318908,-1.0468206710356752e-05,0.0,0.0004039021441712,0.0,0.0,125.36063385009766,0.0,0.0,0.0,0.5562119483947754,4.0,0.0,1.0
467400,293.25897216796875,297.1499938964844,293.1499938964844,0.1018187850713729,-2324.509521484375,304.1584167480469,0.6529464721679688,0.159473180770874,0.1469701379537582,293.3212890625,297.1499938964844,293.1499938964844,0.0243729334324598,-1013.172119140625,304.1656188964844,0.468665063381195,0.063149370253086,0.0640381053090095,293.21539306640625,297.1499938964844,293.1499938964844,0.350750982761383,-4837.71826171875,304.1561889648437,0.9064360857009888,0.434948056936264,0.3059219419956207,293.249755859375,297.1499938964844,293.1499938964844,0.4477998316287994,-7942.6982421875,304.1376037597656,0.97348552942276,0.5289852023124695,0.5029799342155457,293.2577209472656,297.1499938964844,293.1499938964844,0.0124646071344614,-3480.751220703125,303.0604248046875,0.414567083120346,0.050000000745058,0.2403620183467865,291.0683898925781,291.1499938964844,259.6947631835937,258.3086242675781,279.17108154296875,293.26580810546875,291.0699462890625,1.0,0.3510632812976837,0.7030245065689087,0.7030245065689087,1.0,1.0,-1.5125635862350464,0.6352366209030151,0.877327024936676,0.280392587184906,0.0,0.0,0.7239815592765808,97.7153549194336,108.0,24.876684188842773,-18157.703125,447.9324340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,309.4317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20980.935546875,20160.0,0.0,0.0,0.3979829847812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708290696144104,0.9708395600318908,-1.0468206710356752e-05,0.0,0.0004039021441712,0.0,0.0,125.36063385009766,0.0,0.0,0.0,0.5562119483947754,4.0,0.0,1.0
467460,293.2562561035156,297.1499938964844,293.1499938964844,0.1003537625074386,-2297.789794921875,304.1580505371094,0.6446811556816101,0.1572609394788742,0.1451287418603897,293.318115234375,297.1499938964844,293.1499938964844,0.0218744967132806,-961.310302734375,304.1645812988281,0.4481038451194763,0.0594540499150753,0.0606868267059326,293.2161560058594,297.1499938964844,293.1499938964844,0.3495634794235229,-4824.98779296875,304.1561584472656,0.8971582651138306,0.4331382215023041,0.3047907054424286,293.2536926269531,297.1499938964844,293.1499938964844,0.4454612731933594,-7906.0185546875,304.14556884765625,0.9631971716880798,0.5256527066230774,0.4998176991939544,293.26043701171875,297.1499938964844,293.1499938964844,0.0124474596232175,-3483.19970703125,303.0140075683594,0.4104579389095306,0.050000000745058,0.2411837726831436,291.05450439453125,291.1499938964844,259.7216796875,258.3344421386719,279.174560546875,293.2670288085937,291.0558166503906,1.0,0.3540113270282745,0.7056683301925659,0.7056683301925659,1.0,1.0,-1.5021612644195557,0.6312529444694519,0.8709083199501038,0.2785688638687134,0.0,0.0,0.7377442121505737,101.9104232788086,111.0,2.202073574066162,-17990.34375,452.8996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687927246094,309.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19944.271484375,20160.0,0.0,0.0,0.3978066146373749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763271808624268,0.9763374924659728,-1.0298776032868773e-05,0.0,0.0004037231556139,0.0,0.0,124.95085144042967,0.0,0.0,0.0,0.5702435374259949,4.0,0.0,1.0
467520,293.2562561035156,297.1499938964844,293.1499938964844,0.1003537625074386,-2297.789794921875,304.1580505371094,0.6446811556816101,0.1572609394788742,0.1451287418603897,293.318115234375,297.1499938964844,293.1499938964844,0.0218744967132806,-961.310302734375,304.1645812988281,0.4481038451194763,0.0594540499150753,0.0606868267059326,293.2161560058594,297.1499938964844,293.1499938964844,0.3495634794235229,-4824.98779296875,304.1561584472656,0.8971582651138306,0.4331382215023041,0.3047907054424286,293.2536926269531,297.1499938964844,293.1499938964844,0.4454612731933594,-7906.0185546875,304.14556884765625,0.9631971716880798,0.5256527066230774,0.4998176991939544,293.26043701171875,297.1499938964844,293.1499938964844,0.0124474596232175,-3483.19970703125,303.0140075683594,0.4104579389095306,0.050000000745058,0.2411837726831436,291.05450439453125,291.1499938964844,259.7216796875,258.3344421386719,279.174560546875,293.2670288085937,291.0558166503906,1.0,0.3540113270282745,0.7056683301925659,0.7056683301925659,1.0,1.0,-1.5021612644195557,0.6312529444694519,0.8709083199501038,0.2785688638687134,0.0,0.0,0.7377442121505737,101.9104232788086,111.0,2.202073574066162,-17990.34375,452.8996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687927246094,309.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19944.271484375,20160.0,0.0,0.0,0.3978066146373749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763271808624268,0.9763374924659728,-1.0298776032868773e-05,0.0,0.0004037231556139,0.0,0.0,124.95085144042967,0.0,0.0,0.0,0.5702435374259949,4.0,0.0,1.0
467580,293.2534484863281,297.1499938964844,293.1499938964844,0.0986231118440628,-2265.4248046875,304.15826416015625,0.6375558972358704,0.1551383435726165,0.1433519124984741,293.3153076171875,297.1499938964844,293.1499938964844,0.0194661188870668,-906.7901000976562,304.1637268066406,0.4297053217887878,0.0557662770152092,0.057356521487236,293.2168273925781,297.1499938964844,293.1499938964844,0.3472102880477905,-4798.5849609375,304.15802001953125,0.8891764283180237,0.4313248097896576,0.3036506175994873,293.25506591796875,297.1499938964844,293.1499938964844,0.4419948756694793,-7853.732421875,304.1527404785156,0.9538905620574952,0.522742748260498,0.4971762001514435,293.26287841796875,297.1499938964844,293.1499938964844,0.0123829003423452,-3474.133056640625,302.97088623046875,0.4070451855659485,0.050000000745058,0.2419235706329345,291.0788269042969,291.1499938964844,259.7505187988281,258.3616638183594,279.1771850585937,293.2678527832031,291.0807800292969,1.0,0.3565927147865295,0.7085230946540833,0.7085230946540833,1.0,1.0,-1.4923783540725708,0.62758868932724,0.8647896647453308,0.2769331336021423,0.0,0.0,0.7456652522087097,105.68081665039062,114.0,25.38280296325684,-17927.21484375,457.0416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464111328125,309.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,19945.17578125,20160.0,0.0,0.0,0.3981999158859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985575675964355,0.9985681772232056,-1.0565577213128565e-05,0.0,0.0004041222855448,0.0,0.0,131.80343627929688,0.0,0.0,0.0,0.5799569487571716,4.0,0.0,1.0
467640,293.2534484863281,297.1499938964844,293.1499938964844,0.0986231118440628,-2265.4248046875,304.15826416015625,0.6375558972358704,0.1551383435726165,0.1433519124984741,293.3153076171875,297.1499938964844,293.1499938964844,0.0194661188870668,-906.7901000976562,304.1637268066406,0.4297053217887878,0.0557662770152092,0.057356521487236,293.2168273925781,297.1499938964844,293.1499938964844,0.3472102880477905,-4798.5849609375,304.15802001953125,0.8891764283180237,0.4313248097896576,0.3036506175994873,293.25506591796875,297.1499938964844,293.1499938964844,0.4419948756694793,-7853.732421875,304.1527404785156,0.9538905620574952,0.522742748260498,0.4971762001514435,293.26287841796875,297.1499938964844,293.1499938964844,0.0123829003423452,-3474.133056640625,302.97088623046875,0.4070451855659485,0.050000000745058,0.2419235706329345,291.0788269042969,291.1499938964844,259.7505187988281,258.3616638183594,279.1771850585937,293.2678527832031,291.0807800292969,1.0,0.3565927147865295,0.7085230946540833,0.7085230946540833,1.0,1.0,-1.4923783540725708,0.62758868932724,0.8647896647453308,0.2769331336021423,0.0,0.0,0.7456652522087097,105.68081665039062,114.0,25.38280296325684,-17927.21484375,457.0416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464111328125,309.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,19945.17578125,20160.0,0.0,0.0,0.3981999158859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985575675964355,0.9985681772232056,-1.0565577213128565e-05,0.0,0.0004041222855448,0.0,0.0,131.80343627929688,0.0,0.0,0.0,0.5799569487571716,4.0,0.0,1.0
467700,293.25201416015625,297.1499938964844,293.1499938964844,0.0977874919772148,-2249.775634765625,304.15826416015625,0.6342899203300476,0.1541091352701187,0.1424888372421264,293.3140869140625,297.1499938964844,293.1499938964844,0.0183351375162601,-879.4414672851562,304.1632995605469,0.4214263260364532,0.0539106428623199,0.0556782931089401,293.2171325683594,297.1499938964844,293.1499938964844,0.3460330367088318,-4785.44873046875,304.15869140625,0.8854966163635254,0.4304154217243194,0.3030745685100555,293.2553405761719,297.1499938964844,293.1499938964844,0.4402955770492553,-7828.59423828125,304.1553039550781,0.9494643807411194,0.5213549733161926,0.4959309995174408,293.2640075683594,297.1499938964844,293.1499938964844,0.0123493792489171,-3469.408203125,302.94927978515625,0.4055028855800628,0.050000000745058,0.2422738224267959,291.090576171875,291.1499938964844,259.7657165527344,258.37579345703125,279.17840576171875,293.26824951171875,291.0924377441406,1.0,0.357785165309906,0.7100334167480469,0.7100334167480469,1.0,1.0,-1.487561583518982,0.6258049011230469,0.8617566227912903,0.2761451601982116,0.0,0.0,0.7484395503997803,107.46296691894533,114.0,28.73371696472168,-17887.3125,458.8647155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3767395019531,309.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19978.26171875,19080.0,0.0,0.0,0.3985363245010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006691336631775,1.0067020654678345,-1.067210359906312e-05,0.0,0.0004044637025799,0.0,0.0,134.4456024169922,0.0,0.0,0.0,0.5686227083206177,4.0,0.0,1.0
467760,293.2505798339844,297.1499938964844,293.1499938964844,0.0971399098634719,-2237.95654296875,304.1579284667969,0.6311734914779663,0.1531005799770355,0.1416422128677368,293.31298828125,297.1499938964844,293.1499938964844,0.0172915514558553,-853.352294921875,304.16278076171875,0.4136870205402374,0.0520465075969696,0.05398990213871,293.2174377441406,297.1499938964844,293.1499938964844,0.345463752746582,-4779.55126953125,304.1581115722656,0.8819833993911743,0.4295103847980499,0.3024975955486297,293.2554626464844,297.1499938964844,293.1499938964844,0.439366340637207,-7815.4091796875,304.156005859375,0.94515860080719,0.5199997425079346,0.4947157204151153,293.2650756835937,297.1499938964844,293.1499938964844,0.0123354606330394,-3469.9326171875,302.9258728027344,0.4040389955043793,0.050000000745058,0.2426144480705261,291.0833435058594,291.1499938964844,259.78143310546875,258.39031982421875,279.1795654296875,293.2686462402344,291.0806579589844,1.0,0.3589280545711517,0.7115992307662964,0.7115992307662964,1.0,1.0,-1.4827755689620972,0.6240441203117371,0.8587313890457153,0.2753713130950928,0.0,0.0,0.753370463848114,109.19454193115234,117.0,-3.967273712158203,-17756.080078125,460.5599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3151550292969,309.0423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,19158.517578125,19080.0,0.0,0.0,0.3987644016742706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934226870536804,0.9934329986572266,-1.0325561561330687e-05,0.0,0.0004046951944474,0.0,0.0,128.59519958496094,0.0,0.0,0.0,0.5747158527374268,4.0,0.0,1.0
467820,293.2476806640625,297.1499938964844,293.1499938964844,0.0956394746899604,-2209.929931640625,304.1578063964844,0.6253699064254761,0.1511421501636505,0.1399960070848465,293.311279296875,297.1499938964844,293.1499938964844,0.0183519199490547,-856.7234497070312,304.1320495605469,0.4016171395778656,0.050000000745058,0.0513561889529228,293.2178955078125,297.1499938964844,293.1499938964844,0.3434602320194244,-4757.36328125,304.1588439941406,0.8755239248275757,0.4277089834213257,0.3013484179973602,293.2553100585937,297.1499938964844,293.1499938964844,0.4364396631717682,-7772.896484375,304.1589660644531,0.9370499849319458,0.517357587814331,0.492357462644577,293.26708984375,297.1499938964844,293.1499938964844,0.0122767081484198,-3462.751708984375,302.88116455078125,0.4013575613498688,0.050000000745058,0.2432556599378585,291.0928649902344,291.1499938964844,259.8145446777344,258.4205627441406,279.18145751953125,293.2695617675781,291.0951843261719,1.0,0.361123263835907,0.7148529291152954,0.7148529291152954,1.0,1.0,-1.4741946458816528,0.6209917068481445,0.8532029986381531,0.2740623354911804,0.0,0.0,0.7610334753990173,112.46209716796876,120.0,20.420419692993164,-17722.0859375,463.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,309.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18940.720703125,19080.0,0.0,0.0,0.399222195148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008875846862793,1.0088863372802734,-1.0464201295690144e-05,0.0,0.0004051597788929,0.0,0.0,132.9974365234375,0.0,0.0,0.0,0.581130862236023,4.0,0.0,1.0
467880,293.2476806640625,297.1499938964844,293.1499938964844,0.0956394746899604,-2209.929931640625,304.1578063964844,0.6253699064254761,0.1511421501636505,0.1399960070848465,293.311279296875,297.1499938964844,293.1499938964844,0.0183519199490547,-856.7234497070312,304.1320495605469,0.4016171395778656,0.050000000745058,0.0513561889529228,293.2178955078125,297.1499938964844,293.1499938964844,0.3434602320194244,-4757.36328125,304.1588439941406,0.8755239248275757,0.4277089834213257,0.3013484179973602,293.2553100585937,297.1499938964844,293.1499938964844,0.4364396631717682,-7772.896484375,304.1589660644531,0.9370499849319458,0.517357587814331,0.492357462644577,293.26708984375,297.1499938964844,293.1499938964844,0.0122767081484198,-3462.751708984375,302.88116455078125,0.4013575613498688,0.050000000745058,0.2432556599378585,291.0928649902344,291.1499938964844,259.8145446777344,258.4205627441406,279.18145751953125,293.2695617675781,291.0951843261719,1.0,0.361123263835907,0.7148529291152954,0.7148529291152954,1.0,1.0,-1.4741946458816528,0.6209917068481445,0.8532029986381531,0.2740623354911804,0.0,0.0,0.7610334753990173,112.46209716796876,120.0,20.420419692993164,-17722.0859375,463.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,309.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18940.720703125,19080.0,0.0,0.0,0.399222195148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008875846862793,1.0088863372802734,-1.0464201295690144e-05,0.0,0.0004051597788929,0.0,0.0,132.9974365234375,0.0,0.0,0.0,0.581130862236023,4.0,0.0,1.0
467940,293.2447509765625,297.1499938964844,293.1499938964844,0.0940986201167106,-2180.942626953125,304.15777587890625,0.6200658082962036,0.1492612510919571,0.1384035646915435,293.3141174316406,297.1499938964844,293.1499938964844,0.0153800444677472,-803.8619995117188,304.0704345703125,0.3990102708339691,0.050000000745058,0.0514027699828147,293.2183837890625,297.1499938964844,293.1499938964844,0.3410831093788147,-4730.89306640625,304.1598205566406,0.8698298335075378,0.4258889257907867,0.3001767098903656,293.2550354003906,297.1499938964844,293.1499938964844,0.4330488443374634,-7723.9697265625,304.1615905761719,0.929731786251068,0.514747679233551,0.4900220036506653,293.2689514160156,297.1499938964844,293.1499938964844,0.012199118733406,-3451.294677734375,302.83758544921875,0.3990086615085602,0.050000000745058,0.2438304722309112,291.1161804199219,291.1499938964844,259.8500061035156,258.4524230957031,279.1827392578125,293.2716064453125,291.11785888671875,1.0,0.3633503019809723,0.7181849479675293,0.7181849479675293,1.0,1.0,-1.468818426132202,0.6193819046020508,0.8494365215301514,0.2735522389411926,0.0,0.0,0.7638935446739197,115.43390655517578,123.0,27.308012008666992,-17690.322265625,468.3822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151611328125,308.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18989.271484375,18000.0,0.0,0.0,0.3997916579246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180906057357788,1.0181010961532593,-1.0588601980998646e-05,0.0,0.0004057377227582,0.0,0.0,136.05104064941406,0.0,0.0,0.0,0.5703021883964539,4.0,0.0,1.0
468000,293.2447509765625,297.1499938964844,293.1499938964844,0.0940986201167106,-2180.942626953125,304.15777587890625,0.6200658082962036,0.1492612510919571,0.1384035646915435,293.3141174316406,297.1499938964844,293.1499938964844,0.0153800444677472,-803.8619995117188,304.0704345703125,0.3990102708339691,0.050000000745058,0.0514027699828147,293.2183837890625,297.1499938964844,293.1499938964844,0.3410831093788147,-4730.89306640625,304.1598205566406,0.8698298335075378,0.4258889257907867,0.3001767098903656,293.2550354003906,297.1499938964844,293.1499938964844,0.4330488443374634,-7723.9697265625,304.1615905761719,0.929731786251068,0.514747679233551,0.4900220036506653,293.2689514160156,297.1499938964844,293.1499938964844,0.012199118733406,-3451.294677734375,302.83758544921875,0.3990086615085602,0.050000000745058,0.2438304722309112,291.1161804199219,291.1499938964844,259.8500061035156,258.4524230957031,279.1827392578125,293.2716064453125,291.11785888671875,1.0,0.3633503019809723,0.7181849479675293,0.7181849479675293,1.0,1.0,-1.468818426132202,0.6193819046020508,0.8494365215301514,0.2735522389411926,0.0,0.0,0.7638935446739197,115.43390655517578,123.0,27.308012008666992,-17690.322265625,468.3822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151611328125,308.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18989.271484375,18000.0,0.0,0.0,0.3997916579246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180906057357788,1.0181010961532593,-1.0588601980998646e-05,0.0,0.0004057377227582,0.0,0.0,136.05104064941406,0.0,0.0,0.0,0.5703021883964539,4.0,0.0,1.0
468060,293.24176025390625,297.1499938964844,293.1499938964844,0.0929284542798996,-2159.453369140625,304.1571350097656,0.6148054003715515,0.1474668681621551,0.1368885934352874,293.3219299316406,297.1499938964844,293.1499938964844,0.0152165023609995,-801.523681640625,303.9892883300781,0.396681934595108,0.050000000745058,0.0515235997736454,293.2187194824219,297.1499938964844,293.1499938964844,0.3398142457008362,-4717.5458984375,304.15869140625,0.8643553853034973,0.4240860044956207,0.2990109920501709,293.25445556640625,297.1499938964844,293.1499938964844,0.4310553073883056,-7696.52001953125,304.1610717773437,0.9226317405700684,0.5122001767158508,0.4877375662326813,293.2706604003906,297.1499938964844,293.1499938964844,0.0121595477685332,-3449.7412109375,302.7899169921875,0.396681934595108,0.050000000745058,0.2444057613611221,291.10162353515625,291.1499938964844,259.8866577148437,258.48504638671875,279.1845703125,293.275146484375,291.1024780273437,1.0,0.3655880093574524,0.7217335104942322,0.7217335104942322,1.0,1.0,-1.4636934995651243,0.617911696434021,0.8457817435264587,0.2731295526027679,0.0,0.0,0.7712975144386292,118.4132843017578,126.0,-0.6193037629127502,-17577.708984375,472.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,308.9498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9921875,18000.0,0.0,0.0,0.3999930918216705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039360523223877,1.0039461851119995,-1.0186102372244932e-05,0.0,0.0004059421189595,0.0,0.0,129.45286560058594,0.0,0.0,0.0,0.5756127238273621,4.0,0.0,1.0
468120,293.24176025390625,297.1499938964844,293.1499938964844,0.0929284542798996,-2159.453369140625,304.1571350097656,0.6148054003715515,0.1474668681621551,0.1368885934352874,293.3219299316406,297.1499938964844,293.1499938964844,0.0152165023609995,-801.523681640625,303.9892883300781,0.396681934595108,0.050000000745058,0.0515235997736454,293.2187194824219,297.1499938964844,293.1499938964844,0.3398142457008362,-4717.5458984375,304.15869140625,0.8643553853034973,0.4240860044956207,0.2990109920501709,293.25445556640625,297.1499938964844,293.1499938964844,0.4310553073883056,-7696.52001953125,304.1610717773437,0.9226317405700684,0.5122001767158508,0.4877375662326813,293.2706604003906,297.1499938964844,293.1499938964844,0.0121595477685332,-3449.7412109375,302.7899169921875,0.396681934595108,0.050000000745058,0.2444057613611221,291.10162353515625,291.1499938964844,259.8866577148437,258.48504638671875,279.1845703125,293.275146484375,291.1024780273437,1.0,0.3655880093574524,0.7217335104942322,0.7217335104942322,1.0,1.0,-1.4636934995651243,0.617911696434021,0.8457817435264587,0.2731295526027679,0.0,0.0,0.7712975144386292,118.4132843017578,126.0,-0.6193037629127502,-17577.708984375,472.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,308.9498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9921875,18000.0,0.0,0.0,0.3999930918216705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039360523223877,1.0039461851119995,-1.0186102372244932e-05,0.0,0.0004059421189595,0.0,0.0,129.45286560058594,0.0,0.0,0.0,0.5756127238273621,4.0,0.0,1.0
468180,293.2387390136719,297.1499938964844,293.1499938964844,0.0915333703160286,-2133.1552734375,304.1570739746094,0.6094571352005005,0.1457504332065582,0.1354461461305618,293.3329772949219,297.1499938964844,293.1499938964844,0.0149689326062798,-796.26611328125,303.89776611328125,0.3943482935428619,0.050000000745058,0.0516451671719551,293.21905517578125,297.1499938964844,293.1499938964844,0.3375066816806793,-4691.79150390625,304.1596374511719,0.8590848445892334,0.4222782850265503,0.2978494465351105,293.2538452148437,297.1499938964844,293.1499938964844,0.4277765452861786,-7649.482421875,304.162841796875,0.9158191084861756,0.5096802115440369,0.4854935705661773,293.2723083496094,297.1499938964844,293.1499938964844,0.0120833832770586,-3438.445556640625,302.74566650390625,0.3943482935428619,0.050000000745058,0.244982436299324,291.12274169921875,291.1499938964844,259.92333984375,258.51739501953125,279.1866149902344,293.28009033203125,291.1247253417969,1.0,0.3678309917449951,0.7254946231842041,0.7254946231842041,1.0,1.0,-1.4587117433547974,0.616526186466217,0.8421855568885803,0.2727645337581634,0.0,0.0,0.7736518383026123,121.40300750732422,129.0,22.645694732666016,-17572.36328125,477.5234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,308.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5703125,18000.0,0.0,0.0,0.4001390039920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112483501434326,1.011258602142334,-1.0267121069773566e-05,0.0,0.0004060902283526,0.0,0.0,131.6797332763672,0.0,0.0,0.0,0.5786905288696289,4.0,0.0,1.0
468240,293.2387390136719,297.1499938964844,293.1499938964844,0.0915333703160286,-2133.1552734375,304.1570739746094,0.6094571352005005,0.1457504332065582,0.1354461461305618,293.3329772949219,297.1499938964844,293.1499938964844,0.0149689326062798,-796.26611328125,303.89776611328125,0.3943482935428619,0.050000000745058,0.0516451671719551,293.21905517578125,297.1499938964844,293.1499938964844,0.3375066816806793,-4691.79150390625,304.1596374511719,0.8590848445892334,0.4222782850265503,0.2978494465351105,293.2538452148437,297.1499938964844,293.1499938964844,0.4277765452861786,-7649.482421875,304.162841796875,0.9158191084861756,0.5096802115440369,0.4854935705661773,293.2723083496094,297.1499938964844,293.1499938964844,0.0120833832770586,-3438.445556640625,302.74566650390625,0.3943482935428619,0.050000000745058,0.244982436299324,291.12274169921875,291.1499938964844,259.92333984375,258.51739501953125,279.1866149902344,293.28009033203125,291.1247253417969,1.0,0.3678309917449951,0.7254946231842041,0.7254946231842041,1.0,1.0,-1.4587117433547974,0.616526186466217,0.8421855568885803,0.2727645337581634,0.0,0.0,0.7736518383026123,121.40300750732422,129.0,22.645694732666016,-17572.36328125,477.5234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,308.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5703125,18000.0,0.0,0.0,0.4001390039920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112483501434326,1.011258602142334,-1.0267121069773566e-05,0.0,0.0004060902283526,0.0,0.0,131.6797332763672,0.0,0.0,0.0,0.5786905288696289,4.0,0.0,1.0
468300,293.2372436523437,297.1499938964844,293.1499938964844,0.0908529013395309,-2120.316162109375,304.15704345703125,0.6067790985107422,0.1449200958013534,0.1347501724958419,293.3392944335937,297.1499938964844,293.1499938964844,0.0148368701338768,-793.3859252929688,303.8487243652344,0.3931706845760345,0.050000000745058,0.0517060905694961,293.21923828125,297.1499938964844,293.1499938964844,0.3363233208656311,-4678.59716796875,304.1600341796875,0.8565173149108887,0.4213696420192718,0.2972646653652191,293.2535400390625,297.1499938964844,293.1499938964844,0.4261027872562408,-7625.546875,304.1635437011719,0.9125396013259888,0.5084245204925537,0.4843749403953552,293.2731018066406,297.1499938964844,293.1499938964844,0.012044258415699,-3432.5224609375,302.7235412597656,0.3931706845760345,0.050000000745058,0.2452714294195175,291.1343078613281,291.1499938964844,259.9416809082031,258.5334777832031,279.1877136230469,293.2831115722656,291.1361694335937,1.0,0.368952602148056,0.7274618148803711,0.7274618148803711,1.0,1.0,-1.4562513828277588,0.6158550381660461,0.8403963446617126,0.2725979089736938,0.0,0.0,0.7735313177108765,122.9020538330078,129.0,26.75713348388672,-17560.10546875,479.8391418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,308.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.15234375,18000.0,0.0,0.0,0.4001894295215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012541890144348,1.012552261352539,-1.0289030797139276e-05,0.0,0.0004061413928866,0.0,0.0,132.1455841064453,0.0,0.0,0.0,0.5792853236198425,4.0,0.0,1.0
468360,293.2357788085937,297.1499938964844,293.1499938964844,0.0901948735117912,-2107.91357421875,304.1569519042969,0.604121208190918,0.1441084295511245,0.1340710222721099,293.345947265625,297.1499938964844,293.1499938964844,0.0147026386111974,-790.445068359375,303.7977600097656,0.3919828236103058,0.050000000745058,0.051767062395811,293.2193908691406,297.1499938964844,293.1499938964844,0.3351646065711975,-4665.70849609375,304.1603088378906,0.8539965152740479,0.4204603731632232,0.2966788709163666,293.25323486328125,297.1499938964844,293.1499938964844,0.4244624376296997,-7602.1669921875,304.1640625,0.9093644618988036,0.5071744918823242,0.4832606613636017,293.27392578125,297.1499938964844,293.1499938964844,0.0120059931650757,-3426.810546875,302.70123291015625,0.3919828236103058,0.050000000745058,0.2455606460571289,291.1449279785156,291.1499938964844,259.9599914550781,258.5495300292969,279.1888427734375,293.28643798828125,291.1466064453125,1.0,0.3700737953186035,0.7294890284538269,0.7294890284538269,1.0,1.0,-1.4538155794143677,0.6152000427246094,0.8386155366897583,0.2724426686763763,0.0,0.0,0.7727878093719482,124.40283203125,132.0,27.62008285522461,-17543.087890625,482.1636047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,308.98883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.4002045691013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0124303102493286,1.0124406814575195,-1.029421400744468e-05,0.0,0.0004061567597091,0.0,0.0,132.17027282714844,0.0,0.0,0.0,0.5792514681816101,4.0,0.0,1.0
468420,293.2327880859375,297.1499938964844,293.1499938964844,0.0889519527554512,-2084.541015625,304.1567077636719,0.5988736152648926,0.1425398886203766,0.132761999964714,293.35992431640625,297.1499938964844,293.1499938964844,0.0144317308440804,-784.4866943359375,303.6910400390625,0.3895666003227234,0.050000000745058,0.0518890656530857,293.2196960449219,297.1499938964844,293.1499938964844,0.3329565525054931,-4641.2421875,304.1605529785156,0.8490950465202332,0.4186431467533111,0.2955074608325958,293.2525634765625,297.1499938964844,293.1499938964844,0.4213288128376007,-7557.71630859375,304.1645812988281,0.9033849835395812,0.504694402217865,0.4810498356819153,293.2754821777344,297.1499938964844,293.1499938964844,0.0119328824803233,-3416.2607421875,302.6558532714844,0.3895666003227234,0.050000000745058,0.2461393922567367,291.1623229980469,291.1499938964844,259.9966735839844,258.5814208984375,279.191162109375,293.2939758300781,291.1635437011719,1.0,0.3723140656948089,0.7337239980697632,0.7337239980697632,1.0,1.0,-1.44902503490448,0.613939642906189,0.8350853323936462,0.272165983915329,0.0,0.0,0.7699159383773804,127.40768432617188,120.0,23.96027374267578,-17498.880859375,486.8386840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,309.0010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.412109375,18000.0,0.0,0.0,0.4000844061374664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008667230606079,1.0086774826049805,-1.025962319545215e-05,0.0,0.0004060348146595,0.0,0.0,131.08404541015625,0.0,0.0,0.0,0.5775783061981201,4.0,0.0,1.0
468480,293.2327880859375,297.1499938964844,293.1499938964844,0.0889519527554512,-2084.541015625,304.1567077636719,0.5988736152648926,0.1425398886203766,0.132761999964714,293.35992431640625,297.1499938964844,293.1499938964844,0.0144317308440804,-784.4866943359375,303.6910400390625,0.3895666003227234,0.050000000745058,0.0518890656530857,293.2196960449219,297.1499938964844,293.1499938964844,0.3329565525054931,-4641.2421875,304.1605529785156,0.8490950465202332,0.4186431467533111,0.2955074608325958,293.2525634765625,297.1499938964844,293.1499938964844,0.4213288128376007,-7557.71630859375,304.1645812988281,0.9033849835395812,0.504694402217865,0.4810498356819153,293.2754821777344,297.1499938964844,293.1499938964844,0.0119328824803233,-3416.2607421875,302.6558532714844,0.3895666003227234,0.050000000745058,0.2461393922567367,291.1623229980469,291.1499938964844,259.9966735839844,258.5814208984375,279.191162109375,293.2939758300781,291.1635437011719,1.0,0.3723140656948089,0.7337239980697632,0.7337239980697632,1.0,1.0,-1.44902503490448,0.613939642906189,0.8350853323936462,0.272165983915329,0.0,0.0,0.7699159383773804,127.40768432617188,120.0,23.96027374267578,-17498.880859375,486.8386840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,309.0010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.412109375,18000.0,0.0,0.0,0.4000844061374664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008667230606079,1.0086774826049805,-1.025962319545215e-05,0.0,0.0004060348146595,0.0,0.0,131.08404541015625,0.0,0.0,0.0,0.5775783061981201,4.0,0.0,1.0
468540,293.2295837402344,297.1499938964844,293.1499938964844,0.0876578614115715,-2060.25048828125,304.1566162109375,0.598343014717102,0.1410907655954361,0.1313569843769073,293.3740539550781,297.1499938964844,293.1499938964844,0.0140674440190196,-775.48046875,303.5794982910156,0.3910239636898041,0.050000000745058,0.0518159158527851,293.2197570800781,297.1499938964844,293.1499938964844,0.330677181482315,-4615.96533203125,304.16082763671875,0.8501499891281128,0.4168643057346344,0.2942080795764923,293.2516784667969,297.1499938964844,293.1499938964844,0.4181582927703857,-7512.740234375,304.1650085449219,0.9044374823570251,0.5022723078727722,0.4786862432956695,293.2768859863281,297.1499938964844,293.1499938964844,0.011794046498835,-3393.771484375,302.6103210449219,0.3910239636898041,0.050000000745058,0.2457924038171768,291.1763916015625,291.1499938964844,260.0333251953125,258.6131286621094,279.1943664550781,293.3023681640625,291.1775817871094,1.0,0.3694583773612976,0.738315761089325,0.738315761089325,1.0,1.0,-1.4424378871917725,0.6118952035903931,0.8305427432060242,0.2714857459068298,0.0,0.0,0.7654603123664856,125.44010925292967,108.0,20.86650657653809,-17432.564453125,478.2328796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,309.0202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18088.4765625,18000.0,0.0,0.0,0.3996877074241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011240243911743,1.001134157180786,-1.0176850082643796e-05,0.0,0.0004056322213727,0.0,0.0,128.80125427246094,0.0,0.0,0.0,0.574176013469696,4.0,0.0,1.0
468600,293.2295837402344,297.1499938964844,293.1499938964844,0.0876578614115715,-2060.25048828125,304.1566162109375,0.598343014717102,0.1410907655954361,0.1313569843769073,293.3740539550781,297.1499938964844,293.1499938964844,0.0140674440190196,-775.48046875,303.5794982910156,0.3910239636898041,0.050000000745058,0.0518159158527851,293.2197570800781,297.1499938964844,293.1499938964844,0.330677181482315,-4615.96533203125,304.16082763671875,0.8501499891281128,0.4168643057346344,0.2942080795764923,293.2516784667969,297.1499938964844,293.1499938964844,0.4181582927703857,-7512.740234375,304.1650085449219,0.9044374823570251,0.5022723078727722,0.4786862432956695,293.2768859863281,297.1499938964844,293.1499938964844,0.011794046498835,-3393.771484375,302.6103210449219,0.3910239636898041,0.050000000745058,0.2457924038171768,291.1763916015625,291.1499938964844,260.0333251953125,258.6131286621094,279.1943664550781,293.3023681640625,291.1775817871094,1.0,0.3694583773612976,0.738315761089325,0.738315761089325,1.0,1.0,-1.4424378871917725,0.6118952035903931,0.8305427432060242,0.2714857459068298,0.0,0.0,0.7654603123664856,125.44010925292967,108.0,20.86650657653809,-17432.564453125,478.2328796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,309.0202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18088.4765625,18000.0,0.0,0.0,0.3996877074241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011240243911743,1.001134157180786,-1.0176850082643796e-05,0.0,0.0004056322213727,0.0,0.0,128.80125427246094,0.0,0.0,0.0,0.574176013469696,4.0,0.0,1.0
468660,293.2259521484375,297.1499938964844,293.1499938964844,0.0863874927163124,-2036.4405517578125,304.1565246582031,0.6014664173126221,0.1398119181394577,0.1299702227115631,293.3876953125,297.1499938964844,293.1499938964844,0.0136480396613478,-764.3353271484375,303.4648742675781,0.3951283097267151,0.050000000745058,0.0516048409044742,293.21942138671875,297.1499938964844,293.1499938964844,0.3283591270446777,-4590.2470703125,304.1610717773437,0.8556910157203674,0.4151608347892761,0.292856901884079,293.25048828125,297.1499938964844,293.1499938964844,0.4149650931358337,-7467.43505859375,304.1653137207031,0.910869598388672,0.4999387860298157,0.476265400648117,293.2778625488281,297.1499938964844,293.1499938964844,0.011611902154982,-3362.868896484375,302.56549072265625,0.3951283097267151,0.050000000745058,0.2447911500930786,291.1895446777344,291.1499938964844,260.07000732421875,258.6446228027344,279.1976623535156,293.3110046386719,291.1905212402344,1.0,0.3635275065898895,0.7432487607002258,0.7432487607002258,1.0,1.0,-1.4347901344299316,0.609397292137146,0.8253928422927856,0.2705566883087158,0.0,0.0,0.7592893242835999,119.96187591552734,96.0,18.431123733520508,-17350.23828125,460.5254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,309.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.03125,18000.0,0.0,0.0,0.3989087343215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897075295448304,0.9897175431251526,-1.004823025141377e-05,0.0,0.0004048416449222,0.0,0.0,125.36139678955078,0.0,0.0,0.0,0.5690292716026306,4.0,0.0,1.0
468720,293.2259521484375,297.1499938964844,293.1499938964844,0.0863874927163124,-2036.4405517578125,304.1565246582031,0.6014664173126221,0.1398119181394577,0.1299702227115631,293.3876953125,297.1499938964844,293.1499938964844,0.0136480396613478,-764.3353271484375,303.4648742675781,0.3951283097267151,0.050000000745058,0.0516048409044742,293.21942138671875,297.1499938964844,293.1499938964844,0.3283591270446777,-4590.2470703125,304.1610717773437,0.8556910157203674,0.4151608347892761,0.292856901884079,293.25048828125,297.1499938964844,293.1499938964844,0.4149650931358337,-7467.43505859375,304.1653137207031,0.910869598388672,0.4999387860298157,0.476265400648117,293.2778625488281,297.1499938964844,293.1499938964844,0.011611902154982,-3362.868896484375,302.56549072265625,0.3951283097267151,0.050000000745058,0.2447911500930786,291.1895446777344,291.1499938964844,260.07000732421875,258.6446228027344,279.1976623535156,293.3110046386719,291.1905212402344,1.0,0.3635275065898895,0.7432487607002258,0.7432487607002258,1.0,1.0,-1.4347901344299316,0.609397292137146,0.8253928422927856,0.2705566883087158,0.0,0.0,0.7592893242835999,119.96187591552734,96.0,18.431123733520508,-17350.23828125,460.5254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,309.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.03125,18000.0,0.0,0.0,0.3989087343215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897075295448304,0.9897175431251526,-1.004823025141377e-05,0.0,0.0004048416449222,0.0,0.0,125.36139678955078,0.0,0.0,0.0,0.5690292716026306,4.0,0.0,1.0
468780,293.2220153808594,297.1499938964844,293.1499938964844,0.0851880982518196,-2014.0225830078125,304.1563415527344,0.6072636246681213,0.1386860311031341,0.1286456435918808,293.4005126953125,297.1499938964844,293.1499938964844,0.0132077652961015,-752.030029296875,303.34783935546875,0.4008052349090576,0.050000000745058,0.0513098575174808,293.21881103515625,297.1499938964844,293.1499938964844,0.3260961771011352,-4565.17431640625,304.1611633300781,0.8647411465644836,0.4135244488716125,0.2914920449256897,293.2490539550781,297.1499938964844,293.1499938964844,0.4118568897247314,-7423.39990234375,304.1653747558594,0.9218794107437134,0.4976860582828522,0.4738386571407318,293.27838134765625,297.1499938964844,293.1499938964844,0.0114088933914899,-3327.589111328125,302.5213623046875,0.4008052349090576,0.050000000745058,0.2433918714523315,291.2001953125,291.1499938964844,260.1066589355469,258.67596435546875,279.2008361816406,293.3196105957031,291.2009582519531,1.0,0.3554905652999878,0.7484926581382751,0.7484926581382751,1.0,1.0,-1.42661452293396,0.6066728234291077,0.8199416995048523,0.2695056200027466,0.0,0.0,0.7518548965454102,112.35057067871094,84.0,15.08995246887207,-17256.67578125,437.5248718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,309.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18164.34375,18000.0,0.0,0.0,0.3976880609989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749452471733092,0.974955141544342,-9.879870958684478e-06,0.0,0.0004036028403788,0.0,0.0,120.97645568847656,0.0,0.0,0.0,0.5623905658721924,4.0,0.0,1.0
