time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2220153808594,297.1499938964844,293.1499938964844,0.0851880982518196,-2014.0225830078125,304.1563415527344,0.6072636246681213,0.1386860311031341,0.1286456435918808,293.4005126953125,297.1499938964844,293.1499938964844,0.0132077652961015,-752.030029296875,303.34783935546875,0.4008052349090576,0.050000000745058,0.0513098575174808,293.21881103515625,297.1499938964844,293.1499938964844,0.3260961771011352,-4565.17431640625,304.1611633300781,0.8647411465644836,0.4135244488716125,0.2914920449256897,293.2490539550781,297.1499938964844,293.1499938964844,0.4118568897247314,-7423.39990234375,304.1653747558594,0.9218794107437134,0.4976860582828522,0.4738386571407318,293.27838134765625,297.1499938964844,293.1499938964844,0.0114088933914899,-3327.589111328125,302.5213623046875,0.4008052349090576,0.050000000745058,0.2433918714523315,291.2001953125,291.1499938964844,260.1066589355469,258.67596435546875,279.2008361816406,293.3196105957031,291.2009582519531,1.0,0.3554905652999878,0.7484926581382751,0.7484926581382751,1.0,1.0,-1.42661452293396,0.6066728234291077,0.8199416995048523,0.2695056200027466,0.0,0.0,0.7518548965454102,112.35057067871094,84.0,15.08995246887207,-17256.67578125,437.5248718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,309.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18164.34375,18000.0,0.0,0.0,0.3976880609989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749452471733092,0.974955141544342,-9.879870958684478e-06,0.0,0.0004036028403788,0.0,0.0,120.97645568847656,0.0,0.0,0.0,0.5623905658721924,4.0,0.0,1.0
468900,293.219970703125,297.1499938964844,293.1499938964844,0.0846197456121444,-2003.4256591796875,304.1562194824219,0.6110007762908936,0.1381743997335434,0.1280110329389572,293.4066162109375,297.1499938964844,293.1499938964844,0.0129860462620854,-745.6256713867188,303.2885437011719,0.4041451215744018,0.050000000745058,0.0511412471532821,293.21844482421875,297.1499938964844,293.1499938964844,0.3249976634979248,-4553.01904296875,304.1611328125,0.870497465133667,0.4127279818058014,0.2908098697662353,293.2482604980469,297.1499938964844,293.1499938964844,0.4103492200374603,-7402.0673828125,304.16534423828125,0.9289535284042358,0.4965867400169372,0.4726305305957794,293.2784729003906,297.1499938964844,293.1499938964844,0.0113036949187517,-3309.049072265625,302.49951171875,0.4041451215744018,0.050000000745058,0.2425920516252517,291.2044372558594,291.1499938964844,260.125,258.6915588378906,279.20233154296875,293.3238220214844,291.205078125,1.0,0.3508882820606231,0.7512234449386597,0.7512234449386597,1.0,1.0,-1.4224209785461426,0.6052640676498413,0.8171569108963013,0.268954336643219,0.0,0.0,0.7477967739105225,108.00863647460938,84.0,13.129270553588867,-17206.701171875,424.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,309.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18177.953125,18000.0,0.0,0.0,0.3969025909900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665639400482178,0.9665737152099608,-9.784134817891754e-06,0.0,0.0004028056573588,0.0,0.0,118.52629852294922,0.0,0.0,0.0,0.5586303472518921,4.0,0.0,1.0
468960,293.2178955078125,297.1499938964844,293.1499938964844,0.0840734839439392,-1993.2593994140625,304.1560974121094,0.6151655912399292,0.1376935690641403,0.127395823597908,293.4124755859375,297.1499938964844,293.1499938964844,0.0127653907984495,-739.1212768554688,303.228759765625,0.4078618586063385,0.050000000745058,0.0509627163410186,293.218017578125,297.1499938964844,293.1499938964844,0.3239254951477051,-4541.16650390625,304.1610412597656,0.877068817615509,0.4119442105293274,0.2901296019554138,293.2474365234375,297.1499938964844,293.1499938964844,0.4088776409626007,-7381.2626953125,304.16522216796875,0.9369434714317322,0.4955037236213684,0.4714282751083374,293.2784729003906,297.1499938964844,293.1499938964844,0.0111975334584712,-3290.189453125,302.47784423828125,0.4078618586063385,0.050000000745058,0.241745188832283,291.2078857421875,291.1499938964844,260.1433410644531,258.7071228027344,279.20379638671875,293.32794189453125,291.2083740234375,1.0,0.3459746837615967,0.7540215849876404,0.7540215849876404,1.0,1.0,-1.41819167137146,0.603838324546814,0.814353346824646,0.2683929204940796,0.0,0.0,0.743589460849762,103.41522979736328,72.0,11.023885726928713,-17155.041015625,411.4446411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973388671875,309.1169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18188.9296875,18000.0,0.0,0.0,0.3959996700286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9576758146286012,0.9576854705810548,-9.682759809948038e-06,0.0,0.0004018893232569,0.0,0.0,115.96134948730467,0.0,0.0,0.0,0.554650604724884,4.0,0.0,1.0
469020,293.2140197753906,297.1499938964844,293.1499938964844,0.0830266177654266,-1973.83154296875,304.15582275390625,0.6245681047439575,0.1367639452219009,0.1261970251798629,293.4236145019531,297.1499938964844,293.1499938964844,0.0123315760865807,-725.961669921875,303.1077575683594,0.4168038070201874,0.050000000745058,0.0505844838917255,293.2170715332031,297.1499938964844,293.1499938964844,0.3218699693679809,-4518.47998046875,304.1607971191406,0.8927485346794128,0.4104104042053222,0.2887779474258423,293.2457275390625,297.1499938964844,293.1499938964844,0.4060547351837158,-7341.41015625,304.16485595703125,0.955150306224823,0.4933820366859436,0.4690456986427307,293.2781982421875,297.1499938964844,293.1499938964844,0.010985410772264,-3252.10888671875,302.4348449707031,0.4168038070201874,0.050000000745058,0.2399510145187378,291.212158203125,291.1499938964844,260.17999267578125,258.7381591796875,279.20556640625,293.3334045410156,291.2123413085937,1.0,0.3353663980960846,0.7596747875213623,0.7596747875213623,1.0,1.0,-1.4096620082855225,0.6009261608123779,0.8087357878684998,0.2672237157821655,0.0,0.0,0.7349765300750732,93.69175720214844,60.0,6.377050876617432,-17048.228515625,383.7112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938659667969,309.1551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.267578125,18000.0,0.0,0.0,0.3938522040843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389029145240784,0.9389123916625975,-9.469569704378957e-06,0.0,0.0003997099120169,0.0,0.0,110.65940856933594,0.0,0.0,0.0,0.5462728142738342,4.0,0.0,1.0
469080,293.2140197753906,297.1499938964844,293.1499938964844,0.0830266177654266,-1973.83154296875,304.15582275390625,0.6245681047439575,0.1367639452219009,0.1261970251798629,293.4236145019531,297.1499938964844,293.1499938964844,0.0123315760865807,-725.961669921875,303.1077575683594,0.4168038070201874,0.050000000745058,0.0505844838917255,293.2170715332031,297.1499938964844,293.1499938964844,0.3218699693679809,-4518.47998046875,304.1607971191406,0.8927485346794128,0.4104104042053222,0.2887779474258423,293.2457275390625,297.1499938964844,293.1499938964844,0.4060547351837158,-7341.41015625,304.16485595703125,0.955150306224823,0.4933820366859436,0.4690456986427307,293.2781982421875,297.1499938964844,293.1499938964844,0.010985410772264,-3252.10888671875,302.4348449707031,0.4168038070201874,0.050000000745058,0.2399510145187378,291.212158203125,291.1499938964844,260.17999267578125,258.7381591796875,279.20556640625,293.3334045410156,291.2123413085937,1.0,0.3353663980960846,0.7596747875213623,0.7596747875213623,1.0,1.0,-1.4096620082855225,0.6009261608123779,0.8087357878684998,0.2672237157821655,0.0,0.0,0.7349765300750732,93.69175720214844,60.0,6.377050876617432,-17048.228515625,383.7112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938659667969,309.1551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.267578125,18000.0,0.0,0.0,0.3938522040843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389029145240784,0.9389123916625975,-9.469569704378957e-06,0.0,0.0003997099120169,0.0,0.0,110.65940856933594,0.0,0.0,0.0,0.5462728142738342,4.0,0.0,1.0
469140,293.21044921875,297.1499938964844,293.1499938964844,0.082002967596054,-1954.9005126953125,304.15557861328125,0.6359331011772156,0.1358632594347,0.124999962747097,293.4339294433594,297.1499938964844,293.1499938964844,0.0119111640378832,-712.7252197265625,302.9848937988281,0.4287219941616058,0.050000000745058,0.0501880906522274,293.216064453125,297.1499938964844,293.1499938964844,0.3199244737625122,-4497.0390625,304.1604309082031,0.9125827550888062,0.4089153707027435,0.2874410450458526,293.24395751953125,297.1499938964844,293.1499938964844,0.4033815860748291,-7303.7119140625,304.1643371582031,0.975261092185974,0.4913133084774017,0.4666963815689087,293.2777099609375,297.1499938964844,293.1499938964844,0.010776238515973,-3214.0380859375,302.3922119140625,0.4287219941616058,0.050000000745058,0.2380706965923309,291.2134094238281,291.1499938964844,260.2166748046875,258.7690734863281,279.20733642578125,293.3379821777344,291.21337890625,1.0,0.3238863348960876,0.7654951810836792,0.7654951810836792,1.0,1.0,-1.4010668992996216,0.5979598164558411,0.8031070232391357,0.2660128474235534,0.0,0.0,0.7264161705970764,83.50839233398438,48.0,2.277280807495117,-16937.654296875,355.1678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,309.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.90625,18000.0,0.0,0.0,0.3912824392318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196725487709044,0.9196818470954896,-9.253129064745735e-06,0.0,0.0003971019468735,0.0,0.0,105.39449310302734,0.0,0.0,0.0,0.5377292633056641,4.0,0.0,1.0
469200,293.21044921875,297.1499938964844,293.1499938964844,0.082002967596054,-1954.9005126953125,304.15557861328125,0.6359331011772156,0.1358632594347,0.124999962747097,293.4339294433594,297.1499938964844,293.1499938964844,0.0119111640378832,-712.7252197265625,302.9848937988281,0.4287219941616058,0.050000000745058,0.0501880906522274,293.216064453125,297.1499938964844,293.1499938964844,0.3199244737625122,-4497.0390625,304.1604309082031,0.9125827550888062,0.4089153707027435,0.2874410450458526,293.24395751953125,297.1499938964844,293.1499938964844,0.4033815860748291,-7303.7119140625,304.1643371582031,0.975261092185974,0.4913133084774017,0.4666963815689087,293.2777099609375,297.1499938964844,293.1499938964844,0.010776238515973,-3214.0380859375,302.3922119140625,0.4287219941616058,0.050000000745058,0.2380706965923309,291.2134094238281,291.1499938964844,260.2166748046875,258.7690734863281,279.20733642578125,293.3379821777344,291.21337890625,1.0,0.3238863348960876,0.7654951810836792,0.7654951810836792,1.0,1.0,-1.4010668992996216,0.5979598164558411,0.8031070232391357,0.2660128474235534,0.0,0.0,0.7264161705970764,83.50839233398438,48.0,2.277280807495117,-16937.654296875,355.1678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,309.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.90625,18000.0,0.0,0.0,0.3912824392318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196725487709044,0.9196818470954896,-9.253129064745735e-06,0.0,0.0003971019468735,0.0,0.0,105.39449310302734,0.0,0.0,0.0,0.5377292633056641,4.0,0.0,1.0
469260,293.2069702148437,297.1499938964844,293.1499938964844,0.0810391306877136,-1937.1422119140625,304.15533447265625,0.650606632232666,0.1350395083427429,0.1238549947738647,293.4435729980469,297.1499938964844,293.1499938964844,0.0115059576928615,-699.4918212890625,302.86016845703125,0.4451895356178283,0.050000000745058,0.0497811064124107,293.21502685546875,297.1499938964844,293.1499938964844,0.3180744647979736,-4476.6640625,304.1600341796875,0.9394321441650392,0.4074529111385345,0.2861199378967285,293.2421875,297.1499938964844,293.1499938964844,0.4008400738239288,-7267.87646484375,304.1637878417969,0.9958119988441468,0.489291250705719,0.464381605386734,293.2769775390625,297.1499938964844,293.1499938964844,0.0105716530233621,-3176.27880859375,302.3499755859375,0.4451895356178283,0.050000000745058,0.2361401319503784,291.2122497558594,291.1499938964844,260.2533264160156,258.7998962402344,279.209228515625,293.34228515625,291.2120056152344,1.0,0.3116550147533417,0.771512508392334,0.771512508392334,1.0,1.0,-1.392521619796753,0.5949953198432922,0.7975262999534607,0.2647934556007385,0.0,0.0,0.7181724905967712,73.05876922607422,36.0,-1.219334363937378,-16824.94921875,326.3498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6901550292969,309.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18199.697265625,18000.0,0.0,0.0,0.3883452415466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007183313369751,0.900727391242981,-9.0424255176913e-06,0.0,0.0003941210452467,0.0,0.0,100.37301635742188,0.0,0.0,0.0,0.5293516516685486,4.0,0.0,1.0
469320,293.2069702148437,297.1499938964844,293.1499938964844,0.0810391306877136,-1937.1422119140625,304.15533447265625,0.650606632232666,0.1350395083427429,0.1238549947738647,293.4435729980469,297.1499938964844,293.1499938964844,0.0115059576928615,-699.4918212890625,302.86016845703125,0.4451895356178283,0.050000000745058,0.0497811064124107,293.21502685546875,297.1499938964844,293.1499938964844,0.3180744647979736,-4476.6640625,304.1600341796875,0.9394321441650392,0.4074529111385345,0.2861199378967285,293.2421875,297.1499938964844,293.1499938964844,0.4008400738239288,-7267.87646484375,304.1637878417969,0.9958119988441468,0.489291250705719,0.464381605386734,293.2769775390625,297.1499938964844,293.1499938964844,0.0105716530233621,-3176.27880859375,302.3499755859375,0.4451895356178283,0.050000000745058,0.2361401319503784,291.2122497558594,291.1499938964844,260.2533264160156,258.7998962402344,279.209228515625,293.34228515625,291.2120056152344,1.0,0.3116550147533417,0.771512508392334,0.771512508392334,1.0,1.0,-1.392521619796753,0.5949953198432922,0.7975262999534607,0.2647934556007385,0.0,0.0,0.7181724905967712,73.05876922607422,36.0,-1.219334363937378,-16824.94921875,326.3498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6901550292969,309.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18199.697265625,18000.0,0.0,0.0,0.3883452415466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007183313369751,0.900727391242981,-9.0424255176913e-06,0.0,0.0003941210452467,0.0,0.0,100.37301635742188,0.0,0.0,0.0,0.5293516516685486,4.0,0.0,1.0
469380,293.2042541503906,297.1499938964844,293.1499938964844,0.0799840167164802,-1917.3472900390625,304.15533447265625,0.6650660634040833,0.1341528743505478,0.1228161379694938,293.45233154296875,297.1499938964844,293.1499938964844,0.0111274663358926,-686.23779296875,302.7369384765625,0.462368756532669,0.050000000745058,0.0494610257446765,293.2137756347656,297.1499938964844,293.1499938964844,0.315688282251358,-4449.67626953125,304.1607666015625,0.963298201560974,0.4060582220554352,0.2849054038524627,293.2242431640625,297.1499938964844,293.1499938964844,0.3753606379032135,-6883.60302734375,304.2029724121094,0.9990000128746032,0.4905043244361877,0.4392837882041931,293.2758178710937,297.1499938964844,293.1499938964844,0.0103839002549648,-3138.875244140625,302.3124084472656,0.462368756532669,0.050000000745058,0.2346218079328537,291.23358154296875,291.1499938964844,260.2900085449219,258.83062744140625,279.2194519042969,293.3370666503906,291.239013671875,1.0,0.297888308763504,0.7789397835731506,0.7789397835731506,1.0,1.0,-1.3574985265731812,0.5800936818122864,0.7774048447608948,0.2571654319763183,0.0,0.0,0.7064284086227417,64.3761978149414,39.0,41.26049041748047,-16519.4453125,290.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80523681640625,309.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.875,18000.0,0.0,0.0,0.3848245739936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799291253089905,0.8799379467964172,-8.828074896882754e-06,0.0,0.0003905480261892,0.0,0.0,95.163330078125,0.0,0.0,0.0,0.5201324224472046,4.0,0.0,1.0
469440,293.2042541503906,297.1499938964844,293.1499938964844,0.0799840167164802,-1917.3472900390625,304.15533447265625,0.6650660634040833,0.1341528743505478,0.1228161379694938,293.45233154296875,297.1499938964844,293.1499938964844,0.0111274663358926,-686.23779296875,302.7369384765625,0.462368756532669,0.050000000745058,0.0494610257446765,293.2137756347656,297.1499938964844,293.1499938964844,0.315688282251358,-4449.67626953125,304.1607666015625,0.963298201560974,0.4060582220554352,0.2849054038524627,293.2242431640625,297.1499938964844,293.1499938964844,0.3753606379032135,-6883.60302734375,304.2029724121094,0.9990000128746032,0.4905043244361877,0.4392837882041931,293.2758178710937,297.1499938964844,293.1499938964844,0.0103839002549648,-3138.875244140625,302.3124084472656,0.462368756532669,0.050000000745058,0.2346218079328537,291.23358154296875,291.1499938964844,260.2900085449219,258.83062744140625,279.2194519042969,293.3370666503906,291.239013671875,1.0,0.297888308763504,0.7789397835731506,0.7789397835731506,1.0,1.0,-1.3574985265731812,0.5800936818122864,0.7774048447608948,0.2571654319763183,0.0,0.0,0.7064284086227417,64.3761978149414,39.0,41.26049041748047,-16519.4453125,290.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80523681640625,309.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.875,18000.0,0.0,0.0,0.3848245739936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799291253089905,0.8799379467964172,-8.828074896882754e-06,0.0,0.0003905480261892,0.0,0.0,95.163330078125,0.0,0.0,0.0,0.5201324224472046,4.0,0.0,1.0
469500,293.2044982910156,297.1499938964844,293.1499938964844,0.0792113989591598,-1902.6658935546875,304.1557922363281,0.6704249382019043,0.1334185153245926,0.1221558973193168,293.4566345214844,297.1499938964844,293.1499938964844,0.0109431827440857,-679.288818359375,302.67681884765625,0.468953937292099,0.050000000745058,0.0493488162755966,293.2133178710937,297.1499938964844,293.1499938964844,0.3140440583229065,-4430.7724609375,304.16180419921875,0.9717524647712708,0.4053439497947693,0.2843346893787384,293.2015991210937,297.1499938964844,293.1499938964844,0.361941248178482,-6682.740234375,304.2175598144531,0.9990000128746032,0.4940040409564972,0.42699134349823,293.275146484375,297.1499938964844,293.1499938964844,0.0102920997887849,-3118.842529296875,302.2969055175781,0.468953937292099,0.050000000745058,0.2340895384550094,291.26397705078125,291.1499938964844,260.3083190917969,258.845947265625,279.220703125,293.3280944824219,291.2684326171875,1.0,0.2926813960075378,0.7825807929039001,0.7825807929039001,1.0,1.0,-1.3404842615127563,0.5728906989097595,0.7675936222076416,0.2533177733421325,0.0,0.0,0.6957629919052124,61.25578689575195,39.0,56.67395782470703,-16341.6044921875,276.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890625,309.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18361.263671875,18000.0,0.0,0.0,0.3825773596763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861610472202301,0.8616191148757935,-8.660442290420178e-06,0.0,0.0003882673918269,0.0,0.0,90.87439727783205,0.0,0.0,0.0,0.5122342705726624,4.0,0.0,1.0
469560,293.2054748535156,297.1499938964844,293.1499938964844,0.078394316136837,-1887.3734130859373,304.1562194824219,0.6743166446685791,0.1325378715991974,0.1213335692882537,293.4609069824219,297.1499938964844,293.1499938964844,0.010780407115817,-673.32666015625,302.6148986816406,0.4736965298652649,0.050000000745058,0.0492617189884185,293.2131042480469,297.1499938964844,293.1499938964844,0.3127431273460388,-4416.0498046875,304.1620178222656,0.9781967997550964,0.404584139585495,0.2837680280208587,293.17633056640625,297.1499938964844,293.1499938964844,0.3512735962867737,-6524.17919921875,304.2245788574219,0.9990000128746032,0.4983102083206177,0.4172002375125885,293.2743225097656,297.1499938964844,293.1499938964844,0.0102188866585493,-3103.58544921875,302.2802124023437,0.4736965298652649,0.050000000745058,0.2336763739585876,291.28240966796875,291.1499938964844,260.32666015625,258.8612670898437,279.22100830078125,293.3196105957031,291.2845153808594,1.0,0.2883409261703491,0.7861549854278564,0.7861549854278564,1.0,1.0,-1.3264611959457395,0.5670090913772583,0.7594521045684814,0.2502384781837463,0.0,0.0,0.6850137114524841,58.82423400878906,57.0,47.92556381225586,-16166.0751953125,265.2059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911193847656,309.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18441.599609375,18000.0,0.0,0.0,0.3799917697906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389378190040588,0.8389462828636169,-8.444480045000091e-06,0.0,0.0003856433322653,0.0,0.0,85.66575622558594,0.0,0.0,0.0,0.5026349425315857,4.0,0.0,1.0
469620,293.2045288085937,297.1499938964844,293.1499938964844,0.0773792639374733,-1868.9716796875,304.15576171875,0.6728240847587585,0.1313171088695526,0.1200624704360961,293.469482421875,297.1499938964844,293.1499938964844,0.0105467988178133,-665.774658203125,302.48345947265625,0.4745171368122101,0.050000000745058,0.0492462590336799,293.2140197753906,297.1499938964844,293.1499938964844,0.3112293481826782,-4399.77734375,304.1604309082031,0.9781689047813416,0.4027953743934631,0.2825384736061096,293.1378479003906,297.1499938964844,293.1499938964844,0.3483154773712158,-6490.6318359375,304.20367431640625,0.9990000128746032,0.5055093169212341,0.4154316484928131,293.2725830078125,297.1499938964844,293.1499938964844,0.0101556628942489,-3093.953125,302.2410888671875,0.4745171368122101,0.050000000745058,0.2336030453443527,291.2752380371094,291.1499938964844,260.36334228515625,258.891845703125,279.21551513671875,293.3114929199219,291.2711486816406,1.0,0.2878875732421875,0.7924630045890808,0.7924630045890808,1.0,1.0,-1.32121479511261,0.5654594898223877,0.7557552456855774,0.2495959103107452,0.0,0.0,0.6679888963699341,58.34523010253906,75.0,-13.42860221862793,-15978.525390625,262.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2020263671875,309.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18416.0390625,18000.0,0.0,0.0,0.3740885555744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952902317047119,0.7952982187271118,-8.005546987988055e-06,0.0,0.0003796523378696,0.0,0.0,75.98377227783203,0.0,0.0,0.0,0.4842198491096496,4.0,0.0,1.0
469680,293.2045288085937,297.1499938964844,293.1499938964844,0.0773792639374733,-1868.9716796875,304.15576171875,0.6728240847587585,0.1313171088695526,0.1200624704360961,293.469482421875,297.1499938964844,293.1499938964844,0.0105467988178133,-665.774658203125,302.48345947265625,0.4745171368122101,0.050000000745058,0.0492462590336799,293.2140197753906,297.1499938964844,293.1499938964844,0.3112293481826782,-4399.77734375,304.1604309082031,0.9781689047813416,0.4027953743934631,0.2825384736061096,293.1378479003906,297.1499938964844,293.1499938964844,0.3483154773712158,-6490.6318359375,304.20367431640625,0.9990000128746032,0.5055093169212341,0.4154316484928131,293.2725830078125,297.1499938964844,293.1499938964844,0.0101556628942489,-3093.953125,302.2410888671875,0.4745171368122101,0.050000000745058,0.2336030453443527,291.2752380371094,291.1499938964844,260.36334228515625,258.891845703125,279.21551513671875,293.3114929199219,291.2711486816406,1.0,0.2878875732421875,0.7924630045890808,0.7924630045890808,1.0,1.0,-1.32121479511261,0.5654594898223877,0.7557552456855774,0.2495959103107452,0.0,0.0,0.6679888963699341,58.34523010253906,75.0,-13.42860221862793,-15978.525390625,262.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2020263671875,309.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18416.0390625,18000.0,0.0,0.0,0.3740885555744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952902317047119,0.7952982187271118,-8.005546987988055e-06,0.0,0.0003796523378696,0.0,0.0,75.98377227783203,0.0,0.0,0.0,0.4842198491096496,4.0,0.0,1.0
469740,293.2021484375,297.1499938964844,293.1499938964844,0.0772089213132858,-1866.9337158203125,304.15411376953125,0.663255512714386,0.1304147392511367,0.1193390861153602,293.47802734375,297.1499938964844,293.1499938964844,0.0104042738676071,-662.8893432617188,302.3410339355469,0.4673012793064117,0.050000000745058,0.0493781045079231,293.21405029296875,297.1499938964844,293.1499938964844,0.3114798367023468,-4404.44775390625,304.1565246582031,0.9661672711372375,0.4011694490909576,0.2814908027648926,293.133544921875,297.1499938964844,293.1499938964844,0.3635080456733703,-6733.0283203125,304.1600952148437,0.9990000128746032,0.5067640542984009,0.4302200376987457,293.2713928222656,297.1499938964844,293.1499938964844,0.0101765263825654,-3106.625,302.1922912597656,0.4673012793064117,0.050000000745058,0.2342284768819809,291.21112060546875,291.1499938964844,260.3999938964844,258.92242431640625,279.2081298828125,293.317138671875,291.20391845703125,1.0,0.2944025993347168,0.797909677028656,0.797909677028656,1.0,1.0,-1.337741136550903,0.5736200213432312,0.7641211152076721,0.2543708086013794,0.0,0.0,0.6637277603149414,61.947059631347656,93.0,-77.08356475830078,-16020.3984375,276.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341552734375,309.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18181.833984375,18000.0,0.0,0.0,0.368167519569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730742692947388,0.7730820178985596,-7.74100044509396e-06,0.0,0.0003736432117875,0.0,0.0,71.02886962890625,0.0,0.0,0.0,0.4746505320072174,4.0,0.0,1.0
469800,293.2021484375,297.1499938964844,293.1499938964844,0.0772089213132858,-1866.9337158203125,304.15411376953125,0.663255512714386,0.1304147392511367,0.1193390861153602,293.47802734375,297.1499938964844,293.1499938964844,0.0104042738676071,-662.8893432617188,302.3410339355469,0.4673012793064117,0.050000000745058,0.0493781045079231,293.21405029296875,297.1499938964844,293.1499938964844,0.3114798367023468,-4404.44775390625,304.1565246582031,0.9661672711372375,0.4011694490909576,0.2814908027648926,293.133544921875,297.1499938964844,293.1499938964844,0.3635080456733703,-6733.0283203125,304.1600952148437,0.9990000128746032,0.5067640542984009,0.4302200376987457,293.2713928222656,297.1499938964844,293.1499938964844,0.0101765263825654,-3106.625,302.1922912597656,0.4673012793064117,0.050000000745058,0.2342284768819809,291.21112060546875,291.1499938964844,260.3999938964844,258.92242431640625,279.2081298828125,293.317138671875,291.20391845703125,1.0,0.2944025993347168,0.797909677028656,0.797909677028656,1.0,1.0,-1.337741136550903,0.5736200213432312,0.7641211152076721,0.2543708086013794,0.0,0.0,0.6637277603149414,61.947059631347656,93.0,-77.08356475830078,-16020.3984375,276.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341552734375,309.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18181.833984375,18000.0,0.0,0.0,0.368167519569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730742692947388,0.7730820178985596,-7.74100044509396e-06,0.0,0.0003736432117875,0.0,0.0,71.02886962890625,0.0,0.0,0.0,0.4746505320072174,4.0,0.0,1.0
469860,293.199951171875,297.1499938964844,293.1499938964844,0.077325664460659,-1870.4114990234373,304.1525573730469,0.6486753225326538,0.1295409500598907,0.1187878772616386,293.48663330078125,297.1499938964844,293.1499938964844,0.0103101013228297,-662.3853149414062,302.19091796875,0.4526785016059875,0.050000000745058,0.0496317371726036,293.2138061523437,297.1499938964844,293.1499938964844,0.31247678399086,-4417.61669921875,304.1527099609375,0.9441456198692322,0.3995905518531799,0.2805548906326294,293.1647033691406,297.1499938964844,293.1499938964844,0.3924107849597931,-7176.2041015625,304.1084899902344,0.9990000128746032,0.5009371638298035,0.4573289155960083,293.2718505859375,297.1499938964844,293.1499938964844,0.0102416211739182,-3130.595947265625,302.1357727050781,0.4526785016059875,0.050000000745058,0.2354315966367721,291.1257019042969,291.1499938964844,260.4366760253906,258.95294189453125,279.201416015625,293.336669921875,291.11785888671875,1.0,0.3062849342823028,0.8027001619338989,0.8027001619338989,1.0,1.0,-1.3702393770217896,0.588970422744751,0.7812690138816833,0.26314577460289,0.0,0.0,0.6725625991821289,68.90026092529297,96.0,-109.78124237060548,-16271.234375,306.6415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3280639648437,309.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0546875,18000.0,0.0,0.0,0.363504022359848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792743444442749,0.7792820930480957,-7.73572173784487e-06,0.0,0.0003689103759825,0.0,0.0,71.83370971679688,0.0,0.0,0.0,0.4768393635749817,4.0,0.0,1.0
469920,293.199951171875,297.1499938964844,293.1499938964844,0.077325664460659,-1870.4114990234373,304.1525573730469,0.6486753225326538,0.1295409500598907,0.1187878772616386,293.48663330078125,297.1499938964844,293.1499938964844,0.0103101013228297,-662.3853149414062,302.19091796875,0.4526785016059875,0.050000000745058,0.0496317371726036,293.2138061523437,297.1499938964844,293.1499938964844,0.31247678399086,-4417.61669921875,304.1527099609375,0.9441456198692322,0.3995905518531799,0.2805548906326294,293.1647033691406,297.1499938964844,293.1499938964844,0.3924107849597931,-7176.2041015625,304.1084899902344,0.9990000128746032,0.5009371638298035,0.4573289155960083,293.2718505859375,297.1499938964844,293.1499938964844,0.0102416211739182,-3130.595947265625,302.1357727050781,0.4526785016059875,0.050000000745058,0.2354315966367721,291.1257019042969,291.1499938964844,260.4366760253906,258.95294189453125,279.201416015625,293.336669921875,291.11785888671875,1.0,0.3062849342823028,0.8027001619338989,0.8027001619338989,1.0,1.0,-1.3702393770217896,0.588970422744751,0.7812690138816833,0.26314577460289,0.0,0.0,0.6725625991821289,68.90026092529297,96.0,-109.78124237060548,-16271.234375,306.6415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3280639648437,309.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0546875,18000.0,0.0,0.0,0.363504022359848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792743444442749,0.7792820930480957,-7.73572173784487e-06,0.0,0.0003689103759825,0.0,0.0,71.83370971679688,0.0,0.0,0.0,0.4768393635749817,4.0,0.0,1.0
469980,293.19366455078125,297.1499938964844,293.1499938964844,0.0777731835842132,-1879.6475830078125,304.15093994140625,0.6357349157333374,0.129539743065834,0.1188138872385025,293.4950866699219,297.1499938964844,293.1499938964844,0.0102089485153555,-661.0944213867188,302.03961181640625,0.438712328672409,0.050000000745058,0.0499264188110828,293.2130126953125,297.1499938964844,293.1499938964844,0.3131230175495147,-4426.01025390625,304.1508483886719,0.9205435514450072,0.3981376588344574,0.2797708213329315,293.2164611816406,297.1499938964844,293.1499938964844,0.4055635929107666,-7365.84814453125,304.1033935546875,0.9897232055664062,0.490049809217453,0.4672114551067352,293.2738037109375,297.1499938964844,293.1499938964844,0.0102979503571987,-3150.999267578125,302.0774230957031,0.438712328672409,0.050000000745058,0.2368294298648834,291.0594482421875,291.1499938964844,260.47332763671875,258.9834899902344,279.20953369140625,293.3645324707031,291.0589294433594,1.0,0.3158648610115051,0.8088400363922119,0.8088400363922119,1.0,1.0,-1.3833646774291992,0.5955419540405273,0.7878227233886719,0.2674559950828552,0.0,0.0,0.6898778676986694,76.59053802490234,99.0,-69.80235290527344,-16460.6953125,330.4875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1403503417969,309.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17670.28515625,18000.0,0.0,0.0,0.3610001504421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104695677757263,0.8104775547981262,-7.984908734215423e-06,0.0,0.0003663692623376,0.0,0.0,78.00006866455078,0.0,0.0,0.0,0.4896142780780792,4.0,0.0,1.0
470040,293.19366455078125,297.1499938964844,293.1499938964844,0.0777731835842132,-1879.6475830078125,304.15093994140625,0.6357349157333374,0.129539743065834,0.1188138872385025,293.4950866699219,297.1499938964844,293.1499938964844,0.0102089485153555,-661.0944213867188,302.03961181640625,0.438712328672409,0.050000000745058,0.0499264188110828,293.2130126953125,297.1499938964844,293.1499938964844,0.3131230175495147,-4426.01025390625,304.1508483886719,0.9205435514450072,0.3981376588344574,0.2797708213329315,293.2164611816406,297.1499938964844,293.1499938964844,0.4055635929107666,-7365.84814453125,304.1033935546875,0.9897232055664062,0.490049809217453,0.4672114551067352,293.2738037109375,297.1499938964844,293.1499938964844,0.0102979503571987,-3150.999267578125,302.0774230957031,0.438712328672409,0.050000000745058,0.2368294298648834,291.0594482421875,291.1499938964844,260.47332763671875,258.9834899902344,279.20953369140625,293.3645324707031,291.0589294433594,1.0,0.3158648610115051,0.8088400363922119,0.8088400363922119,1.0,1.0,-1.3833646774291992,0.5955419540405273,0.7878227233886719,0.2674559950828552,0.0,0.0,0.6898778676986694,76.59053802490234,99.0,-69.80235290527344,-16460.6953125,330.4875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1403503417969,309.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17670.28515625,18000.0,0.0,0.0,0.3610001504421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104695677757263,0.8104775547981262,-7.984908734215423e-06,0.0,0.0003663692623376,0.0,0.0,78.00006866455078,0.0,0.0,0.0,0.4896142780780792,4.0,0.0,1.0
470100,293.1907043457031,297.1499938964844,293.1499938964844,0.0778987407684326,-1881.848388671875,304.1505432128906,0.6299620270729065,0.1295715272426605,0.1190468370914459,293.4992980957031,297.1499938964844,293.1499938964844,0.0101297413930296,-658.3965454101562,301.9694519042969,0.4323700368404388,0.050000000745058,0.0500865131616592,293.2131652832031,297.1499938964844,293.1499938964844,0.3123010694980621,-4416.33642578125,304.1521911621094,0.909255862236023,0.3973128795623779,0.2793429791927337,293.2308959960937,297.1499938964844,293.1499938964844,0.4017111361026764,-7304.0791015625,304.1187744140625,0.9786041975021362,0.4863647222518921,0.4631692171096802,293.2749938964844,297.1499938964844,293.1499938964844,0.0102972676977515,-3151.681396484375,302.0539245605469,0.4323700368404388,0.050000000745058,0.2375888526439666,291.06793212890625,291.1499938964844,260.4916687011719,258.998779296875,279.2153015136719,293.372802734375,291.0704040527344,1.0,0.3196781873703003,0.8125507235527039,0.8125507235527039,1.0,1.0,-1.3792638778686523,0.5940831899642944,0.7851806879043579,0.2667601406574249,0.0,0.0,0.6945955753326416,80.57434844970703,99.0,-21.08121109008789,-16465.689453125,337.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0182189941406,309.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17695.830078125,18000.0,0.0,0.0,0.3603620231151581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258554339408875,0.8258635997772217,-8.143569175445009e-06,0.0,0.0003657216147985,0.0,0.0,81.42386627197266,0.0,0.0,0.0,0.4960618317127228,4.0,0.0,1.0
470160,293.188720703125,297.1499938964844,293.1499938964844,0.0778996050357818,-1881.727294921875,304.15045166015625,0.6250597834587097,0.1294425576925277,0.1191357150673866,293.5035095214844,297.1499938964844,293.1499938964844,0.0100428806617856,-655.3140869140625,301.89898681640625,0.4274073243141174,0.050000000745058,0.0502269491553306,293.2135009765625,297.1499938964844,293.1499938964844,0.311374694108963,-4405.52587890625,304.1534729003906,0.9004886746406555,0.3964423537254333,0.2788567245006561,293.2392578125,297.1499938964844,293.1499938964844,0.3989603519439697,-7259.51025390625,304.12939453125,0.9688432812690736,0.4836975634098053,0.4603448510169983,293.2762756347656,297.1499938964844,293.1499938964844,0.010288362391293,-3150.66259765625,302.0304870605469,0.4274073243141174,0.050000000745058,0.2382550090551376,291.0789794921875,291.1499938964844,260.510009765625,259.0140380859375,279.2188415527344,293.37799072265625,291.0802917480469,1.0,0.3230617046356201,0.8162646889686584,0.8162646889686584,1.0,1.0,-1.3763638734817505,0.5931394100189209,0.7832245230674744,0.2664167881011963,0.0,0.0,0.6981870532035828,84.08222961425781,102.0,-0.4640534520149231,-16446.927734375,344.8796081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89324951171875,309.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17764.01953125,18000.0,0.0,0.0,0.3600018322467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363741040229797,0.8363823294639587,-8.265163160103839e-06,0.0,0.0003653560997918,0.0,0.0,83.91401672363281,0.0,0.0,0.0,0.5006977915763855,4.0,0.0,1.0
470220,293.1867370605469,297.1499938964844,293.1499938964844,0.0776733756065368,-1877.43603515625,304.15069580078125,0.6165567636489868,0.128871738910675,0.1189362704753875,293.5117492675781,297.1499938964844,293.1499938964844,0.0098661612719297,-649.1064453125,301.7543334960937,0.4200102984905243,0.050000000745058,0.0504671111702919,293.2142944335937,297.1499938964844,293.1499938964844,0.3097401559352875,-4386.75390625,304.155029296875,0.8867249488830566,0.394674688577652,0.2778104543685913,293.2468566894531,297.1499938964844,293.1499938964844,0.3953980207443237,-7202.39990234375,304.1419677734375,0.9523983597755432,0.4798787534236908,0.4565750360488891,293.2787170410156,297.1499938964844,293.1499938964844,0.0102671245113015,-3149.00537109375,301.9811096191406,0.4200102984905243,0.050000000745058,0.2393942475318908,291.08758544921875,291.1499938964844,260.5466613769531,259.0446472167969,279.22283935546875,293.3832397460937,291.088134765625,1.0,0.3288227319717407,0.8237724900245667,0.8237724900245667,1.0,1.0,-1.3719984292984009,0.5918743014335632,0.7801241278648376,0.2660786509513855,0.0,0.0,0.7058520317077637,90.0918197631836,105.0,7.819308280944824,-16403.58984375,356.8812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524353027344,309.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.0703125,18000.0,0.0,0.0,0.3599266111850738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8544210195541382,0.8544294834136963,-8.460871868010145e-06,0.0,0.0003652797604445,0.0,0.0,88.18754577636719,0.0,0.0,0.0,0.5086473226547241,4.0,0.0,1.0
470280,293.1867370605469,297.1499938964844,293.1499938964844,0.0776733756065368,-1877.43603515625,304.15069580078125,0.6165567636489868,0.128871738910675,0.1189362704753875,293.5117492675781,297.1499938964844,293.1499938964844,0.0098661612719297,-649.1064453125,301.7543334960937,0.4200102984905243,0.050000000745058,0.0504671111702919,293.2142944335937,297.1499938964844,293.1499938964844,0.3097401559352875,-4386.75390625,304.155029296875,0.8867249488830566,0.394674688577652,0.2778104543685913,293.2468566894531,297.1499938964844,293.1499938964844,0.3953980207443237,-7202.39990234375,304.1419677734375,0.9523983597755432,0.4798787534236908,0.4565750360488891,293.2787170410156,297.1499938964844,293.1499938964844,0.0102671245113015,-3149.00537109375,301.9811096191406,0.4200102984905243,0.050000000745058,0.2393942475318908,291.08758544921875,291.1499938964844,260.5466613769531,259.0446472167969,279.22283935546875,293.3832397460937,291.088134765625,1.0,0.3288227319717407,0.8237724900245667,0.8237724900245667,1.0,1.0,-1.3719984292984009,0.5918743014335632,0.7801241278648376,0.2660786509513855,0.0,0.0,0.7058520317077637,90.0918197631836,105.0,7.819308280944824,-16403.58984375,356.8812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524353027344,309.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.0703125,18000.0,0.0,0.0,0.3599266111850738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8544210195541382,0.8544294834136963,-8.460871868010145e-06,0.0,0.0003652797604445,0.0,0.0,88.18754577636719,0.0,0.0,0.0,0.5086473226547241,4.0,0.0,1.0
470340,293.185791015625,297.1499938964844,293.1499938964844,0.0772491693496704,-1869.5269775390625,304.15118408203125,0.6089673638343811,0.1281291991472244,0.1184862628579139,293.5193786621094,297.1499938964844,293.1499938964844,0.0096822623163461,-642.3899536132812,301.6082763671875,0.4146356880664825,0.050000000745058,0.0506696291267871,293.2148742675781,297.1499938964844,293.1499938964844,0.3081086575984955,-4368.166015625,304.15606689453125,0.8758945465087891,0.392925500869751,0.2767408490180969,293.2492370605469,297.1499938964844,293.1499938964844,0.3926903009414673,-7160.17529296875,304.1490478515625,0.9388657212257384,0.4769367575645447,0.4538663923740387,293.2809143066406,297.1499938964844,293.1499938964844,0.0102358115836977,-3145.371337890625,301.9311828613281,0.4146356880664825,0.050000000745058,0.240354910492897,291.0936889648437,291.1499938964844,260.5833435058594,259.0752868652344,279.2253723144531,293.3852233886719,291.09423828125,1.0,0.3335887789726257,0.8314431309700012,0.8314431309700012,1.0,1.0,-1.3683189153671265,0.5908874273300171,0.7774314880371094,0.2658917009830475,0.0,0.0,0.7129405736923218,95.15999603271484,108.0,8.850813865661621,-16364.814453125,366.9411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43426513671875,308.9427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.1484375,18000.0,0.0,0.0,0.3605486750602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711443543434143,0.8711529970169067,-8.63996956468327e-06,0.0,0.0003659110807348,0.0,0.0,92.24108123779295,0.0,0.0,0.0,0.5159618854522705,4.0,0.0,1.0
470400,293.185791015625,297.1499938964844,293.1499938964844,0.0772491693496704,-1869.5269775390625,304.15118408203125,0.6089673638343811,0.1281291991472244,0.1184862628579139,293.5193786621094,297.1499938964844,293.1499938964844,0.0096822623163461,-642.3899536132812,301.6082763671875,0.4146356880664825,0.050000000745058,0.0506696291267871,293.2148742675781,297.1499938964844,293.1499938964844,0.3081086575984955,-4368.166015625,304.15606689453125,0.8758945465087891,0.392925500869751,0.2767408490180969,293.2492370605469,297.1499938964844,293.1499938964844,0.3926903009414673,-7160.17529296875,304.1490478515625,0.9388657212257384,0.4769367575645447,0.4538663923740387,293.2809143066406,297.1499938964844,293.1499938964844,0.0102358115836977,-3145.371337890625,301.9311828613281,0.4146356880664825,0.050000000745058,0.240354910492897,291.0936889648437,291.1499938964844,260.5833435058594,259.0752868652344,279.2253723144531,293.3852233886719,291.09423828125,1.0,0.3335887789726257,0.8314431309700012,0.8314431309700012,1.0,1.0,-1.3683189153671265,0.5908874273300171,0.7774314880371094,0.2658917009830475,0.0,0.0,0.7129405736923218,95.15999603271484,108.0,8.850813865661621,-16364.814453125,366.9411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43426513671875,308.9427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.1484375,18000.0,0.0,0.0,0.3605486750602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711443543434143,0.8711529970169067,-8.63996956468327e-06,0.0,0.0003659110807348,0.0,0.0,92.24108123779295,0.0,0.0,0.0,0.5159618854522705,4.0,0.0,1.0
470460,293.1850891113281,297.1499938964844,293.1499938964844,0.0767649561166763,-1860.5355224609373,304.1515808105469,0.6021748781204224,0.1273668855428695,0.1179688572883606,293.5261535644531,297.1499938964844,293.1499938964844,0.0094951959326863,-635.2826538085938,301.4620666503906,0.4104243218898773,0.050000000745058,0.0508470349013805,293.2152709960937,297.1499938964844,293.1499938964844,0.3064605593681335,-4349.46044921875,304.1567687988281,0.8669581413269043,0.3912044167518616,0.2756717503070831,293.24969482421875,297.1499938964844,293.1499938964844,0.3902020156383514,-7122.35595703125,304.1534729003906,0.9273728132247924,0.4743246138095855,0.4515325725078583,293.2828674316406,297.1499938964844,293.1499938964844,0.010196809656918,-3140.0439453125,301.8812866210937,0.4104243218898773,0.050000000745058,0.2411964535713195,291.0998840332031,291.1499938964844,260.6199951171875,259.10601806640625,279.22760009765625,293.3857116699219,291.1004943847656,1.0,0.3376672863960266,0.8393174409866333,0.8393174409866333,1.0,1.0,-1.3648359775543213,0.5899600386619568,0.7748759388923645,0.2657319605350494,0.0,0.0,0.7192122340202332,99.5959701538086,111.0,9.250330924987791,-16329.8330078125,375.5713195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,308.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.9765625,18000.0,0.0,0.0,0.3616655468940735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861247301101685,0.8861335515975952,-8.803856871963944e-06,0.0,0.0003670445585157,0.0,0.0,95.99108123779295,0.0,0.0,0.0,0.5225500464439392,4.0,0.0,1.0
470520,293.1850891113281,297.1499938964844,293.1499938964844,0.0767649561166763,-1860.5355224609373,304.1515808105469,0.6021748781204224,0.1273668855428695,0.1179688572883606,293.5261535644531,297.1499938964844,293.1499938964844,0.0094951959326863,-635.2826538085938,301.4620666503906,0.4104243218898773,0.050000000745058,0.0508470349013805,293.2152709960937,297.1499938964844,293.1499938964844,0.3064605593681335,-4349.46044921875,304.1567687988281,0.8669581413269043,0.3912044167518616,0.2756717503070831,293.24969482421875,297.1499938964844,293.1499938964844,0.3902020156383514,-7122.35595703125,304.1534729003906,0.9273728132247924,0.4743246138095855,0.4515325725078583,293.2828674316406,297.1499938964844,293.1499938964844,0.010196809656918,-3140.0439453125,301.8812866210937,0.4104243218898773,0.050000000745058,0.2411964535713195,291.0998840332031,291.1499938964844,260.6199951171875,259.10601806640625,279.22760009765625,293.3857116699219,291.1004943847656,1.0,0.3376672863960266,0.8393174409866333,0.8393174409866333,1.0,1.0,-1.3648359775543213,0.5899600386619568,0.7748759388923645,0.2657319605350494,0.0,0.0,0.7192122340202332,99.5959701538086,111.0,9.250330924987791,-16329.8330078125,375.5713195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,308.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.9765625,18000.0,0.0,0.0,0.3616655468940735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861247301101685,0.8861335515975952,-8.803856871963944e-06,0.0,0.0003670445585157,0.0,0.0,95.99108123779295,0.0,0.0,0.0,0.5225500464439392,4.0,0.0,1.0
