time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.18426513671875,297.1499938964844,293.1499938964844,0.0762757062911987,-1851.458984375,304.15185546875,0.5961106419563293,0.1266425251960754,0.117459200322628,293.5319519042969,297.1499938964844,293.1499938964844,0.0093074068427085,-627.8631591796875,301.316650390625,0.406927078962326,0.050000000745058,0.0510070361196994,293.2154846191406,297.1499938964844,293.1499938964844,0.3047743141651153,-4330.3408203125,304.1573181152344,0.8593149781227112,0.3895090520381927,0.274608165025711,293.2493896484375,297.1499938964844,293.1499938964844,0.3877288997173309,-7085.41357421875,304.1564025878906,0.9174672961235046,0.4718610942363739,0.4493515491485595,293.2845764160156,297.1499938964844,293.1499938964844,0.0101516190916299,-3133.207763671875,301.8316345214844,0.406927078962326,0.050000000745058,0.2419554144144058,291.107421875,291.1499938964844,260.6566772460937,259.1368103027344,279.2299194335937,293.3852233886719,291.1081848144531,1.0,0.3412655591964721,0.8474224805831909,0.8474224805831909,1.0,1.0,-1.361432433128357,0.5890408158302307,0.772391676902771,0.2655705511569977,0.0,0.0,0.7243988513946533,103.59272003173828,114.0,10.778907775878906,-16299.3564453125,383.1760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,308.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.841796875,18000.0,0.0,0.0,0.3630901873111725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989750146865845,0.8989839553833008,-8.948324648372363e-06,0.0,0.0003684903786052,0.0,0.0,99.30947875976562,0.0,0.0,0.0,0.5282312631607056,4.0,0.0,1.0
470640,293.18426513671875,297.1499938964844,293.1499938964844,0.0762757062911987,-1851.458984375,304.15185546875,0.5961106419563293,0.1266425251960754,0.117459200322628,293.5319519042969,297.1499938964844,293.1499938964844,0.0093074068427085,-627.8631591796875,301.316650390625,0.406927078962326,0.050000000745058,0.0510070361196994,293.2154846191406,297.1499938964844,293.1499938964844,0.3047743141651153,-4330.3408203125,304.1573181152344,0.8593149781227112,0.3895090520381927,0.274608165025711,293.2493896484375,297.1499938964844,293.1499938964844,0.3877288997173309,-7085.41357421875,304.1564025878906,0.9174672961235046,0.4718610942363739,0.4493515491485595,293.2845764160156,297.1499938964844,293.1499938964844,0.0101516190916299,-3133.207763671875,301.8316345214844,0.406927078962326,0.050000000745058,0.2419554144144058,291.107421875,291.1499938964844,260.6566772460937,259.1368103027344,279.2299194335937,293.3852233886719,291.1081848144531,1.0,0.3412655591964721,0.8474224805831909,0.8474224805831909,1.0,1.0,-1.361432433128357,0.5890408158302307,0.772391676902771,0.2655705511569977,0.0,0.0,0.7243988513946533,103.59272003173828,114.0,10.778907775878906,-16299.3564453125,383.1760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,308.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.841796875,18000.0,0.0,0.0,0.3630901873111725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989750146865845,0.8989839553833008,-8.948324648372363e-06,0.0,0.0003684903786052,0.0,0.0,99.30947875976562,0.0,0.0,0.0,0.5282312631607056,4.0,0.0,1.0
470700,293.1837463378906,297.1499938964844,293.1499938964844,0.0760395675897598,-1847.076904296875,304.1519470214844,0.5933111310005188,0.1263103038072586,0.1172205954790115,293.53436279296875,297.1499938964844,293.1499938964844,0.00921465549618,-624.09423828125,301.2447204589844,0.4053604006767273,0.050000000745058,0.0510821789503097,293.21551513671875,297.1499938964844,293.1499938964844,0.3039150834083557,-4320.59619140625,304.1575622558594,0.8558560609817505,0.3886711001396179,0.274079293012619,293.24908447265625,297.1499938964844,293.1499938964844,0.3864783346652984,-7066.892578125,304.1575012207031,0.913030207157135,0.4706639945507049,0.4482927918434143,293.28533935546875,297.1499938964844,293.1499938964844,0.0101271560415625,-3129.299560546875,301.8069763183594,0.4053604006767273,0.050000000745058,0.2423118501901626,291.11187744140625,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3846130371094,291.1127014160156,1.0,0.3429326117038727,0.8515625,0.8515625,1.0,1.0,-1.3597582578659058,0.5885832905769348,0.771174967288971,0.2654883861541748,0.0,0.0,0.7264960408210754,105.46867370605467,114.0,11.816925048828123,-16285.5576171875,386.6934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03692626953125,308.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.796875,18000.0,0.0,0.0,0.3638635873794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9044097661972046,0.9044188261032104,-9.010997018776834e-06,0.0,0.0003692753089126,0.0,0.0,100.74565887451172,0.0,0.0,0.0,0.5306445360183716,4.0,0.0,1.0
470760,293.1830749511719,297.1499938964844,293.1499938964844,0.07582288980484,-1843.0528564453125,304.1520080566406,0.5906729698181152,0.1260188519954681,0.117008626461029,293.5361633300781,297.1499938964844,293.1499938964844,0.0091240499168634,-620.3480224609375,301.17413330078125,0.403884083032608,0.050000000745058,0.051154725253582,293.21551513671875,297.1499938964844,293.1499938964844,0.3030487596988678,-4310.7705078125,304.1577453613281,0.8525941967964172,0.3878419399261474,0.2735538482666015,293.2486877441406,297.1499938964844,293.1499938964844,0.3852198421955108,-7048.33154296875,304.1584167480469,0.9089143872261048,0.469487190246582,0.4472509026527405,293.2860717773437,297.1499938964844,293.1499938964844,0.0101017039269208,-3125.120361328125,301.7823791503906,0.403884083032608,0.050000000745058,0.2426559925079345,291.11669921875,291.1499938964844,260.6933288574219,259.1677551269531,279.2320861816406,293.383544921875,291.1176147460937,1.0,0.3445317447185516,0.8557467460632324,0.8557467460632324,1.0,1.0,-1.3581225872039795,0.5881354212760925,0.769987165927887,0.2654091715812683,0.0,0.0,0.7282282710075378,107.27963256835938,117.0,12.829730033874512,-16272.67578125,390.07037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,308.7071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.2421875,18000.0,0.0,0.0,0.3646509051322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909090220928192,0.909099280834198,-9.06603327166522e-06,0.0,0.0003700742963701,0.0,0.0,102.00086975097656,0.0,0.0,0.0,0.5327291488647461,4.0,0.0,1.0
470820,293.1813049316406,297.1499938964844,293.1499938964844,0.0754626616835594,-1836.3485107421875,304.15191650390625,0.5858484506607056,0.1255340129137039,0.116677738726139,293.5380859375,297.1499938964844,293.1499938964844,0.0089487619698047,-612.9276123046875,301.0369873046875,0.40113165974617,0.050000000745058,0.0512937232851982,293.21539306640625,297.1499938964844,293.1499938964844,0.3013102114200592,-4291.05029296875,304.1580505371094,0.8465538620948792,0.3862068355083465,0.2725156545639038,293.2477111816406,297.1499938964844,293.1499938964844,0.3826965391635895,-7011.28955078125,304.1598205566406,0.9015921354293824,0.4671842455863952,0.4452123045921325,293.287353515625,297.1499938964844,293.1499938964844,0.010048734024167,-3116.169189453125,301.7334899902344,0.40113165974617,0.050000000745058,0.2433153390884399,291.127197265625,291.1499938964844,260.7300109863281,259.19879150390625,279.2339782714844,293.3801574707031,291.128173828125,1.0,0.3475733995437622,0.8642414808273315,0.8642414808273315,1.0,1.0,-1.3549902439117432,0.5872787833213806,0.7677114605903625,0.2652657926082611,0.0,0.0,0.7305712103843689,110.74950408935548,105.0,14.41151237487793,-16249.0732421875,396.5168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,308.67291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.935546875,18000.0,0.0,0.0,0.3661962151527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9160436987876892,0.9160528779029846,-9.150719051831402e-06,0.0,0.0003716426144819,0.0,0.0,103.90657806396484,0.0,0.0,0.0,0.5358417630195618,4.0,0.0,1.0
470880,293.1813049316406,297.1499938964844,293.1499938964844,0.0754626616835594,-1836.3485107421875,304.15191650390625,0.5858484506607056,0.1255340129137039,0.116677738726139,293.5380859375,297.1499938964844,293.1499938964844,0.0089487619698047,-612.9276123046875,301.0369873046875,0.40113165974617,0.050000000745058,0.0512937232851982,293.21539306640625,297.1499938964844,293.1499938964844,0.3013102114200592,-4291.05029296875,304.1580505371094,0.8465538620948792,0.3862068355083465,0.2725156545639038,293.2477111816406,297.1499938964844,293.1499938964844,0.3826965391635895,-7011.28955078125,304.1598205566406,0.9015921354293824,0.4671842455863952,0.4452123045921325,293.287353515625,297.1499938964844,293.1499938964844,0.010048734024167,-3116.169189453125,301.7334899902344,0.40113165974617,0.050000000745058,0.2433153390884399,291.127197265625,291.1499938964844,260.7300109863281,259.19879150390625,279.2339782714844,293.3801574707031,291.128173828125,1.0,0.3475733995437622,0.8642414808273315,0.8642414808273315,1.0,1.0,-1.3549902439117432,0.5872787833213806,0.7677114605903625,0.2652657926082611,0.0,0.0,0.7305712103843689,110.74950408935548,105.0,14.41151237487793,-16249.0732421875,396.5168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,308.67291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.935546875,18000.0,0.0,0.0,0.3661962151527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9160436987876892,0.9160528779029846,-9.150719051831402e-06,0.0,0.0003716426144819,0.0,0.0,103.90657806396484,0.0,0.0,0.0,0.5358417630195618,4.0,0.0,1.0
470940,293.1791687011719,297.1499938964844,293.1499938964844,0.0750200748443603,-1828.0960693359373,304.15203857421875,0.5866405367851257,0.1251725405454635,0.1162697449326515,293.5384826660156,297.1499938964844,293.1499938964844,0.0087369857355952,-603.3079833984375,300.90435791015625,0.4021809995174408,0.050000000745058,0.0512402765452861,293.2149963378906,297.1499938964844,293.1499938964844,0.2993614077568054,-4268.83349609375,304.1586303710937,0.8472943305969238,0.3846289217472076,0.271366536617279,293.2464294433594,297.1499938964844,293.1499938964844,0.379946231842041,-6970.9208984375,304.1611328125,0.9022408127784728,0.4649641513824463,0.4430510699748993,293.28826904296875,297.1499938964844,293.1499938964844,0.0099420808255672,-3095.134521484375,301.6857604980469,0.4021809995174408,0.050000000745058,0.243061825633049,291.1401672363281,291.1499938964844,260.76666259765625,259.2300109863281,279.23699951171875,293.3759155273437,291.1415710449219,1.0,0.3452651500701904,0.8726605176925659,0.8726605176925659,1.0,1.0,-1.3501592874526978,0.5856096148490906,0.764549732208252,0.2646687626838684,0.0,0.0,0.7310779690742493,109.31938934326172,93.0,18.51923561096192,-16213.1591796875,390.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774719238281,308.66259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.24609375,18000.0,0.0,0.0,0.3675836324691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9194378852844238,0.9194470643997192,-9.19766625884222e-06,0.0,0.0003730506577994,0.0,0.0,104.89093780517578,0.0,0.0,0.0,0.5373749136924744,4.0,0.0,1.0
471000,293.1791687011719,297.1499938964844,293.1499938964844,0.0750200748443603,-1828.0960693359373,304.15203857421875,0.5866405367851257,0.1251725405454635,0.1162697449326515,293.5384826660156,297.1499938964844,293.1499938964844,0.0087369857355952,-603.3079833984375,300.90435791015625,0.4021809995174408,0.050000000745058,0.0512402765452861,293.2149963378906,297.1499938964844,293.1499938964844,0.2993614077568054,-4268.83349609375,304.1586303710937,0.8472943305969238,0.3846289217472076,0.271366536617279,293.2464294433594,297.1499938964844,293.1499938964844,0.379946231842041,-6970.9208984375,304.1611328125,0.9022408127784728,0.4649641513824463,0.4430510699748993,293.28826904296875,297.1499938964844,293.1499938964844,0.0099420808255672,-3095.134521484375,301.6857604980469,0.4021809995174408,0.050000000745058,0.243061825633049,291.1401672363281,291.1499938964844,260.76666259765625,259.2300109863281,279.23699951171875,293.3759155273437,291.1415710449219,1.0,0.3452651500701904,0.8726605176925659,0.8726605176925659,1.0,1.0,-1.3501592874526978,0.5856096148490906,0.764549732208252,0.2646687626838684,0.0,0.0,0.7310779690742493,109.31938934326172,93.0,18.51923561096192,-16213.1591796875,390.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774719238281,308.66259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.24609375,18000.0,0.0,0.0,0.3675836324691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9194378852844238,0.9194470643997192,-9.19766625884222e-06,0.0,0.0003730506577994,0.0,0.0,104.89093780517578,0.0,0.0,0.0,0.5373749136924744,4.0,0.0,1.0
471060,293.1765441894531,297.1499938964844,293.1499938964844,0.074537880718708,-1819.048095703125,304.15216064453125,0.5917675495147705,0.1249665841460228,0.1158662140369415,293.5376892089844,297.1499938964844,293.1499938964844,0.008501729927957,-592.0088500976562,300.7767944335937,0.4060855209827423,0.050000000745058,0.0510472767055034,293.2142028808594,297.1499938964844,293.1499938964844,0.2971929609775543,-4243.99169921875,304.15936279296875,0.8532031774520874,0.3831417262554168,0.2701753079891205,293.24481201171875,297.1499938964844,293.1499938964844,0.3769326508045196,-6926.6162109375,304.1624450683594,0.908984899520874,0.4628504812717438,0.4408487379550934,293.2886657714844,297.1499938964844,293.1499938964844,0.009796692058444,-3064.64794921875,301.6405029296875,0.4060855209827423,0.050000000745058,0.242146298289299,291.1593322753906,291.1499938964844,260.8033447265625,259.2613830566406,279.2545471191406,293.37109375,291.16131591796875,1.0,0.339626282453537,0.8720751404762268,0.8720751404762268,1.0,1.0,-1.344270944595337,0.5828547477722168,0.7614162564277649,0.2631925642490387,0.0,0.0,0.7286337018013,104.33831024169922,81.0,26.0830078125,-16155.8544921875,376.5039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824462890625,308.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.990234375,18000.0,0.0,0.0,0.3686276972293854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174269437789916,0.917436182498932,-9.189198863168713e-06,0.0,0.0003741102700587,0.0,0.0,104.46800994873048,0.0,0.0,0.0,0.5365197658538818,4.0,0.0,1.0
471120,293.1765441894531,297.1499938964844,293.1499938964844,0.074537880718708,-1819.048095703125,304.15216064453125,0.5917675495147705,0.1249665841460228,0.1158662140369415,293.5376892089844,297.1499938964844,293.1499938964844,0.008501729927957,-592.0088500976562,300.7767944335937,0.4060855209827423,0.050000000745058,0.0510472767055034,293.2142028808594,297.1499938964844,293.1499938964844,0.2971929609775543,-4243.99169921875,304.15936279296875,0.8532031774520874,0.3831417262554168,0.2701753079891205,293.24481201171875,297.1499938964844,293.1499938964844,0.3769326508045196,-6926.6162109375,304.1624450683594,0.908984899520874,0.4628504812717438,0.4408487379550934,293.2886657714844,297.1499938964844,293.1499938964844,0.009796692058444,-3064.64794921875,301.6405029296875,0.4060855209827423,0.050000000745058,0.242146298289299,291.1593322753906,291.1499938964844,260.8033447265625,259.2613830566406,279.2545471191406,293.37109375,291.16131591796875,1.0,0.339626282453537,0.8720751404762268,0.8720751404762268,1.0,1.0,-1.344270944595337,0.5828547477722168,0.7614162564277649,0.2631925642490387,0.0,0.0,0.7286337018013,104.33831024169922,81.0,26.0830078125,-16155.8544921875,376.5039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824462890625,308.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.990234375,18000.0,0.0,0.0,0.3686276972293854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174269437789916,0.917436182498932,-9.189198863168713e-06,0.0,0.0003741102700587,0.0,0.0,104.46800994873048,0.0,0.0,0.0,0.5365197658538818,4.0,0.0,1.0
471180,293.17352294921875,297.1499938964844,293.1499938964844,0.0740905851125717,-1810.64111328125,304.1521911621094,0.6001128554344177,0.1249073073267936,0.1155146434903144,293.535888671875,297.1499938964844,293.1499938964844,0.0082594053819775,-579.9368286132812,300.65313720703125,0.4122602939605713,0.050000000745058,0.0507678352296352,293.2131042480469,297.1499938964844,293.1499938964844,0.2949805855751037,-4218.65380859375,304.159912109375,0.8632609248161316,0.3817373514175415,0.2689792811870575,293.242919921875,297.1499938964844,293.1499938964844,0.3738679885864258,-6881.65478515625,304.16339111328125,0.9211874008178712,0.46083465218544,0.4386538565158844,293.28857421875,297.1499938964844,293.1499938964844,0.0096321096643805,-3029.2265625,301.59698486328125,0.4122602939605713,0.050000000745058,0.2408207505941391,291.1801452636719,291.1499938964844,260.8399963378906,259.2929382324219,279.2727966308594,293.36602783203125,291.1819152832031,1.0,0.3316754400730133,0.8714897036552429,0.8714897036552429,1.0,1.0,-1.337852120399475,0.5798561573028564,0.7579960227012634,0.2615781724452972,0.0,0.0,0.7232009768486023,97.1604461669922,69.0,27.61712455749512,-16081.017578125,357.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928466796875,308.6986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18103.5625,18000.0,0.0,0.0,0.369157612323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085424542427064,0.9085515141487122,-9.106645848078188e-06,0.0,0.0003746480506379,0.0,0.0,102.2410125732422,0.0,0.0,0.0,0.5326566696166992,4.0,0.0,1.0
471240,293.17352294921875,297.1499938964844,293.1499938964844,0.0740905851125717,-1810.64111328125,304.1521911621094,0.6001128554344177,0.1249073073267936,0.1155146434903144,293.535888671875,297.1499938964844,293.1499938964844,0.0082594053819775,-579.9368286132812,300.65313720703125,0.4122602939605713,0.050000000745058,0.0507678352296352,293.2131042480469,297.1499938964844,293.1499938964844,0.2949805855751037,-4218.65380859375,304.159912109375,0.8632609248161316,0.3817373514175415,0.2689792811870575,293.242919921875,297.1499938964844,293.1499938964844,0.3738679885864258,-6881.65478515625,304.16339111328125,0.9211874008178712,0.46083465218544,0.4386538565158844,293.28857421875,297.1499938964844,293.1499938964844,0.0096321096643805,-3029.2265625,301.59698486328125,0.4122602939605713,0.050000000745058,0.2408207505941391,291.1801452636719,291.1499938964844,260.8399963378906,259.2929382324219,279.2727966308594,293.36602783203125,291.1819152832031,1.0,0.3316754400730133,0.8714897036552429,0.8714897036552429,1.0,1.0,-1.337852120399475,0.5798561573028564,0.7579960227012634,0.2615781724452972,0.0,0.0,0.7232009768486023,97.1604461669922,69.0,27.61712455749512,-16081.017578125,357.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928466796875,308.6986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18103.5625,18000.0,0.0,0.0,0.369157612323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085424542427064,0.9085515141487122,-9.106645848078188e-06,0.0,0.0003746480506379,0.0,0.0,102.2410125732422,0.0,0.0,0.0,0.5326566696166992,4.0,0.0,1.0
471300,293.171875,297.1499938964844,293.1499938964844,0.0738966390490531,-1807.0013427734373,304.1521301269531,0.6053093671798706,0.1249291226267814,0.115365169942379,293.5346374511719,297.1499938964844,293.1499938964844,0.0081388633698225,-573.8115234375,300.5923156738281,0.4162566363811493,0.050000000745058,0.050606083124876,293.21246337890625,297.1499938964844,293.1499938964844,0.2939068675041199,-4206.38427734375,304.1600646972656,0.8697935342788696,0.3810636401176452,0.2683854103088379,293.24188232421875,297.1499938964844,293.1499938964844,0.3723778128623962,-6859.85888671875,304.1636657714844,0.9292261600494384,0.4598610997200012,0.4375673532485962,293.288330078125,297.1499938964844,293.1499938964844,0.0095467660576105,-3010.68359375,301.5755615234375,0.4162566363811493,0.050000000745058,0.2400534749031067,291.1894836425781,291.1499938964844,260.8583374023437,259.3088073730469,279.2819519042969,293.3634033203125,291.1910705566406,1.0,0.3270485997200012,0.8711970448493958,0.8711970448493958,1.0,1.0,-1.3345403671264648,0.5783108472824097,0.7562295198440552,0.2607450187206268,0.0,0.0,0.7196289300918579,93.0121841430664,69.0,26.46048927307129,-16038.6669921875,346.0818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,308.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18134.0234375,18000.0,0.0,0.0,0.369190901517868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9018818140029908,0.9018908739089966,-9.040309123520274e-06,0.0,0.0003746818110812,0.0,0.0,100.55408477783205,0.0,0.0,0.0,0.5297498106956482,4.0,0.0,1.0
471360,293.1701965332031,297.1499938964844,293.1499938964844,0.0737259685993194,-1803.8023681640625,304.1520690917969,0.6111160516738892,0.1249828785657882,0.115235261619091,293.533203125,297.1499938964844,293.1499938964844,0.0080198124051094,-567.6913452148438,300.5321044921875,0.4209718108177185,0.050000000745058,0.0504338443279266,293.2117919921875,297.1499938964844,293.1499938964844,0.2928642928600311,-4194.49072265625,304.1601257324219,0.8773533701896667,0.3804073631763458,0.2677962183952331,293.24078369140625,297.1499938964844,293.1499938964844,0.3709278404712677,-6838.69384765625,304.163818359375,0.9384079575538636,0.4589088857173919,0.4364908933639526,293.2879943847656,297.1499938964844,293.1499938964844,0.0094607360661029,-2991.8994140625,301.5542907714844,0.4209718108177185,0.050000000745058,0.239236444234848,291.1978454589844,291.1499938964844,260.8766784667969,259.32470703125,279.2910461425781,293.3607788085937,291.1992492675781,1.0,0.322069764137268,0.8709352612495422,0.8709352612495422,1.0,1.0,-1.3311975002288818,0.5767537355422974,0.7544437050819397,0.2599059343338012,0.0,0.0,0.7155956029891968,88.5980224609375,57.0,24.46295166015625,-15993.654296875,334.5421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,308.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18160.828125,18000.0,0.0,0.0,0.3690566718578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939722776412964,0.8939812183380127,-8.960114428191446e-06,0.0,0.0003745456051547,0.0,0.0,98.56106567382812,0.0,0.0,0.0,0.526298463344574,4.0,0.0,1.0
471420,293.1667175292969,297.1499938964844,293.1499938964844,0.0734602734446525,-1798.83544921875,304.1518249511719,0.623985767364502,0.1251799166202545,0.1150363087654113,293.5296936035156,297.1499938964844,293.1499938964844,0.0077880560420453,-555.5919189453125,300.4132995605469,0.4331360161304474,0.050000000745058,0.0500665344297885,293.2102966308594,297.1499938964844,293.1499938964844,0.2908927798271179,-4172.0615234375,304.1600341796875,0.8957756161689758,0.3791426122188568,0.26663538813591,293.2385559082031,297.1499938964844,293.1499938964844,0.36817467212677,-6798.6279296875,304.1637878417969,0.9595088362693788,0.457064151763916,0.4343727529048919,293.2870178222656,297.1499938964844,293.1499938964844,0.0092891976237297,-2954.236083984375,301.5120544433594,0.4331360161304474,0.050000000745058,0.2374940812587738,291.21112060546875,291.1499938964844,260.913330078125,259.3567199707031,279.3092041015625,293.35546875,291.21209716796875,1.0,0.3112182915210724,0.8704116940498352,0.8704116940498352,1.0,1.0,-1.3244901895523071,0.573632001876831,0.7508581280708313,0.2582228183746338,0.0,0.0,0.70650714635849,79.19158935546875,45.0,18.81606674194336,-15897.0234375,310.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,308.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18201.958984375,18000.0,0.0,0.0,0.3682646751403808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751627206802368,0.8751714825630188,-8.76734520716127e-06,0.0,0.0003737418155651,0.0,0.0,93.9001235961914,0.0,0.0,0.0,0.518110990524292,4.0,0.0,1.0
471480,293.1667175292969,297.1499938964844,293.1499938964844,0.0734602734446525,-1798.83544921875,304.1518249511719,0.623985767364502,0.1251799166202545,0.1150363087654113,293.5296936035156,297.1499938964844,293.1499938964844,0.0077880560420453,-555.5919189453125,300.4132995605469,0.4331360161304474,0.050000000745058,0.0500665344297885,293.2102966308594,297.1499938964844,293.1499938964844,0.2908927798271179,-4172.0615234375,304.1600341796875,0.8957756161689758,0.3791426122188568,0.26663538813591,293.2385559082031,297.1499938964844,293.1499938964844,0.36817467212677,-6798.6279296875,304.1637878417969,0.9595088362693788,0.457064151763916,0.4343727529048919,293.2870178222656,297.1499938964844,293.1499938964844,0.0092891976237297,-2954.236083984375,301.5120544433594,0.4331360161304474,0.050000000745058,0.2374940812587738,291.21112060546875,291.1499938964844,260.913330078125,259.3567199707031,279.3092041015625,293.35546875,291.21209716796875,1.0,0.3112182915210724,0.8704116940498352,0.8704116940498352,1.0,1.0,-1.3244901895523071,0.573632001876831,0.7508581280708313,0.2582228183746338,0.0,0.0,0.70650714635849,79.19158935546875,45.0,18.81606674194336,-15897.0234375,310.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,308.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18201.958984375,18000.0,0.0,0.0,0.3682646751403808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751627206802368,0.8751714825630188,-8.76734520716127e-06,0.0,0.0003737418155651,0.0,0.0,93.9001235961914,0.0,0.0,0.0,0.518110990524292,4.0,0.0,1.0
471540,293.1631164550781,297.1499938964844,293.1499938964844,0.0732982456684112,-1795.82470703125,304.1514892578125,0.6395428776741028,0.1254860311746597,0.1149191036820411,293.5254211425781,297.1499938964844,293.1499938964844,0.0075664022006094,-543.8046875,300.2965087890625,0.4502250552177429,0.050000000745058,0.0496791861951351,293.2087097167969,297.1499938964844,293.1499938964844,0.2890860438346863,-4151.5869140625,304.1596984863281,0.920466423034668,0.3779351413249969,0.2655008733272552,293.2362365722656,297.1499938964844,293.1499938964844,0.365634948015213,-6761.81103515625,304.1634216308594,0.9827158451080322,0.4552921652793884,0.4323047697544098,293.2857666015625,297.1499938964844,293.1499938964844,0.0091209802776575,-2917.0869140625,301.47003173828125,0.4502250552177429,0.050000000745058,0.235656663775444,291.219482421875,291.1499938964844,260.95001220703125,259.3889465332031,279.3272705078125,293.3500671386719,291.2200012207031,1.0,0.2993590831756592,0.8698881268501282,0.8698881268501282,1.0,1.0,-1.3178346157073977,0.5705366134643555,0.7472979426383972,0.2565529942512512,0.0,0.0,0.6966322064399719,69.27919006347656,33.0,12.191203117370604,-15793.8818359375,285.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,308.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18225.58203125,18000.0,0.0,0.0,0.3667715489864349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537060022354126,0.8537145853042603,-8.547423021809664e-06,0.0,0.0003722264955285,0.0,0.0,88.7456283569336,0.0,0.0,0.0,0.5088192820549011,4.0,0.0,1.0
471600,293.1631164550781,297.1499938964844,293.1499938964844,0.0732982456684112,-1795.82470703125,304.1514892578125,0.6395428776741028,0.1254860311746597,0.1149191036820411,293.5254211425781,297.1499938964844,293.1499938964844,0.0075664022006094,-543.8046875,300.2965087890625,0.4502250552177429,0.050000000745058,0.0496791861951351,293.2087097167969,297.1499938964844,293.1499938964844,0.2890860438346863,-4151.5869140625,304.1596984863281,0.920466423034668,0.3779351413249969,0.2655008733272552,293.2362365722656,297.1499938964844,293.1499938964844,0.365634948015213,-6761.81103515625,304.1634216308594,0.9827158451080322,0.4552921652793884,0.4323047697544098,293.2857666015625,297.1499938964844,293.1499938964844,0.0091209802776575,-2917.0869140625,301.47003173828125,0.4502250552177429,0.050000000745058,0.235656663775444,291.219482421875,291.1499938964844,260.95001220703125,259.3889465332031,279.3272705078125,293.3500671386719,291.2200012207031,1.0,0.2993590831756592,0.8698881268501282,0.8698881268501282,1.0,1.0,-1.3178346157073977,0.5705366134643555,0.7472979426383972,0.2565529942512512,0.0,0.0,0.6966322064399719,69.27919006347656,33.0,12.191203117370604,-15793.8818359375,285.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,308.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18225.58203125,18000.0,0.0,0.0,0.3667715489864349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537060022354126,0.8537145853042603,-8.547423021809664e-06,0.0,0.0003722264955285,0.0,0.0,88.7456283569336,0.0,0.0,0.0,0.5088192820549011,4.0,0.0,1.0
471660,293.1595153808594,297.1499938964844,293.1499938964844,0.0732469484210014,-1794.8607177734375,304.15106201171875,0.6585977077484131,0.1258819252252578,0.1149109080433845,293.5203857421875,297.1499938964844,293.1499938964844,0.0073616215959191,-532.7120361328125,300.1824951171875,0.4710085690021515,0.050000000745058,0.0493118986487388,293.2070007324219,297.1499938964844,293.1499938964844,0.2874228060245514,-4132.76904296875,304.15924072265625,0.9509114027023317,0.3767961263656616,0.2644213140010834,293.2316589355469,297.1499938964844,293.1499938964844,0.3562044203281402,-6618.05419921875,304.17626953125,0.9990000128746032,0.4540086388587951,0.4228453636169433,293.2841491699219,297.1499938964844,293.1499938964844,0.0089653450995683,-2882.421142578125,301.4287109375,0.4710085690021515,0.050000000745058,0.2339144200086593,291.2247314453125,291.1499938964844,260.9866638183594,259.4213562011719,279.3491516113281,293.34259033203125,291.2261657714844,1.0,0.2864182591438293,0.8693888187408447,0.8693888187408447,1.0,1.0,-1.3026578426361084,0.5635156631469727,0.7391421794891357,0.2528404295444488,0.0,0.0,0.6863554120063782,59.745243072509766,36.0,14.424198150634766,-15626.1513671875,257.8505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042663574219,308.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18234.751953125,18000.0,0.0,0.0,0.3645860850811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310911059379578,0.8310993909835815,-8.318125765072182e-06,0.0,0.0003700085217133,0.0,0.0,83.5169906616211,0.0,0.0,0.0,0.4990836381912231,4.0,0.0,1.0
471720,293.1595153808594,297.1499938964844,293.1499938964844,0.0732469484210014,-1794.8607177734375,304.15106201171875,0.6585977077484131,0.1258819252252578,0.1149109080433845,293.5203857421875,297.1499938964844,293.1499938964844,0.0073616215959191,-532.7120361328125,300.1824951171875,0.4710085690021515,0.050000000745058,0.0493118986487388,293.2070007324219,297.1499938964844,293.1499938964844,0.2874228060245514,-4132.76904296875,304.15924072265625,0.9509114027023317,0.3767961263656616,0.2644213140010834,293.2316589355469,297.1499938964844,293.1499938964844,0.3562044203281402,-6618.05419921875,304.17626953125,0.9990000128746032,0.4540086388587951,0.4228453636169433,293.2841491699219,297.1499938964844,293.1499938964844,0.0089653450995683,-2882.421142578125,301.4287109375,0.4710085690021515,0.050000000745058,0.2339144200086593,291.2247314453125,291.1499938964844,260.9866638183594,259.4213562011719,279.3491516113281,293.34259033203125,291.2261657714844,1.0,0.2864182591438293,0.8693888187408447,0.8693888187408447,1.0,1.0,-1.3026578426361084,0.5635156631469727,0.7391421794891357,0.2528404295444488,0.0,0.0,0.6863554120063782,59.745243072509766,36.0,14.424198150634766,-15626.1513671875,257.8505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042663574219,308.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18234.751953125,18000.0,0.0,0.0,0.3645860850811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310911059379578,0.8310993909835815,-8.318125765072182e-06,0.0,0.0003700085217133,0.0,0.0,83.5169906616211,0.0,0.0,0.0,0.4990836381912231,4.0,0.0,1.0
471780,293.1579284667969,297.1499938964844,293.1499938964844,0.0729135945439338,-1788.220458984375,304.1512756347656,0.6704317331314087,0.1259629130363464,0.1148683056235313,293.5148620605469,297.1499938964844,293.1499938964844,0.0071846856735646,-522.3464965820312,300.0833740234375,0.4807144999504089,0.050000000745058,0.0491265133023262,293.20654296875,297.1499938964844,293.1499938964844,0.2849791347980499,-4104.20849609375,304.1602478027344,0.9670882821083068,0.3754523992538452,0.2634546160697937,293.200439453125,297.1499938964844,293.1499938964844,0.3337972164154053,-6276.2138671875,304.2040405273437,0.9990000128746032,0.4582227766513824,0.4015062153339386,293.2822265625,297.1499938964844,293.1499938964844,0.0088378200307488,-2850.66064453125,301.39678955078125,0.4807144999504089,0.050000000745058,0.2330350279808044,291.2670288085937,291.1499938964844,261.0233459472656,259.4537658691406,279.36767578125,293.31744384765625,291.2702941894531,1.0,0.2774482369422912,0.8688895106315613,0.8688895106315613,1.0,1.0,-1.2745442390441897,0.5506976246833801,0.7238466143608093,0.2456250637769699,0.0,0.0,0.6681119799613953,54.613800048828125,39.0,45.81021881103516,-15335.4990234375,235.9168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,309.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18368.30078125,18000.0,0.0,0.0,0.3612031936645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984156012535095,0.7984236478805542,-8.024998351174872e-06,0.0,0.0003665753174573,0.0,0.0,76.56761932373047,0.0,0.0,0.0,0.485239028930664,4.0,0.0,1.0
471840,293.1579284667969,297.1499938964844,293.1499938964844,0.0729135945439338,-1788.220458984375,304.1512756347656,0.6704317331314087,0.1259629130363464,0.1148683056235313,293.5148620605469,297.1499938964844,293.1499938964844,0.0071846856735646,-522.3464965820312,300.0833740234375,0.4807144999504089,0.050000000745058,0.0491265133023262,293.20654296875,297.1499938964844,293.1499938964844,0.2849791347980499,-4104.20849609375,304.1602478027344,0.9670882821083068,0.3754523992538452,0.2634546160697937,293.200439453125,297.1499938964844,293.1499938964844,0.3337972164154053,-6276.2138671875,304.2040405273437,0.9990000128746032,0.4582227766513824,0.4015062153339386,293.2822265625,297.1499938964844,293.1499938964844,0.0088378200307488,-2850.66064453125,301.39678955078125,0.4807144999504089,0.050000000745058,0.2330350279808044,291.2670288085937,291.1499938964844,261.0233459472656,259.4537658691406,279.36767578125,293.31744384765625,291.2702941894531,1.0,0.2774482369422912,0.8688895106315613,0.8688895106315613,1.0,1.0,-1.2745442390441897,0.5506976246833801,0.7238466143608093,0.2456250637769699,0.0,0.0,0.6681119799613953,54.613800048828125,39.0,45.81021881103516,-15335.4990234375,235.9168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,309.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18368.30078125,18000.0,0.0,0.0,0.3612031936645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984156012535095,0.7984236478805542,-8.024998351174872e-06,0.0,0.0003665753174573,0.0,0.0,76.56761932373047,0.0,0.0,0.0,0.485239028930664,4.0,0.0,1.0
471900,293.1565856933594,297.1499938964844,293.1499938964844,0.0728620737791061,-1787.1466064453125,304.151123046875,0.6751005053520203,0.1261250674724578,0.1149070411920547,293.51202392578125,297.1499938964844,293.1499938964844,0.0071064699441194,-517.8701782226562,300.0322570800781,0.4840199947357178,0.050000000745058,0.0490619763731956,293.2080078125,297.1499938964844,293.1499938964844,0.2837370932102203,-4089.82763671875,304.16064453125,0.9723802208900452,0.3744508028030395,0.2627662122249603,293.18023681640625,297.1499938964844,293.1499938964844,0.3256064653396606,-6152.46826171875,304.20904541015625,0.9990000128746032,0.4615551829338074,0.39380544424057,293.2811584472656,297.1499938964844,293.1499938964844,0.0087870564311742,-2838.59228515625,301.3796691894531,0.4840199947357178,0.050000000745058,0.2327288836240768,291.2797546386719,291.1499938964844,261.0416564941406,259.469970703125,279.3749694824219,293.3049011230469,291.2811889648437,1.0,0.2741263210773468,0.8686398267745972,0.8686398267745972,1.0,1.0,-1.2640738487243652,0.5459237098693848,0.7181501984596252,0.2429623454809188,0.0,0.0,0.6581289768218994,52.81989669799805,39.0,36.0081672668457,-15191.3935546875,228.2135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72186279296875,309.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18416.16015625,18000.0,0.0,0.0,0.3589901030063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768197059631348,0.7768275737762451,-7.829244168533478e-06,0.0,0.0003643293166533,0.0,0.0,72.1581802368164,0.0,0.0,0.0,0.4763125777244568,4.0,0.0,1.0
471960,293.1550598144531,297.1499938964844,293.1499938964844,0.0729373469948768,-1788.493896484375,304.1507873535156,0.6791600584983826,0.126343086361885,0.1150303184986114,293.5091247558594,297.1499938964844,293.1499938964844,0.0070358803495764,-513.94091796875,299.979248046875,0.4866611063480377,0.050000000745058,0.0490109771490097,293.20849609375,297.1499938964844,293.1499938964844,0.2827047705650329,-4078.04736328125,304.1605834960937,0.976431131362915,0.3736171424388885,0.2620873153209686,293.16094970703125,297.1499938964844,293.1499938964844,0.3190636336803436,-6054.416015625,304.21014404296875,0.9990000128746032,0.4649616777896881,0.3876118957996368,293.2799377441406,297.1499938964844,293.1499938964844,0.0087455017492175,-2829.325927734375,301.3612365722656,0.4866611063480377,0.050000000745058,0.2324869632720947,291.2841186523437,291.1499938964844,261.0599975585937,259.4862060546875,279.3818054199219,293.2939147949219,291.2841796875,1.0,0.2714647352695465,0.868503987789154,0.868503987789154,1.0,1.0,-1.2556190490722656,0.5420750379562378,0.7135440111160278,0.2408239692449569,0.0,0.0,0.648713231086731,51.400726318359375,57.0,21.1149959564209,-15060.97265625,222.1371459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84814453125,309.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18422.33203125,18000.0,0.0,0.0,0.3564580082893371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553068399429321,0.7553144693374634,-7.630487743881531e-06,0.0,0.0003617595648393,0.0,0.0,67.89469909667969,0.0,0.0,0.0,0.4674385190010071,4.0,0.0,1.0
472020,293.15216064453125,297.1499938964844,293.1499938964844,0.0734910517930984,-1799.011962890625,304.14959716796875,0.677412748336792,0.1268009096384048,0.1154727414250373,293.503173828125,297.1499938964844,293.1499938964844,0.0069339093752205,-508.9373168945313,299.864013671875,0.484816163778305,0.050000000745058,0.0490465648472309,293.2079772949219,297.1499938964844,293.1499938964844,0.2819622159004211,-4070.556396484375,304.158203125,0.971881091594696,0.3722385466098785,0.261101096868515,293.13739013671875,297.1499938964844,293.1499938964844,0.3227822780609131,-6121.76123046875,304.1830749511719,0.9990000128746032,0.4695219397544861,0.391939103603363,293.2775573730469,297.1499938964844,293.1499938964844,0.0087144672870635,-2826.194580078125,301.3175964355469,0.484816163778305,0.050000000745058,0.232655793428421,291.2593994140625,291.1499938964844,261.0966796875,259.5186767578125,279.389892578125,293.2830810546875,291.2538146972656,1.0,0.2739019691944122,0.8682323098182678,0.8682323098182678,1.0,1.0,-1.260392427444458,0.5442335605621338,0.7161588668823242,0.2419850081205368,0.0,0.0,0.6350541710853577,52.37242889404297,75.0,-37.56039047241211,-14965.263671875,225.92706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0848693847656,309.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18331.638671875,18000.0,0.0,0.0,0.350805789232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718458354473114,0.7184656262397766,-7.280204499693355e-06,0.0,0.0003560232580639,0.0,0.0,60.88379669189453,0.0,0.0,0.0,0.4523477554321289,4.0,0.0,1.0
472080,293.15216064453125,297.1499938964844,293.1499938964844,0.0734910517930984,-1799.011962890625,304.14959716796875,0.677412748336792,0.1268009096384048,0.1154727414250373,293.503173828125,297.1499938964844,293.1499938964844,0.0069339093752205,-508.9373168945313,299.864013671875,0.484816163778305,0.050000000745058,0.0490465648472309,293.2079772949219,297.1499938964844,293.1499938964844,0.2819622159004211,-4070.556396484375,304.158203125,0.971881091594696,0.3722385466098785,0.261101096868515,293.13739013671875,297.1499938964844,293.1499938964844,0.3227822780609131,-6121.76123046875,304.1830749511719,0.9990000128746032,0.4695219397544861,0.391939103603363,293.2775573730469,297.1499938964844,293.1499938964844,0.0087144672870635,-2826.194580078125,301.3175964355469,0.484816163778305,0.050000000745058,0.232655793428421,291.2593994140625,291.1499938964844,261.0966796875,259.5186767578125,279.389892578125,293.2830810546875,291.2538146972656,1.0,0.2739019691944122,0.8682323098182678,0.8682323098182678,1.0,1.0,-1.260392427444458,0.5442335605621338,0.7161588668823242,0.2419850081205368,0.0,0.0,0.6350541710853577,52.37242889404297,75.0,-37.56039047241211,-14965.263671875,225.92706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0848693847656,309.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18331.638671875,18000.0,0.0,0.0,0.350805789232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718458354473114,0.7184656262397766,-7.280204499693355e-06,0.0,0.0003560232580639,0.0,0.0,60.88379669189453,0.0,0.0,0.0,0.4523477554321289,4.0,0.0,1.0
472140,293.1498107910156,297.1499938964844,293.1499938964844,0.0744604095816612,-1817.75146484375,304.1481018066406,0.6668378114700317,0.1272246986627578,0.1160241290926933,293.4969787597656,297.1499938964844,293.1499938964844,0.0068764523603022,-507.3219299316406,299.73468017578125,0.4761623740196228,0.050000000745058,0.0492150709033012,293.20709228515625,297.1499938964844,293.1499938964844,0.2826613187789917,-4080.43896484375,304.154296875,0.9546472430229188,0.3709481656551361,0.2603234052658081,293.1470031738281,297.1499938964844,293.1499938964844,0.3432693779468536,-6446.45703125,304.1376342773437,0.9990000128746032,0.4679664671421051,0.4118275046348572,293.2760314941406,297.1499938964844,293.1499938964844,0.0087393568828701,-2840.533447265625,301.2616271972656,0.4761623740196228,0.050000000745058,0.2334551066160202,291.1866760253906,291.1499938964844,261.1333312988281,259.5511474609375,279.3965148925781,293.2890319824219,291.1789245605469,1.0,0.2828075289726257,0.8679606318473816,0.8679606318473816,1.0,1.0,-1.2851481437683103,0.5554477572441101,0.7297003269195557,0.2482979744672775,0.0,0.0,0.63474440574646,57.0187873840332,78.0,-89.85385131835938,-15096.900390625,245.1233825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2196044921875,309.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.275390625,18000.0,0.0,0.0,0.3454015552997589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055884003639221,0.7055954933166504,-7.11387519913842e-06,0.0,0.0003505386703182,0.0,0.0,58.25958251953125,0.0,0.0,0.0,0.4467735588550567,4.0,0.0,1.0
472200,293.1498107910156,297.1499938964844,293.1499938964844,0.0744604095816612,-1817.75146484375,304.1481018066406,0.6668378114700317,0.1272246986627578,0.1160241290926933,293.4969787597656,297.1499938964844,293.1499938964844,0.0068764523603022,-507.3219299316406,299.73468017578125,0.4761623740196228,0.050000000745058,0.0492150709033012,293.20709228515625,297.1499938964844,293.1499938964844,0.2826613187789917,-4080.43896484375,304.154296875,0.9546472430229188,0.3709481656551361,0.2603234052658081,293.1470031738281,297.1499938964844,293.1499938964844,0.3432693779468536,-6446.45703125,304.1376342773437,0.9990000128746032,0.4679664671421051,0.4118275046348572,293.2760314941406,297.1499938964844,293.1499938964844,0.0087393568828701,-2840.533447265625,301.2616271972656,0.4761623740196228,0.050000000745058,0.2334551066160202,291.1866760253906,291.1499938964844,261.1333312988281,259.5511474609375,279.3965148925781,293.2890319824219,291.1789245605469,1.0,0.2828075289726257,0.8679606318473816,0.8679606318473816,1.0,1.0,-1.2851481437683103,0.5554477572441101,0.7297003269195557,0.2482979744672775,0.0,0.0,0.63474440574646,57.0187873840332,78.0,-89.85385131835938,-15096.900390625,245.1233825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2196044921875,309.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.275390625,18000.0,0.0,0.0,0.3454015552997589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055884003639221,0.7055954933166504,-7.11387519913842e-06,0.0,0.0003505386703182,0.0,0.0,58.25958251953125,0.0,0.0,0.0,0.4467735588550567,4.0,0.0,1.0
472260,293.1476745605469,297.1499938964844,293.1499938964844,0.0753934904932975,-1835.7440185546875,304.147216796875,0.657656729221344,0.1276656836271286,0.116568349301815,293.4896850585937,297.1499938964844,293.1499938964844,0.0068248463794589,-505.8755493164063,299.6105041503906,0.4670270979404449,0.050000000745058,0.0493830889463424,293.205810546875,297.1499938964844,293.1499938964844,0.2833066880702972,-4089.22607421875,304.15185546875,0.937735080718994,0.3697569668292999,0.25956991314888,293.1819763183594,297.1499938964844,293.1499938964844,0.3638652265071869,-6762.90234375,304.10797119140625,0.9990000128746032,0.4609788954257965,0.4307479858398437,293.2758483886719,297.1499938964844,293.1499938964844,0.0087580392137169,-2853.01220703125,301.2027282714844,0.4670270979404449,0.050000000745058,0.2342521101236343,291.11724853515625,291.1499938964844,261.1700134277344,259.58367919921875,279.40972900390625,293.30487060546875,291.1127624511719,1.0,0.2907536029815674,0.8673619031906128,0.8673619031906128,1.0,1.0,-1.3087716102600098,0.5661226511001587,0.7426490187644958,0.2544267475605011,0.0,0.0,0.6441853046417236,61.64650344848633,81.0,-84.3247299194336,-15312.0537109375,264.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1933288574219,309.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.974609375,18000.0,0.0,0.0,0.3413850665092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177748680114746,0.7177820205688477,-7.169159744080389e-06,0.0,0.000346462446032,0.0,0.0,60.07779312133789,0.0,0.0,0.0,0.4512279033660888,4.0,0.0,1.0
