time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.1476745605469,297.1499938964844,293.1499938964844,0.0753934904932975,-1835.7440185546875,304.147216796875,0.657656729221344,0.1276656836271286,0.116568349301815,293.4896850585937,297.1499938964844,293.1499938964844,0.0068248463794589,-505.8755493164063,299.6105041503906,0.4670270979404449,0.050000000745058,0.0493830889463424,293.205810546875,297.1499938964844,293.1499938964844,0.2833066880702972,-4089.22607421875,304.15185546875,0.937735080718994,0.3697569668292999,0.25956991314888,293.1819763183594,297.1499938964844,293.1499938964844,0.3638652265071869,-6762.90234375,304.10797119140625,0.9990000128746032,0.4609788954257965,0.4307479858398437,293.2758483886719,297.1499938964844,293.1499938964844,0.0087580392137169,-2853.01220703125,301.2027282714844,0.4670270979404449,0.050000000745058,0.2342521101236343,291.11724853515625,291.1499938964844,261.1700134277344,259.58367919921875,279.40972900390625,293.30487060546875,291.1127624511719,1.0,0.2907536029815674,0.8673619031906128,0.8673619031906128,1.0,1.0,-1.3087716102600098,0.5661226511001587,0.7426490187644958,0.2544267475605011,0.0,0.0,0.6441853046417236,61.64650344848633,81.0,-84.3247299194336,-15312.0537109375,264.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1933288574219,309.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.974609375,18000.0,0.0,0.0,0.3413850665092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177748680114746,0.7177820205688477,-7.169159744080389e-06,0.0,0.000346462446032,0.0,0.0,60.07779312133789,0.0,0.0,0.0,0.4512279033660888,4.0,0.0,1.0
472380,293.1446228027344,297.1499938964844,293.1499938964844,0.0761711820960044,-1850.2713623046875,304.1468505859375,0.6473519802093506,0.1283360868692398,0.1172928288578987,293.4812927246094,297.1499938964844,293.1499938964844,0.006771458312869,-503.4842224121094,299.5068054199219,0.4542009830474853,0.050000000745058,0.0496037453413009,293.20220947265625,297.1499938964844,293.1499938964844,0.2833960652351379,-4090.66748046875,304.15118408203125,0.9180293083190918,0.3690825998783111,0.2592298686504364,293.2174072265625,297.1499938964844,293.1499938964844,0.3659461736679077,-6788.11328125,304.1201171875,0.9867647886276244,0.452937364578247,0.4312192797660827,293.2765197753906,297.1499938964844,293.1499938964844,0.008761634118855,-2858.05224609375,301.1513061523437,0.4542009830474853,0.050000000745058,0.2352988123893737,291.0921936035156,291.1499938964844,261.2066650390625,259.6162109375,279.4328918457031,293.3172302246094,291.0937805175781,1.0,0.2975232303142547,0.8667631149291992,0.8667631149291992,1.0,1.0,-1.311241626739502,0.5671443343162537,0.7440972924232483,0.2552186846733093,0.0,0.0,0.654316782951355,67.27891540527344,84.0,-28.33082389831543,-15391.46484375,278.0520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0380859375,309.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.087890625,18000.0,0.0,0.0,0.3390514850616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396200895309448,0.7396274209022522,-7.345781341427937e-06,0.0,0.0003440941800363,0.0,0.0,63.94578170776367,0.0,0.0,0.0,0.4599165916442871,4.0,0.0,1.0
472440,293.1446228027344,297.1499938964844,293.1499938964844,0.0761711820960044,-1850.2713623046875,304.1468505859375,0.6473519802093506,0.1283360868692398,0.1172928288578987,293.4812927246094,297.1499938964844,293.1499938964844,0.006771458312869,-503.4842224121094,299.5068054199219,0.4542009830474853,0.050000000745058,0.0496037453413009,293.20220947265625,297.1499938964844,293.1499938964844,0.2833960652351379,-4090.66748046875,304.15118408203125,0.9180293083190918,0.3690825998783111,0.2592298686504364,293.2174072265625,297.1499938964844,293.1499938964844,0.3659461736679077,-6788.11328125,304.1201171875,0.9867647886276244,0.452937364578247,0.4312192797660827,293.2765197753906,297.1499938964844,293.1499938964844,0.008761634118855,-2858.05224609375,301.1513061523437,0.4542009830474853,0.050000000745058,0.2352988123893737,291.0921936035156,291.1499938964844,261.2066650390625,259.6162109375,279.4328918457031,293.3172302246094,291.0937805175781,1.0,0.2975232303142547,0.8667631149291992,0.8667631149291992,1.0,1.0,-1.311241626739502,0.5671443343162537,0.7440972924232483,0.2552186846733093,0.0,0.0,0.654316782951355,67.27891540527344,84.0,-28.33082389831543,-15391.46484375,278.0520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0380859375,309.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.087890625,18000.0,0.0,0.0,0.3390514850616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396200895309448,0.7396274209022522,-7.345781341427937e-06,0.0,0.0003440941800363,0.0,0.0,63.94578170776367,0.0,0.0,0.0,0.4599165916442871,4.0,0.0,1.0
472500,293.14288330078125,297.1499938964844,293.1499938964844,0.0765095800161361,-1856.3165283203125,304.1468200683594,0.6430649161338806,0.1287458539009094,0.1177705824375152,293.4770812988281,297.1499938964844,293.1499938964844,0.0067375432699918,-501.4613342285156,299.4642333984375,0.4485251307487488,0.050000000745058,0.0497129410505294,293.2015991210937,297.1499938964844,293.1499938964844,0.2828209400177002,-4083.7626953125,304.1520080566406,0.909272313117981,0.3685385882854461,0.2589827179908752,293.2256164550781,297.1499938964844,293.1499938964844,0.3634265959262848,-6746.22021484375,304.1300964355469,0.9780187010765076,0.4504689872264862,0.4285406768321991,293.2769775390625,297.1499938964844,293.1499938964844,0.0087498957291245,-2855.4921875,301.1304626464844,0.4485251307487488,0.050000000745058,0.2358167767524719,291.1025085449219,291.1499938964844,261.2250061035156,259.63250732421875,279.44317626953125,293.3180236816406,291.104248046875,1.0,0.3004138171672821,0.8664637804031372,0.8664637804031372,1.0,1.0,-1.309146285057068,0.5661666989326477,0.7429795265197754,0.2546710968017578,0.0,0.0,0.6564527153968811,70.01077270507812,84.0,-2.6347901821136475,-15380.466796875,283.2662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9436950683594,309.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.111328125,18000.0,0.0,0.0,0.3383136689662933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473563551902771,0.747363805770874,-7.42627116778749e-06,0.0,0.0003433453675825,0.0,0.0,65.47222900390625,0.0,0.0,0.0,0.4631277024745941,4.0,0.0,1.0
472560,293.1416015625,297.1499938964844,293.1499938964844,0.0768416747450828,-1862.310302734375,304.14678955078125,0.6394129395484924,0.1290902495384216,0.1182052567601203,293.472900390625,297.1499938964844,293.1499938964844,0.0067034107632935,-499.489501953125,299.42095947265625,0.4437326788902282,0.050000000745058,0.0498130284249782,293.201416015625,297.1499938964844,293.1499938964844,0.2822413742542267,-4076.90087890625,304.1527099609375,0.9019790887832642,0.3679240643978119,0.2586528658866882,293.2301940917969,297.1499938964844,293.1499938964844,0.3615943789482116,-6716.30126953125,304.1369934082031,0.9700860381126404,0.4486050009727478,0.4266129434108734,293.2774353027344,297.1499938964844,293.1499938964844,0.008737658150494,-2853.207763671875,301.108642578125,0.4437326788902282,0.050000000745058,0.2362915575504303,291.1090087890625,291.1499938964844,261.24334716796875,259.6488037109375,279.4521789550781,293.3171081542969,291.10968017578125,1.0,0.3030859231948852,0.86612468957901,0.86612468957901,1.0,1.0,-1.3076475858688354,0.5654531121253967,0.7421945333480835,0.2542913854122162,0.0,0.0,0.6585054993629456,72.52202606201172,87.0,4.587257385253906,-15357.0859375,288.2388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8475341796875,308.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.947265625,18000.0,0.0,0.0,0.3377847075462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526766061782837,0.7526841163635254,-7.483742137992522e-06,0.0,0.0003428085183259,0.0,0.0,66.54862976074219,0.0,0.0,0.0,0.465440034866333,4.0,0.0,1.0
472620,293.1400756835937,297.1499938964844,293.1499938964844,0.0774066522717475,-1872.5859375,304.1469116210937,0.6332411766052246,0.1296105235815048,0.1188909634947776,293.4646301269531,297.1499938964844,293.1499938964844,0.0066373883746564,-495.7750549316406,299.3331604003906,0.4359822273254394,0.050000000745058,0.049993522465229,293.20135498046875,297.1499938964844,293.1499938964844,0.2811484336853027,-4064.138671875,304.1535949707031,0.8898710012435913,0.3666344881057739,0.2579008936882019,293.2340087890625,297.1499938964844,293.1499938964844,0.3590830862522125,-6675.8212890625,304.1453857421875,0.9559937119483948,0.4457945525646209,0.4238967001438141,293.2782287597656,297.1499938964844,293.1499938964844,0.0087135285139083,-2849.364013671875,301.0631103515625,0.4359822273254394,0.050000000745058,0.2371477335691452,291.1130676269531,291.1499938964844,261.2799987792969,259.681396484375,279.46832275390625,293.3128967285156,291.11334228515625,1.0,0.3079110980033874,0.8654466271400452,0.8654466271400452,1.0,1.0,-1.3055516481399536,0.5644374489784241,0.7411141991615295,0.2537595629692077,0.0,0.0,0.6631215214729309,77.06041717529297,90.0,5.42920446395874,-15315.029296875,297.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593017578125,308.8598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.658203125,18000.0,0.0,0.0,0.3372588157653808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629327178001404,0.7629402875900269,-7.581687441415852e-06,0.0,0.0003422748122829,0.0,0.0,68.5635986328125,0.0,0.0,0.0,0.4697692692279815,4.0,0.0,1.0
472680,293.1400756835937,297.1499938964844,293.1499938964844,0.0774066522717475,-1872.5859375,304.1469116210937,0.6332411766052246,0.1296105235815048,0.1188909634947776,293.4646301269531,297.1499938964844,293.1499938964844,0.0066373883746564,-495.7750549316406,299.3331604003906,0.4359822273254394,0.050000000745058,0.049993522465229,293.20135498046875,297.1499938964844,293.1499938964844,0.2811484336853027,-4064.138671875,304.1535949707031,0.8898710012435913,0.3666344881057739,0.2579008936882019,293.2340087890625,297.1499938964844,293.1499938964844,0.3590830862522125,-6675.8212890625,304.1453857421875,0.9559937119483948,0.4457945525646209,0.4238967001438141,293.2782287597656,297.1499938964844,293.1499938964844,0.0087135285139083,-2849.364013671875,301.0631103515625,0.4359822273254394,0.050000000745058,0.2371477335691452,291.1130676269531,291.1499938964844,261.2799987792969,259.681396484375,279.46832275390625,293.3128967285156,291.11334228515625,1.0,0.3079110980033874,0.8654466271400452,0.8654466271400452,1.0,1.0,-1.3055516481399536,0.5644374489784241,0.7411141991615295,0.2537595629692077,0.0,0.0,0.6631215214729309,77.06041717529297,90.0,5.42920446395874,-15315.029296875,297.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593017578125,308.8598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.658203125,18000.0,0.0,0.0,0.3372588157653808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629327178001404,0.7629402875900269,-7.581687441415852e-06,0.0,0.0003422748122829,0.0,0.0,68.5635986328125,0.0,0.0,0.0,0.4697692692279815,4.0,0.0,1.0
472740,293.13934326171875,297.1499938964844,293.1499938964844,0.077852077782154,-1880.6817626953125,304.147216796875,0.62807297706604,0.1300155371427536,0.1194280013442039,293.4564819335937,297.1499938964844,293.1499938964844,0.0065717929974198,-492.0471496582031,299.2474975585937,0.4298675954341888,0.050000000745058,0.0501560568809509,293.2012939453125,297.1499938964844,293.1499938964844,0.2800321578979492,-4051.1826171875,304.1542663574219,0.879679799079895,0.36534184217453,0.2571212351322174,293.2347106933594,297.1499938964844,293.1499938964844,0.3570760488510132,-6644.29248046875,304.1501770019531,0.9435439109802246,0.443520575761795,0.421830952167511,293.2788391113281,297.1499938964844,293.1499938964844,0.0086860191076993,-2844.726318359375,301.0175170898437,0.4298675954341888,0.050000000745058,0.237918734550476,291.11590576171875,291.1499938964844,261.3166809082031,259.7140197753906,279.4836120605469,293.3077392578125,291.1161499023437,1.0,0.3122104704380035,0.8647685050964355,0.8647685050964355,1.0,1.0,-1.303901195526123,0.5636280179023743,0.7402732372283936,0.2533321380615234,0.0,0.0,0.6674721837043762,81.15091705322266,93.0,4.690288066864014,-15278.1728515625,305.8344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,308.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.326171875,18000.0,0.0,0.0,0.3373375833034515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728481292724609,0.772855818271637,-7.67544042901136e-06,0.0,0.0003423547605052,0.0,0.0,70.53900146484375,0.0,0.0,0.0,0.4739225804805755,4.0,0.0,1.0
472800,293.13934326171875,297.1499938964844,293.1499938964844,0.077852077782154,-1880.6817626953125,304.147216796875,0.62807297706604,0.1300155371427536,0.1194280013442039,293.4564819335937,297.1499938964844,293.1499938964844,0.0065717929974198,-492.0471496582031,299.2474975585937,0.4298675954341888,0.050000000745058,0.0501560568809509,293.2012939453125,297.1499938964844,293.1499938964844,0.2800321578979492,-4051.1826171875,304.1542663574219,0.879679799079895,0.36534184217453,0.2571212351322174,293.2347106933594,297.1499938964844,293.1499938964844,0.3570760488510132,-6644.29248046875,304.1501770019531,0.9435439109802246,0.443520575761795,0.421830952167511,293.2788391113281,297.1499938964844,293.1499938964844,0.0086860191076993,-2844.726318359375,301.0175170898437,0.4298675954341888,0.050000000745058,0.237918734550476,291.11590576171875,291.1499938964844,261.3166809082031,259.7140197753906,279.4836120605469,293.3077392578125,291.1161499023437,1.0,0.3122104704380035,0.8647685050964355,0.8647685050964355,1.0,1.0,-1.303901195526123,0.5636280179023743,0.7402732372283936,0.2533321380615234,0.0,0.0,0.6674721837043762,81.15091705322266,93.0,4.690288066864014,-15278.1728515625,305.8344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,308.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.326171875,18000.0,0.0,0.0,0.3373375833034515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728481292724609,0.772855818271637,-7.67544042901136e-06,0.0,0.0003423547605052,0.0,0.0,70.53900146484375,0.0,0.0,0.0,0.4739225804805755,4.0,0.0,1.0
472860,293.13885498046875,297.1499938964844,293.1499938964844,0.078244961798191,-1887.8206787109373,304.1474914550781,0.6235886812210083,0.1303818672895431,0.1199060156941413,293.448486328125,297.1499938964844,293.1499938964844,0.0065070483833551,-488.3162841796875,299.164306640625,0.4248294532299042,0.050000000745058,0.0503066442906856,293.2012023925781,297.1499938964844,293.1499938964844,0.2789039313793182,-4038.1279296875,304.1547241210937,0.8708346486091614,0.3640640676021576,0.256341814994812,293.2343139648437,297.1499938964844,293.1499938964844,0.3552033901214599,-6615.501953125,304.1532287597656,0.9323055148124696,0.4414530396461487,0.4200015366077423,293.279296875,297.1499938964844,293.1499938964844,0.0086558777838945,-2839.371826171875,300.9721984863281,0.4248294532299042,0.050000000745058,0.2386330664157867,291.11883544921875,291.1499938964844,261.35333251953125,259.7466735839844,279.4985656738281,293.3026733398437,291.1191711425781,1.0,0.3161328136920929,0.8642405271530151,0.8642405271530151,1.0,1.0,-1.3023816347122192,0.562891960144043,0.7394896745681763,0.2529349029064178,0.0,0.0,0.6714357137680054,84.9406967163086,96.0,4.705562591552734,-15245.5908203125,313.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32867431640625,308.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.568359375,18000.0,0.0,0.0,0.3378720283508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820330262184143,0.7820407748222351,-7.763801477267407e-06,0.0,0.0003428971394896,0.0,0.0,72.40941619873047,0.0,0.0,0.0,0.4777899384498596,4.0,0.0,1.0
472920,293.13885498046875,297.1499938964844,293.1499938964844,0.078244961798191,-1887.8206787109373,304.1474914550781,0.6235886812210083,0.1303818672895431,0.1199060156941413,293.448486328125,297.1499938964844,293.1499938964844,0.0065070483833551,-488.3162841796875,299.164306640625,0.4248294532299042,0.050000000745058,0.0503066442906856,293.2012023925781,297.1499938964844,293.1499938964844,0.2789039313793182,-4038.1279296875,304.1547241210937,0.8708346486091614,0.3640640676021576,0.256341814994812,293.2343139648437,297.1499938964844,293.1499938964844,0.3552033901214599,-6615.501953125,304.1532287597656,0.9323055148124696,0.4414530396461487,0.4200015366077423,293.279296875,297.1499938964844,293.1499938964844,0.0086558777838945,-2839.371826171875,300.9721984863281,0.4248294532299042,0.050000000745058,0.2386330664157867,291.11883544921875,291.1499938964844,261.35333251953125,259.7466735839844,279.4985656738281,293.3026733398437,291.1191711425781,1.0,0.3161328136920929,0.8642405271530151,0.8642405271530151,1.0,1.0,-1.3023816347122192,0.562891960144043,0.7394896745681763,0.2529349029064178,0.0,0.0,0.6714357137680054,84.9406967163086,96.0,4.705562591552734,-15245.5908203125,313.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32867431640625,308.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.568359375,18000.0,0.0,0.0,0.3378720283508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820330262184143,0.7820407748222351,-7.763801477267407e-06,0.0,0.0003428971394896,0.0,0.0,72.40941619873047,0.0,0.0,0.0,0.4777899384498596,4.0,0.0,1.0
472980,293.1385192871094,297.1499938964844,293.1499938964844,0.0786070227622985,-1894.3857421875,304.147705078125,0.6195769906044006,0.1307350844144821,0.1203602626919746,293.44073486328125,297.1499938964844,293.1499938964844,0.0064429440535604,-484.5545043945313,299.0838317871094,0.4205496907234192,0.050000000745058,0.0504487268626689,293.2010192871094,297.1499938964844,293.1499938964844,0.2777432203292846,-4024.699951171875,304.15509033203125,0.8629910945892334,0.3627996742725372,0.2555660009384155,293.2334899902344,297.1499938964844,293.1499938964844,0.3533332049846649,-6587.15283203125,304.1552429199219,0.9221303462982178,0.4394825994968414,0.4182742834091186,293.2796325683594,297.1499938964844,293.1499938964844,0.0086231529712677,-2833.212646484375,300.9273681640625,0.4205496907234192,0.050000000745058,0.2393070459365844,291.1230773925781,291.1499938964844,261.3900146484375,259.7793884277344,279.5135498046875,293.2980041503906,291.12353515625,1.0,0.3197744190692901,0.8637125492095947,0.8637125492095947,1.0,1.0,-1.3009018898010254,0.5621791481971741,0.7387227416038513,0.252533882856369,0.0,0.0,0.6747559905052185,88.5154037475586,99.0,6.094188213348389,-15216.96875,320.8563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,308.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.515625,18000.0,0.0,0.0,0.3387265205383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900828719139099,0.7900906801223755,-7.843353159842081e-06,0.0,0.0003437643463257,0.0,0.0,74.08771514892578,0.0,0.0,0.0,0.481198251247406,4.0,0.0,1.0
473040,293.1385192871094,297.1499938964844,293.1499938964844,0.0786070227622985,-1894.3857421875,304.147705078125,0.6195769906044006,0.1307350844144821,0.1203602626919746,293.44073486328125,297.1499938964844,293.1499938964844,0.0064429440535604,-484.5545043945313,299.0838317871094,0.4205496907234192,0.050000000745058,0.0504487268626689,293.2010192871094,297.1499938964844,293.1499938964844,0.2777432203292846,-4024.699951171875,304.15509033203125,0.8629910945892334,0.3627996742725372,0.2555660009384155,293.2334899902344,297.1499938964844,293.1499938964844,0.3533332049846649,-6587.15283203125,304.1552429199219,0.9221303462982178,0.4394825994968414,0.4182742834091186,293.2796325683594,297.1499938964844,293.1499938964844,0.0086231529712677,-2833.212646484375,300.9273681640625,0.4205496907234192,0.050000000745058,0.2393070459365844,291.1230773925781,291.1499938964844,261.3900146484375,259.7793884277344,279.5135498046875,293.2980041503906,291.12353515625,1.0,0.3197744190692901,0.8637125492095947,0.8637125492095947,1.0,1.0,-1.3009018898010254,0.5621791481971741,0.7387227416038513,0.252533882856369,0.0,0.0,0.6747559905052185,88.5154037475586,99.0,6.094188213348389,-15216.96875,320.8563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,308.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.515625,18000.0,0.0,0.0,0.3387265205383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900828719139099,0.7900906801223755,-7.843353159842081e-06,0.0,0.0003437643463257,0.0,0.0,74.08771514892578,0.0,0.0,0.0,0.481198251247406,4.0,0.0,1.0
473100,293.13836669921875,297.1499938964844,293.1499938964844,0.0787789672613143,-1897.496337890625,304.1478271484375,0.617694616317749,0.1309087574481964,0.1205823421478271,293.4369506835937,297.1499938964844,293.1499938964844,0.0064111812971532,-482.6642761230469,299.0445861816406,0.4186244606971741,0.050000000745058,0.0505174361169338,293.200927734375,297.1499938964844,293.1499938964844,0.2771482169628143,-4017.8125,304.1552429199219,0.8593649864196777,0.3621711730957031,0.2551792562007904,293.2330322265625,297.1499938964844,293.1499938964844,0.352385550737381,-6572.88330078125,304.156005859375,0.917421817779541,0.4385189712047577,0.4174316227436065,293.27978515625,297.1499938964844,293.1499938964844,0.0086059644818305,-2829.8544921875,300.9051513671875,0.4186244606971741,0.050000000745058,0.2396329641342163,291.12579345703125,291.1499938964844,261.4083251953125,259.7957458496094,279.5210876464844,293.2958068847656,291.1263427734375,1.0,0.3215145170688629,0.8634485602378845,0.8634485602378845,1.0,1.0,-1.300166368484497,0.5618265867233276,0.7383397817611694,0.252328872680664,0.0,0.0,0.6760956645011902,90.24358367919922,99.0,7.04015064239502,-15203.6318359375,324.3571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,308.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.69140625,18000.0,0.0,0.0,0.3392287194728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935007214546204,0.7935085892677307,-7.878069482103456e-06,0.0,0.0003442740126047,0.0,0.0,74.8139419555664,0.0,0.0,0.0,0.4826532304286957,4.0,0.0,1.0
473160,293.13824462890625,297.1499938964844,293.1499938964844,0.0789453461766243,-1900.5015869140625,304.1479187011719,0.6158721446990967,0.1310801953077316,0.1208014041185379,293.4332580566406,297.1499938964844,293.1499938964844,0.00637959362939,-480.7679138183594,299.0059509277344,0.41681569814682,0.050000000745058,0.0505849085748195,293.2008361816406,297.1499938964844,293.1499938964844,0.2765440642833709,-4010.815673828125,304.1553649902344,0.8559051752090454,0.3615446388721466,0.2547930181026459,293.2325134277344,297.1499938964844,293.1499938964844,0.3514288663864136,-6558.52294921875,304.1566467285156,0.9129680395126344,0.4375662505626678,0.4165989458560943,293.2799072265625,297.1499938964844,293.1499938964844,0.0085882954299449,-2826.330322265625,300.8830261230469,0.41681569814682,0.050000000745058,0.2399530261754989,291.1288757324219,291.1499938964844,261.4266662597656,259.8121032714844,279.5286865234375,293.29376220703125,291.1295166015625,1.0,0.3232102692127228,0.8631837368011475,0.8631837368011475,1.0,1.0,-1.2994314432144165,0.5614755153656006,0.7379559278488159,0.252120167016983,0.0,0.0,0.6771873831748962,91.94041442871094,102.0,8.010250091552734,-15190.689453125,327.7847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979919433594,308.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.169921875,18000.0,0.0,0.0,0.3397583067417145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964248061180115,0.7964327335357666,-7.908443876658566e-06,0.0,0.0003448115021456,0.0,0.0,75.44342041015625,0.0,0.0,0.0,0.4839030504226684,4.0,0.0,1.0
473220,293.1380615234375,297.1499938964844,293.1499938964844,0.0792626142501831,-1906.2198486328125,304.1480712890625,0.61235111951828,0.1314145624637603,0.1212297901511192,293.4261474609375,297.1499938964844,293.1499938964844,0.0063169025816023,-476.9601440429688,298.9302062988281,0.4134857356548309,0.050000000745058,0.050716932862997,293.2006530761719,297.1499938964844,293.1499938964844,0.275314062833786,-3996.56201171875,304.1556396484375,0.8494112491607666,0.3602958619594574,0.2540217638015747,293.2314758300781,297.1499938964844,293.1499938964844,0.3494952023029327,-6529.595703125,304.1576538085937,0.9048502445220948,0.4356869459152221,0.4149572551250458,293.2801513671875,297.1499938964844,293.1499938964844,0.008551781065762,-2818.868896484375,300.8390808105469,0.4134857356548309,0.050000000745058,0.240579292178154,291.135986328125,291.1499938964844,261.4633483886719,259.8448791503906,279.5439453125,293.2900085449219,291.13671875,1.0,0.3264940083026886,0.8626541495323181,0.8626541495323181,1.0,1.0,-1.2979594469070437,0.5607761144638062,0.7371832728385925,0.251690924167633,0.0,0.0,0.678584098815918,95.25982666015624,90.0,9.72552490234375,-15165.2763671875,334.46307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,308.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.3408367037773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006446957588196,0.8006526827812195,-7.954342436278239e-06,0.0,0.000345905922586,0.0,0.0,76.37228393554688,0.0,0.0,0.0,0.4857206642627716,4.0,0.0,1.0
473280,293.1380615234375,297.1499938964844,293.1499938964844,0.0792626142501831,-1906.2198486328125,304.1480712890625,0.61235111951828,0.1314145624637603,0.1212297901511192,293.4261474609375,297.1499938964844,293.1499938964844,0.0063169025816023,-476.9601440429688,298.9302062988281,0.4134857356548309,0.050000000745058,0.050716932862997,293.2006530761719,297.1499938964844,293.1499938964844,0.275314062833786,-3996.56201171875,304.1556396484375,0.8494112491607666,0.3602958619594574,0.2540217638015747,293.2314758300781,297.1499938964844,293.1499938964844,0.3494952023029327,-6529.595703125,304.1576538085937,0.9048502445220948,0.4356869459152221,0.4149572551250458,293.2801513671875,297.1499938964844,293.1499938964844,0.008551781065762,-2818.868896484375,300.8390808105469,0.4134857356548309,0.050000000745058,0.240579292178154,291.135986328125,291.1499938964844,261.4633483886719,259.8448791503906,279.5439453125,293.2900085449219,291.13671875,1.0,0.3264940083026886,0.8626541495323181,0.8626541495323181,1.0,1.0,-1.2979594469070437,0.5607761144638062,0.7371832728385925,0.251690924167633,0.0,0.0,0.678584098815918,95.25982666015624,90.0,9.72552490234375,-15165.2763671875,334.46307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,308.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.3408367037773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006446957588196,0.8006526827812195,-7.954342436278239e-06,0.0,0.000345905922586,0.0,0.0,76.37228393554688,0.0,0.0,0.0,0.4857206642627716,4.0,0.0,1.0
473340,293.1377868652344,297.1499938964844,293.1499938964844,0.0794235169887542,-1909.001953125,304.1484680175781,0.6143872737884521,0.1317736357450485,0.1214940696954727,293.41943359375,297.1499938964844,293.1499938964844,0.0062296306714415,-471.4508972167969,298.85699462890625,0.4146977961063385,0.050000000745058,0.0506677068769931,293.2003173828125,297.1499938964844,293.1499938964844,0.2738722562789917,-3979.756103515625,304.1561584472656,0.8505147695541382,0.359082967042923,0.253132551908493,293.23028564453125,297.1499938964844,293.1499938964844,0.3473369479179382,-6497.265625,304.15869140625,0.9058911204338074,0.4338645339012146,0.4131783843040466,293.2802429199219,297.1499938964844,293.1499938964844,0.0084747746586799,-2800.9326171875,300.79620361328125,0.4146977961063385,0.050000000745058,0.2403457909822464,291.14556884765625,291.1499938964844,261.5,259.8776550292969,279.56024169921875,293.2865600585937,291.146728515625,1.0,0.3243740499019623,0.8621245622634888,0.8621245622634888,1.0,1.0,-1.2947356700897217,0.559282124042511,0.7354534864425659,0.2508068978786468,0.0,0.0,0.6785897016525269,93.96226501464844,78.0,13.787785530090332,-15127.0830078125,330.1589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,308.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.794921875,18000.0,0.0,0.0,0.3418310284614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022577166557312,0.8022657036781311,-7.976518645591568e-06,0.0,0.0003469150396995,0.0,0.0,76.76277160644531,0.0,0.0,0.0,0.4864349067211151,4.0,0.0,1.0
473400,293.1377868652344,297.1499938964844,293.1499938964844,0.0794235169887542,-1909.001953125,304.1484680175781,0.6143872737884521,0.1317736357450485,0.1214940696954727,293.41943359375,297.1499938964844,293.1499938964844,0.0062296306714415,-471.4508972167969,298.85699462890625,0.4146977961063385,0.050000000745058,0.0506677068769931,293.2003173828125,297.1499938964844,293.1499938964844,0.2738722562789917,-3979.756103515625,304.1561584472656,0.8505147695541382,0.359082967042923,0.253132551908493,293.23028564453125,297.1499938964844,293.1499938964844,0.3473369479179382,-6497.265625,304.15869140625,0.9058911204338074,0.4338645339012146,0.4131783843040466,293.2802429199219,297.1499938964844,293.1499938964844,0.0084747746586799,-2800.9326171875,300.79620361328125,0.4146977961063385,0.050000000745058,0.2403457909822464,291.14556884765625,291.1499938964844,261.5,259.8776550292969,279.56024169921875,293.2865600585937,291.146728515625,1.0,0.3243740499019623,0.8621245622634888,0.8621245622634888,1.0,1.0,-1.2947356700897217,0.559282124042511,0.7354534864425659,0.2508068978786468,0.0,0.0,0.6785897016525269,93.96226501464844,78.0,13.787785530090332,-15127.0830078125,330.1589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,308.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.794921875,18000.0,0.0,0.0,0.3418310284614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022577166557312,0.8022657036781311,-7.976518645591568e-06,0.0,0.0003469150396995,0.0,0.0,76.76277160644531,0.0,0.0,0.0,0.4864349067211151,4.0,0.0,1.0
473460,293.13720703125,297.1499938964844,293.1499938964844,0.0794986858963966,-1910.1627197265625,304.1488342285156,0.6206173896789551,0.1321977972984314,0.1216856688261032,293.4130249023437,297.1499938964844,293.1499938964844,0.0061248429119586,-464.6693115234375,298.78668212890625,0.4195643663406372,0.050000000745058,0.0504835769534111,293.1996459960937,297.1499938964844,293.1499938964844,0.272282063961029,-3961.174560546875,304.1567687988281,0.8575987219810486,0.3579409122467041,0.2521905303001404,293.22882080078125,297.1499938964844,293.1499938964844,0.3450109660625458,-6462.4189453125,304.15966796875,0.9142137169837952,0.4321267008781433,0.4113415777683258,293.280029296875,297.1499938964844,293.1499938964844,0.0083687156438827,-2775.155029296875,300.7550964355469,0.4195643663406372,0.050000000745058,0.239472359418869,291.15850830078125,291.1499938964844,261.5366516113281,259.9104919433594,279.5771179199219,293.2832336425781,291.1597595214844,1.0,0.3187950551509857,0.8616076111793518,0.8616076111793518,1.0,1.0,-1.290360927581787,0.5572735071182251,0.7330874800682068,0.2496081888675689,0.0,0.0,0.6766021847724915,89.23046875,66.0,17.152984619140625,-15074.4033203125,317.8251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97906494140625,308.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.33203125,18000.0,0.0,0.0,0.3425771594047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799859344959259,0.7998673319816589,-7.962578820297495e-06,0.0,0.0003476722631603,0.0,0.0,76.32057189941406,0.0,0.0,0.0,0.4854696989059448,4.0,0.0,1.0
473520,293.13720703125,297.1499938964844,293.1499938964844,0.0794986858963966,-1910.1627197265625,304.1488342285156,0.6206173896789551,0.1321977972984314,0.1216856688261032,293.4130249023437,297.1499938964844,293.1499938964844,0.0061248429119586,-464.6693115234375,298.78668212890625,0.4195643663406372,0.050000000745058,0.0504835769534111,293.1996459960937,297.1499938964844,293.1499938964844,0.272282063961029,-3961.174560546875,304.1567687988281,0.8575987219810486,0.3579409122467041,0.2521905303001404,293.22882080078125,297.1499938964844,293.1499938964844,0.3450109660625458,-6462.4189453125,304.15966796875,0.9142137169837952,0.4321267008781433,0.4113415777683258,293.280029296875,297.1499938964844,293.1499938964844,0.0083687156438827,-2775.155029296875,300.7550964355469,0.4195643663406372,0.050000000745058,0.239472359418869,291.15850830078125,291.1499938964844,261.5366516113281,259.9104919433594,279.5771179199219,293.2832336425781,291.1597595214844,1.0,0.3187950551509857,0.8616076111793518,0.8616076111793518,1.0,1.0,-1.290360927581787,0.5572735071182251,0.7330874800682068,0.2496081888675689,0.0,0.0,0.6766021847724915,89.23046875,66.0,17.152984619140625,-15074.4033203125,317.8251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97906494140625,308.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.33203125,18000.0,0.0,0.0,0.3425771594047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799859344959259,0.7998673319816589,-7.962578820297495e-06,0.0,0.0003476722631603,0.0,0.0,76.32057189941406,0.0,0.0,0.0,0.4854696989059448,4.0,0.0,1.0
473580,293.1364440917969,297.1499938964844,293.1499938964844,0.0795478522777557,-1910.854248046875,304.1491394042969,0.6299343109130859,0.1326777786016464,0.1218487843871116,293.4070129394531,297.1499938964844,293.1499938964844,0.0060113589279353,-457.2306213378906,298.7177429199219,0.4278434813022613,0.050000000745058,0.0502147004008293,293.1987609863281,297.1499938964844,293.1499938964844,0.2706648409366607,-3942.2978515625,304.1571960449219,0.8696945309638977,0.3568608462810516,0.2512314021587372,293.2271423339844,297.1499938964844,293.1499938964844,0.3426628708839416,-6427.31884765625,304.16033935546875,0.9290106892585754,0.4304666221141815,0.4094951748847961,293.27947998046875,297.1499938964844,293.1499938964844,0.0082474714145064,-2745.157958984375,300.715087890625,0.4278434813022613,0.050000000745058,0.238196924328804,291.1715393066406,291.1499938964844,261.5733337402344,259.943359375,279.59429931640625,293.28009033203125,291.1727294921875,1.0,0.3107596933841705,0.8610906600952148,0.8610906600952148,1.0,1.0,-1.2853355407714844,0.5549754500389099,0.7303601503372192,0.2482287138700485,0.0,0.0,0.6728518605232239,82.34261322021484,54.0,17.739145278930664,-15009.90234375,300.5780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,308.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.109375,18000.0,0.0,0.0,0.3429401814937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933527231216431,0.7933606505393982,-7.908850420790259e-06,0.0,0.00034804068855,0.0,0.0,75.01457214355469,0.0,0.0,0.0,0.4827750325202942,4.0,0.0,1.0
473640,293.1364440917969,297.1499938964844,293.1499938964844,0.0795478522777557,-1910.854248046875,304.1491394042969,0.6299343109130859,0.1326777786016464,0.1218487843871116,293.4070129394531,297.1499938964844,293.1499938964844,0.0060113589279353,-457.2306213378906,298.7177429199219,0.4278434813022613,0.050000000745058,0.0502147004008293,293.1987609863281,297.1499938964844,293.1499938964844,0.2706648409366607,-3942.2978515625,304.1571960449219,0.8696945309638977,0.3568608462810516,0.2512314021587372,293.2271423339844,297.1499938964844,293.1499938964844,0.3426628708839416,-6427.31884765625,304.16033935546875,0.9290106892585754,0.4304666221141815,0.4094951748847961,293.27947998046875,297.1499938964844,293.1499938964844,0.0082474714145064,-2745.157958984375,300.715087890625,0.4278434813022613,0.050000000745058,0.238196924328804,291.1715393066406,291.1499938964844,261.5733337402344,259.943359375,279.59429931640625,293.28009033203125,291.1727294921875,1.0,0.3107596933841705,0.8610906600952148,0.8610906600952148,1.0,1.0,-1.2853355407714844,0.5549754500389099,0.7303601503372192,0.2482287138700485,0.0,0.0,0.6728518605232239,82.34261322021484,54.0,17.739145278930664,-15009.90234375,300.5780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,308.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.109375,18000.0,0.0,0.0,0.3429401814937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933527231216431,0.7933606505393982,-7.908850420790259e-06,0.0,0.00034804068855,0.0,0.0,75.01457214355469,0.0,0.0,0.0,0.4827750325202942,4.0,0.0,1.0
473700,293.13592529296875,297.1499938964844,293.1499938964844,0.0795759856700897,-1911.2767333984373,304.1492614746094,0.6358010172843933,0.132949098944664,0.1219317689538002,293.4041748046875,297.1499938964844,293.1499938964844,0.0059529007412493,-453.3719177246094,298.6835021972656,0.4334571659564972,0.050000000745058,0.0500583872199058,293.1983337402344,297.1499938964844,293.1499938964844,0.2698590457439422,-3932.903564453125,304.1573486328125,0.8776304721832275,0.3563310801982879,0.2507468163967132,293.2262878417969,297.1499938964844,293.1499938964844,0.3415021896362304,-6410.00146484375,304.1605834960937,0.9386323690414428,0.4296625554561615,0.4085755348205566,293.2790832519531,297.1499938964844,293.1499938964844,0.0081836720928549,-2729.22900390625,300.69537353515625,0.4334571659564972,0.050000000745058,0.2374554425477981,291.1776428222656,291.1499938964844,261.5916748046875,259.9598083496094,279.603271484375,293.2790832519531,291.1787414550781,1.0,0.3060338795185089,0.860832154750824,0.860832154750824,1.0,1.0,-1.2826718091964722,0.5537600517272949,0.728911817073822,0.2474956810474395,0.0,0.0,0.6703941226005554,78.34239959716797,54.0,17.23224449157715,-14973.8701171875,290.72613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321044921875,308.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.625,18000.0,0.0,0.0,0.3429462909698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886970043182373,0.7887048721313477,-7.868310603953432e-06,0.0,0.0003480469167698,0.0,0.0,74.07349395751953,0.0,0.0,0.0,0.4808385670185089,4.0,0.0,1.0
473760,293.1352844238281,297.1499938964844,293.1499938964844,0.0796207264065742,-1912.015869140625,304.1492919921875,0.6426487565040588,0.1332532614469528,0.1220316737890243,293.40142822265625,297.1499938964844,293.1499938964844,0.0058938851580023,-449.4607849121094,298.6493835449219,0.4402368664741516,0.050000000745058,0.0498915202915668,293.1978759765625,297.1499938964844,293.1499938964844,0.2690557539463043,-3923.545166015625,304.157470703125,0.8868920803070068,0.3558059930801391,0.2502568662166595,293.2253723144531,297.1499938964844,293.1499938964844,0.3403570055961609,-6392.93408203125,304.1607360839844,0.949496328830719,0.4288738965988159,0.4076603651046753,293.2786560058594,297.1499938964844,293.1499938964844,0.0081187235191464,-2712.92919921875,300.67584228515625,0.4402368664741516,0.050000000745058,0.2366638928651809,291.183349609375,291.1499938964844,261.6099853515625,259.97625732421875,279.612548828125,293.2787170410156,291.1843566894531,1.0,0.300921082496643,0.8605954051017761,0.8605954051017761,1.0,1.0,-1.2799546718597412,0.5525232553482056,0.7274314761161804,0.2467475533485412,0.0,0.0,0.6675974130630493,74.07415771484375,42.0,16.367225646972656,-14935.7587890625,280.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,308.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.505859375,18000.0,0.0,0.0,0.3428236246109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783214271068573,0.7832220792770386,-7.819792699592654e-06,0.0,0.0003479224105831,0.0,0.0,72.96890258789062,0.0,0.0,0.0,0.4785572588443756,4.0,0.0,1.0
473820,293.1339111328125,297.1499938964844,293.1499938964844,0.0797529593110084,-1914.3189697265625,304.1493225097656,0.6600230932235718,0.1339046210050583,0.1222669258713722,293.3962097167969,297.1499938964844,293.1499938964844,0.0057754954323172,-441.5803833007813,298.5809631347656,0.458075612783432,0.050000000745058,0.0495345257222652,293.1969299316406,297.1499938964844,293.1499938964844,0.2674925327301025,-3905.369140625,304.1575927734375,0.9100966453552246,0.3547825813293457,0.2492754906415939,293.2235412597656,297.1499938964844,293.1499938964844,0.3381403386592865,-6359.9658203125,304.1608581542969,0.9738712310791016,0.4273382723331451,0.4058476984500885,293.2775573730469,297.1499938964844,293.1499938964844,0.0079875122755765,-2679.8203125,300.636962890625,0.458075612783432,0.050000000745058,0.2349704653024673,291.1928405761719,291.1499938964844,261.64666748046875,260.0092163085937,279.6308898925781,293.2776184082031,291.193603515625,1.0,0.2896951138973236,0.8601217865943909,0.8601217865943909,1.0,1.0,-1.2744219303131104,0.55000901222229,0.7244129180908203,0.2452196478843689,0.0,0.0,0.6612125039100647,64.9474105834961,30.0,13.270825386047363,-14854.31640625,258.2823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,308.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18133.71484375,18000.0,0.0,0.0,0.3421695232391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770159900188446,0.7701675891876221,-7.702806215093005e-06,0.0,0.0003472585813142,0.0,0.0,70.3686294555664,0.0,0.0,0.0,0.4731356501579284,4.0,0.0,1.0
473880,293.1339111328125,297.1499938964844,293.1499938964844,0.0797529593110084,-1914.3189697265625,304.1493225097656,0.6600230932235718,0.1339046210050583,0.1222669258713722,293.3962097167969,297.1499938964844,293.1499938964844,0.0057754954323172,-441.5803833007813,298.5809631347656,0.458075612783432,0.050000000745058,0.0495345257222652,293.1969299316406,297.1499938964844,293.1499938964844,0.2674925327301025,-3905.369140625,304.1575927734375,0.9100966453552246,0.3547825813293457,0.2492754906415939,293.2235412597656,297.1499938964844,293.1499938964844,0.3381403386592865,-6359.9658203125,304.1608581542969,0.9738712310791016,0.4273382723331451,0.4058476984500885,293.2775573730469,297.1499938964844,293.1499938964844,0.0079875122755765,-2679.8203125,300.636962890625,0.458075612783432,0.050000000745058,0.2349704653024673,291.1928405761719,291.1499938964844,261.64666748046875,260.0092163085937,279.6308898925781,293.2776184082031,291.193603515625,1.0,0.2896951138973236,0.8601217865943909,0.8601217865943909,1.0,1.0,-1.2744219303131104,0.55000901222229,0.7244129180908203,0.2452196478843689,0.0,0.0,0.6612125039100647,64.9474105834961,30.0,13.270825386047363,-14854.31640625,258.2823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,308.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18133.71484375,18000.0,0.0,0.0,0.3421695232391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770159900188446,0.7701675891876221,-7.702806215093005e-06,0.0,0.0003472585813142,0.0,0.0,70.3686294555664,0.0,0.0,0.0,0.4731356501579284,4.0,0.0,1.0
473940,293.1326599121094,297.1499938964844,293.1499938964844,0.0799088254570961,-1917.1029052734373,304.1492919921875,0.6836269497871399,0.1345702409744262,0.1225057244300842,293.39141845703125,297.1499938964844,293.1499938964844,0.0056582898832857,-433.7412109375,298.51202392578125,0.4790809750556946,0.050000000745058,0.0491585247218608,293.1959228515625,297.1499938964844,293.1499938964844,0.2660152912139892,-3888.24267578125,304.1575012207031,0.9437068104743958,0.3537979423999786,0.2483066469430923,293.2216186523437,297.1499938964844,293.1499938964844,0.3357650935649872,-6324.5732421875,304.1612548828125,0.9990000128746032,0.42586150765419,0.4037811160087585,293.2762756347656,297.1499938964844,293.1499938964844,0.0078572174534201,-2646.75146484375,300.5982360839844,0.4790809750556946,0.050000000745058,0.2331868708133697,291.19940185546875,291.1499938964844,261.6833190917969,260.04217529296875,279.6492614746094,293.2763671875,291.19989013671875,1.0,0.2773204147815704,0.8596481680870056,0.8596481680870056,1.0,1.0,-1.2684526443481443,0.5472949147224426,0.7211576700210571,0.2435929030179977,0.0,0.0,0.6541544198989868,55.3333625793457,25.0,9.543956756591797,-14765.2509765625,235.2327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,308.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.32421875,18000.0,0.0,0.0,0.3409631550312042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552096247673035,0.7552171945571899,-7.568081400677329e-06,0.0,0.0003460342704784,0.0,0.0,67.45472717285156,0.0,0.0,0.0,0.4669510126113891,4.0,0.0,1.0
474000,293.1326599121094,297.1499938964844,293.1499938964844,0.0799088254570961,-1917.1029052734373,304.1492919921875,0.6836269497871399,0.1345702409744262,0.1225057244300842,293.39141845703125,297.1499938964844,293.1499938964844,0.0056582898832857,-433.7412109375,298.51202392578125,0.4790809750556946,0.050000000745058,0.0491585247218608,293.1959228515625,297.1499938964844,293.1499938964844,0.2660152912139892,-3888.24267578125,304.1575012207031,0.9437068104743958,0.3537979423999786,0.2483066469430923,293.2216186523437,297.1499938964844,293.1499938964844,0.3357650935649872,-6324.5732421875,304.1612548828125,0.9990000128746032,0.42586150765419,0.4037811160087585,293.2762756347656,297.1499938964844,293.1499938964844,0.0078572174534201,-2646.75146484375,300.5982360839844,0.4790809750556946,0.050000000745058,0.2331868708133697,291.19940185546875,291.1499938964844,261.6833190917969,260.04217529296875,279.6492614746094,293.2763671875,291.19989013671875,1.0,0.2773204147815704,0.8596481680870056,0.8596481680870056,1.0,1.0,-1.2684526443481443,0.5472949147224426,0.7211576700210571,0.2435929030179977,0.0,0.0,0.6541544198989868,55.3333625793457,25.0,9.543956756591797,-14765.2509765625,235.2327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,308.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.32421875,18000.0,0.0,0.0,0.3409631550312042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552096247673035,0.7552171945571899,-7.568081400677329e-06,0.0,0.0003460342704784,0.0,0.0,67.45472717285156,0.0,0.0,0.0,0.4669510126113891,4.0,0.0,1.0
