time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1309509277344,297.1499938964844,293.1499938964844,0.0800127759575843,-1918.470458984375,304.1493530273437,0.7019189596176147,0.1353555619716644,0.122958056628704,293.3868713378906,297.1499938964844,293.1499938964844,0.0055574201978743,-426.45904541015625,298.45709228515625,0.4909405708312988,0.050000000745058,0.0489306896924972,293.1957702636719,297.1499938964844,293.1499938964844,0.2639060318470001,-3863.0791015625,304.1585998535156,0.9665815234184264,0.3526739478111267,0.2474134415388107,293.1981506347656,297.1499938964844,293.1499938964844,0.3092445433139801,-5913.44580078125,304.2016906738281,0.9990000128746032,0.4287216663360595,0.3776529729366302,293.2745666503906,297.1499938964844,293.1499938964844,0.0077491751872003,-2616.40771484375,300.5693359375,0.4909405708312988,0.050000000745058,0.2321061193943023,291.2353210449219,291.1499938964844,261.7200012207031,260.0752258300781,279.6820068359375,293.2746887207031,291.24139404296875,1.0,0.2656435966491699,0.8592021465301514,0.8592021465301514,1.0,1.0,-1.2345058917999268,0.5318991541862488,0.702606737613678,0.2349639981985092,0.0,0.0,0.6411867737770081,49.05424118041992,28.0,55.38150787353516,-14468.015625,209.8763122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,308.6871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18240.83203125,18000.0,0.0,0.0,0.3388487994670868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343649864196777,0.7343723773956299,-7.40000086807413e-06,0.0,0.0003438884741626,0.0,0.0,63.64571380615234,0.0,0.0,0.0,0.4583704769611358,4.0,0.0,1.0
474120,293.1309509277344,297.1499938964844,293.1499938964844,0.0800127759575843,-1918.470458984375,304.1493530273437,0.7019189596176147,0.1353555619716644,0.122958056628704,293.3868713378906,297.1499938964844,293.1499938964844,0.0055574201978743,-426.45904541015625,298.45709228515625,0.4909405708312988,0.050000000745058,0.0489306896924972,293.1957702636719,297.1499938964844,293.1499938964844,0.2639060318470001,-3863.0791015625,304.1585998535156,0.9665815234184264,0.3526739478111267,0.2474134415388107,293.1981506347656,297.1499938964844,293.1499938964844,0.3092445433139801,-5913.44580078125,304.2016906738281,0.9990000128746032,0.4287216663360595,0.3776529729366302,293.2745666503906,297.1499938964844,293.1499938964844,0.0077491751872003,-2616.40771484375,300.5693359375,0.4909405708312988,0.050000000745058,0.2321061193943023,291.2353210449219,291.1499938964844,261.7200012207031,260.0752258300781,279.6820068359375,293.2746887207031,291.24139404296875,1.0,0.2656435966491699,0.8592021465301514,0.8592021465301514,1.0,1.0,-1.2345058917999268,0.5318991541862488,0.702606737613678,0.2349639981985092,0.0,0.0,0.6411867737770081,49.05424118041992,28.0,55.38150787353516,-14468.015625,209.8763122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,308.6871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18240.83203125,18000.0,0.0,0.0,0.3388487994670868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343649864196777,0.7343723773956299,-7.40000086807413e-06,0.0,0.0003438884741626,0.0,0.0,63.64571380615234,0.0,0.0,0.0,0.4583704769611358,4.0,0.0,1.0
474180,293.1293334960937,297.1499938964844,293.1499938964844,0.0801982656121254,-1921.31005859375,304.1492614746094,0.7161665558815002,0.1361649632453918,0.123550035059452,293.3830871582031,297.1499938964844,293.1499938964844,0.0054612825624644,-419.4135437011719,298.4057922363281,0.4998722076416015,0.050000000745058,0.0487773530185222,293.1960754394531,297.1499938964844,293.1499938964844,0.2615585625171661,-3835.122314453125,304.1595764160156,0.9817772507667542,0.3514490127563476,0.2464200556278228,293.1517639160156,297.1499938964844,293.1499938964844,0.2888686954975128,-5594.89111328125,304.2178039550781,0.9990000128746032,0.4368901252746582,0.3578692078590393,293.2723693847656,297.1499938964844,293.1499938964844,0.0076542226597666,-2589.02734375,300.5448913574219,0.4998722076416015,0.050000000745058,0.231378749012947,291.2798767089844,291.1499938964844,261.75665283203125,260.1082763671875,279.70880126953125,293.27252197265625,291.2817687988281,1.0,0.2575366199016571,0.8587561249732971,0.8587561249732971,1.0,1.0,-1.2097293138504028,0.5207949876785278,0.688934326171875,0.2283979952335357,0.0,0.0,0.6203738451004028,44.80044937133789,46.0,46.605838775634766,-14144.98046875,192.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,308.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18393.232421875,18000.0,0.0,0.0,0.335193783044815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939170956611633,0.6939241886138916,-7.083652690198505e-06,0.0,0.0003401790745556,0.0,0.0,56.69404602050781,0.0,0.0,0.0,0.4424152970314026,4.0,0.0,1.0
474240,293.1293334960937,297.1499938964844,293.1499938964844,0.0801982656121254,-1921.31005859375,304.1492614746094,0.7161665558815002,0.1361649632453918,0.123550035059452,293.3830871582031,297.1499938964844,293.1499938964844,0.0054612825624644,-419.4135437011719,298.4057922363281,0.4998722076416015,0.050000000745058,0.0487773530185222,293.1960754394531,297.1499938964844,293.1499938964844,0.2615585625171661,-3835.122314453125,304.1595764160156,0.9817772507667542,0.3514490127563476,0.2464200556278228,293.1517639160156,297.1499938964844,293.1499938964844,0.2888686954975128,-5594.89111328125,304.2178039550781,0.9990000128746032,0.4368901252746582,0.3578692078590393,293.2723693847656,297.1499938964844,293.1499938964844,0.0076542226597666,-2589.02734375,300.5448913574219,0.4998722076416015,0.050000000745058,0.231378749012947,291.2798767089844,291.1499938964844,261.75665283203125,260.1082763671875,279.70880126953125,293.27252197265625,291.2817687988281,1.0,0.2575366199016571,0.8587561249732971,0.8587561249732971,1.0,1.0,-1.2097293138504028,0.5207949876785278,0.688934326171875,0.2283979952335357,0.0,0.0,0.6203738451004028,44.80044937133789,46.0,46.605838775634766,-14144.98046875,192.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,308.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18393.232421875,18000.0,0.0,0.0,0.335193783044815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939170956611633,0.6939241886138916,-7.083652690198505e-06,0.0,0.0003401790745556,0.0,0.0,56.69404602050781,0.0,0.0,0.0,0.4424152970314026,4.0,0.0,1.0
474300,293.12890625,297.1499938964844,293.1499938964844,0.0804418101906776,-1925.799072265625,304.14892578125,0.718331515789032,0.1365101486444473,0.1238668859004974,293.3814697265625,297.1499938964844,293.1499938964844,0.0054247481748461,-416.95416259765625,298.37188720703125,0.5010362267494202,0.050000000745058,0.0487590245902538,293.19580078125,297.1499938964844,293.1499938964844,0.2609363198280334,-3828.03125,304.158935546875,0.9832719564437866,0.3509151339530945,0.2460265159606933,293.1304016113281,297.1499938964844,293.1499938964844,0.2859004437923431,-5552.275390625,304.210693359375,0.9990000128746032,0.4410701990127563,0.3554284274578094,293.27105712890625,297.1499938964844,293.1499938964844,0.007627457845956,-2582.345458984375,300.5284423828125,0.5010362267494202,0.050000000745058,0.2312918305397033,291.2838439941406,291.1499938964844,261.7749938964844,260.12481689453125,279.7172546386719,293.271240234375,291.2826843261719,1.0,0.2569500803947449,0.8585331439971924,0.8585331439971924,1.0,1.0,-1.206572413444519,0.5194052457809448,0.6871671080589294,0.2274556905031204,0.0,0.0,0.6109768748283386,44.286888122558594,46.0,19.831647872924805,-14041.05859375,190.5877380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.750244140625,308.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18394.28515625,18000.0,0.0,0.0,0.3328177034854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727872490882874,0.6727941632270813,-6.908527666382724e-06,0.0,0.0003377676766831,0.0,0.0,53.19390106201172,0.0,0.0,0.0,0.4341228306293487,4.0,0.0,1.0
474360,293.1287841796875,297.1499938964844,293.1499938964844,0.0808106288313865,-1932.8828125,304.1484680175781,0.7172017097473145,0.1367997080087661,0.1241707205772399,293.3799743652344,297.1499938964844,293.1499938964844,0.0053977067582309,-415.4221496582031,298.3295593261719,0.4997827410697937,0.050000000745058,0.0487788170576095,293.195556640625,297.1499938964844,293.1499938964844,0.2607935965061188,-3826.922119140625,304.1575622558594,0.980749011039734,0.3503881990909576,0.2456725239753723,293.11639404296875,297.1499938964844,293.1499938964844,0.2882066965103149,-5593.63525390625,304.19537353515625,0.9990000128746032,0.4440762400627136,0.3580583333969116,293.2697448730469,297.1499938964844,293.1499938964844,0.0076166400685906,-2581.46875,300.50701904296875,0.4997827410697937,0.050000000745058,0.2313856929540634,291.26934814453125,291.1499938964844,261.7933349609375,260.1413879394531,279.722412109375,293.2698974609375,291.2645263671875,1.0,0.2582888007164001,0.8584567308425903,0.8584567308425903,1.0,1.0,-1.2098007202148438,0.5208808183670044,0.6889198422431946,0.2281810641288757,0.0,0.0,0.6043687462806702,44.83243942260742,64.0,-18.77276611328125,-13991.775390625,192.75698852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87567138671875,308.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18342.017578125,18000.0,0.0,0.0,0.3302349150180816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547926068305969,0.6547993421554565,-6.751639375579543e-06,0.0,0.0003351464692968,0.0,0.0,50.27171325683594,0.0,0.0,0.0,0.4270788431167602,4.0,0.0,1.0
474420,293.12939453125,297.1499938964844,293.1499938964844,0.0817623883485794,-1951.5272216796875,304.1473999023437,0.7070361971855164,0.1372184157371521,0.1247224509716034,293.3772888183594,297.1499938964844,293.1499938964844,0.0053654424846172,-414.3723754882813,298.2275085449219,0.4919839203357696,0.050000000745058,0.0489117726683616,293.1951599121094,297.1499938964844,293.1499938964844,0.2614199221134186,-3835.910400390625,304.15399169921875,0.9655051231384276,0.3493112921714782,0.2450290322303772,293.1158752441406,297.1499938964844,293.1499938964844,0.3053571283817291,-5872.99755859375,304.1513061523437,0.9990000128746032,0.4451135694980621,0.3752589225769043,293.2676696777344,297.1499938964844,293.1499938964844,0.0076286764815449,-2591.67431640625,300.4525451660156,0.4919839203357696,0.050000000745058,0.232016384601593,291.2030944824219,291.1499938964844,261.8299865722656,260.1745300292969,279.7255859375,293.26776123046875,291.1952514648437,1.0,0.2659800946712494,0.8583039045333862,0.8583039045333862,1.0,1.0,-1.231245756149292,0.5305771827697754,0.7006685733795166,0.2334640324115753,0.0,0.0,0.6013655662536621,48.50978088378906,82.0,-80.53779602050781,-14079.755859375,207.5369567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0597839355469,308.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.37890625,18000.0,0.0,0.0,0.3250826001167297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637681782245636,0.6376883387565613,-6.568578100996092e-06,0.0,0.000329917500494,0.0,0.0,47.38758087158203,0.0,0.0,0.0,0.4200783371925354,4.0,0.0,1.0
474480,293.12939453125,297.1499938964844,293.1499938964844,0.0817623883485794,-1951.5272216796875,304.1473999023437,0.7070361971855164,0.1372184157371521,0.1247224509716034,293.3772888183594,297.1499938964844,293.1499938964844,0.0053654424846172,-414.3723754882813,298.2275085449219,0.4919839203357696,0.050000000745058,0.0489117726683616,293.1951599121094,297.1499938964844,293.1499938964844,0.2614199221134186,-3835.910400390625,304.15399169921875,0.9655051231384276,0.3493112921714782,0.2450290322303772,293.1158752441406,297.1499938964844,293.1499938964844,0.3053571283817291,-5872.99755859375,304.1513061523437,0.9990000128746032,0.4451135694980621,0.3752589225769043,293.2676696777344,297.1499938964844,293.1499938964844,0.0076286764815449,-2591.67431640625,300.4525451660156,0.4919839203357696,0.050000000745058,0.232016384601593,291.2030944824219,291.1499938964844,261.8299865722656,260.1745300292969,279.7255859375,293.26776123046875,291.1952514648437,1.0,0.2659800946712494,0.8583039045333862,0.8583039045333862,1.0,1.0,-1.231245756149292,0.5305771827697754,0.7006685733795166,0.2334640324115753,0.0,0.0,0.6013655662536621,48.50978088378906,82.0,-80.53779602050781,-14079.755859375,207.5369567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0597839355469,308.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.37890625,18000.0,0.0,0.0,0.3250826001167297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637681782245636,0.6376883387565613,-6.568578100996092e-06,0.0,0.000329917500494,0.0,0.0,47.38758087158203,0.0,0.0,0.0,0.4200783371925354,4.0,0.0,1.0
474540,293.1311340332031,297.1499938964844,293.1499938964844,0.0827570036053657,-1971.1978759765625,304.1466064453125,0.6889227628707886,0.1373879164457321,0.1251716315746307,293.375244140625,297.1499938964844,293.1499938964844,0.0053508239798247,-414.7857971191406,298.11578369140625,0.4791043698787689,0.050000000745058,0.0491581298410892,293.1953125,297.1499938964844,293.1499938964844,0.2625059485435486,-3850.306884765625,304.15087890625,0.9380857944488524,0.3481389880180359,0.2444160729646682,293.15338134765625,297.1499938964844,293.1499938964844,0.3361201286315918,-6357.63134765625,304.0995178222656,0.9990000128746032,0.4384494721889496,0.4052065014839172,293.2673645019531,297.1499938964844,293.1499938964844,0.0076653878204524,-2610.07666015625,300.388427734375,0.4791043698787689,0.050000000745058,0.2331850081682205,291.1190795898437,291.1499938964844,261.8666687011719,260.2077331542969,279.7213134765625,293.267333984375,291.11083984375,1.0,0.2791199684143066,0.8581510782241821,0.8581510782241821,1.0,1.0,-1.2686889171600342,0.5475268959999084,0.7211620211601257,0.2428772002458572,0.0,0.0,0.6110143065452576,55.30830764770508,85.0,-109.0361557006836,-14384.041015625,235.2660675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830383300781,308.766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.140625,18000.0,0.0,0.0,0.3211018741130829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467087864875793,0.6467153429985046,-6.585332812392153e-06,0.0,0.0003258775686845,0.0,0.0,48.42900085449219,0.0,0.0,0.0,0.4230603277683258,4.0,0.0,1.0
474600,293.1311340332031,297.1499938964844,293.1499938964844,0.0827570036053657,-1971.1978759765625,304.1466064453125,0.6889227628707886,0.1373879164457321,0.1251716315746307,293.375244140625,297.1499938964844,293.1499938964844,0.0053508239798247,-414.7857971191406,298.11578369140625,0.4791043698787689,0.050000000745058,0.0491581298410892,293.1953125,297.1499938964844,293.1499938964844,0.2625059485435486,-3850.306884765625,304.15087890625,0.9380857944488524,0.3481389880180359,0.2444160729646682,293.15338134765625,297.1499938964844,293.1499938964844,0.3361201286315918,-6357.63134765625,304.0995178222656,0.9990000128746032,0.4384494721889496,0.4052065014839172,293.2673645019531,297.1499938964844,293.1499938964844,0.0076653878204524,-2610.07666015625,300.388427734375,0.4791043698787689,0.050000000745058,0.2331850081682205,291.1190795898437,291.1499938964844,261.8666687011719,260.2077331542969,279.7213134765625,293.267333984375,291.11083984375,1.0,0.2791199684143066,0.8581510782241821,0.8581510782241821,1.0,1.0,-1.2686889171600342,0.5475268959999084,0.7211620211601257,0.2428772002458572,0.0,0.0,0.6110143065452576,55.30830764770508,85.0,-109.0361557006836,-14384.041015625,235.2660675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830383300781,308.766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.140625,18000.0,0.0,0.0,0.3211018741130829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467087864875793,0.6467153429985046,-6.585332812392153e-06,0.0,0.0003258775686845,0.0,0.0,48.42900085449219,0.0,0.0,0.0,0.4230603277683258,4.0,0.0,1.0
474660,293.1338806152344,297.1499938964844,293.1499938964844,0.0833245888352394,-1982.262451171875,304.1468505859375,0.668418288230896,0.1373146921396255,0.1254673153162002,293.3735656738281,297.1499938964844,293.1499938964844,0.0053408253006637,-414.8852233886719,298.0199584960937,0.4606693387031555,0.050000000745058,0.0494900345802307,293.1946105957031,297.1499938964844,293.1499938964844,0.262795627117157,-3854.29345703125,304.1502685546875,0.9064024686813354,0.3471273779869079,0.2438944876194,293.2030639648437,297.1499938964844,293.1499938964844,0.3408956229686737,-6428.1689453125,304.11138916015625,0.978894054889679,0.4282262921333313,0.4083092212677002,293.26861572265625,297.1499938964844,293.1499938964844,0.0077004139311611,-2624.56640625,300.3303527832031,0.4606693387031555,0.050000000745058,0.2347594201564788,291.0719909667969,291.1499938964844,261.9033203125,260.240966796875,279.7362976074219,293.2685241699219,291.0752258300781,1.0,0.28957200050354,0.8573946356773376,0.8573946356773376,1.0,1.0,-1.273623824119568,0.5496380925178528,0.7239857912063599,0.2443090677261352,0.0,0.0,0.6260096430778503,63.795318603515625,88.0,-37.87998580932617,-14552.7978515625,255.643295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9322204589844,308.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17731.05078125,18000.0,0.0,0.0,0.3191430568695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763837337493896,0.676390528678894,-6.788002792745829e-06,0.0,0.0003238896315451,0.0,0.0,52.858543395996094,0.0,0.0,0.0,0.4341836273670196,4.0,0.0,1.0
474720,293.1338806152344,297.1499938964844,293.1499938964844,0.0833245888352394,-1982.262451171875,304.1468505859375,0.668418288230896,0.1373146921396255,0.1254673153162002,293.3735656738281,297.1499938964844,293.1499938964844,0.0053408253006637,-414.8852233886719,298.0199584960937,0.4606693387031555,0.050000000745058,0.0494900345802307,293.1946105957031,297.1499938964844,293.1499938964844,0.262795627117157,-3854.29345703125,304.1502685546875,0.9064024686813354,0.3471273779869079,0.2438944876194,293.2030639648437,297.1499938964844,293.1499938964844,0.3408956229686737,-6428.1689453125,304.11138916015625,0.978894054889679,0.4282262921333313,0.4083092212677002,293.26861572265625,297.1499938964844,293.1499938964844,0.0077004139311611,-2624.56640625,300.3303527832031,0.4606693387031555,0.050000000745058,0.2347594201564788,291.0719909667969,291.1499938964844,261.9033203125,260.240966796875,279.7362976074219,293.2685241699219,291.0752258300781,1.0,0.28957200050354,0.8573946356773376,0.8573946356773376,1.0,1.0,-1.273623824119568,0.5496380925178528,0.7239857912063599,0.2443090677261352,0.0,0.0,0.6260096430778503,63.795318603515625,88.0,-37.87998580932617,-14552.7978515625,255.643295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9322204589844,308.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17731.05078125,18000.0,0.0,0.0,0.3191430568695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763837337493896,0.676390528678894,-6.788002792745829e-06,0.0,0.0003238896315451,0.0,0.0,52.858543395996094,0.0,0.0,0.0,0.4341836273670196,4.0,0.0,1.0
474780,293.1363830566406,297.1499938964844,293.1499938964844,0.0832453742623329,-1980.2135009765625,304.14801025390625,0.6535384654998779,0.1372087299823761,0.1256363689899444,293.3730773925781,297.1499938964844,293.1499938964844,0.005298928823322,-411.6719665527344,297.9590759277344,0.4450113177299499,0.050000000745058,0.0497858487069606,293.1942443847656,297.1499938964844,293.1499938964844,0.2614853978157043,-3838.19140625,304.1523132324219,0.8851607441902161,0.3460752665996551,0.2434371560811996,293.22174072265625,297.1499938964844,293.1499938964844,0.3359076678752899,-6340.10107421875,304.1322937011719,0.9528959393501282,0.4230577647686004,0.40273118019104,293.2705993652344,297.1499938964844,293.1499938964844,0.0076872450299561,-2620.189208984375,300.293212890625,0.4450113177299499,0.050000000745058,0.2361626327037811,291.1049499511719,291.1499938964844,261.94000244140625,260.2742614746094,279.75592041015625,293.2704772949219,291.1063537597656,1.0,0.2977075278759002,0.8566381931304932,0.8566381931304932,1.0,1.0,-1.2694487571716309,0.5477627515792847,0.721686065196991,0.2429873347282409,0.0,0.0,0.6295211911201477,71.21597290039062,91.0,13.537137985229492,-14529.4755859375,269.90399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73406982421875,308.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17881.162109375,18000.0,0.0,0.0,0.3183919787406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904755234718323,0.690482497215271,-6.938916158105712e-06,0.0,0.0003231273731216,0.0,0.0,55.38747787475586,0.0,0.0,0.0,0.4400529563426971,4.0,0.0,1.0
474840,293.1363830566406,297.1499938964844,293.1499938964844,0.0832453742623329,-1980.2135009765625,304.14801025390625,0.6535384654998779,0.1372087299823761,0.1256363689899444,293.3730773925781,297.1499938964844,293.1499938964844,0.005298928823322,-411.6719665527344,297.9590759277344,0.4450113177299499,0.050000000745058,0.0497858487069606,293.1942443847656,297.1499938964844,293.1499938964844,0.2614853978157043,-3838.19140625,304.1523132324219,0.8851607441902161,0.3460752665996551,0.2434371560811996,293.22174072265625,297.1499938964844,293.1499938964844,0.3359076678752899,-6340.10107421875,304.1322937011719,0.9528959393501282,0.4230577647686004,0.40273118019104,293.2705993652344,297.1499938964844,293.1499938964844,0.0076872450299561,-2620.189208984375,300.293212890625,0.4450113177299499,0.050000000745058,0.2361626327037811,291.1049499511719,291.1499938964844,261.94000244140625,260.2742614746094,279.75592041015625,293.2704772949219,291.1063537597656,1.0,0.2977075278759002,0.8566381931304932,0.8566381931304932,1.0,1.0,-1.2694487571716309,0.5477627515792847,0.721686065196991,0.2429873347282409,0.0,0.0,0.6295211911201477,71.21597290039062,91.0,13.537137985229492,-14529.4755859375,269.90399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73406982421875,308.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17881.162109375,18000.0,0.0,0.0,0.3183919787406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904755234718323,0.690482497215271,-6.938916158105712e-06,0.0,0.0003231273731216,0.0,0.0,55.38747787475586,0.0,0.0,0.0,0.4400529563426971,4.0,0.0,1.0
474900,293.1373291015625,297.1499938964844,293.1499938964844,0.083298921585083,-1981.105224609375,304.1482849121094,0.6480314135551453,0.1371952444314956,0.1257393956184387,293.3731689453125,297.1499938964844,293.1499938964844,0.0052773570641875,-410.1770935058594,297.922607421875,0.439312070608139,0.050000000745058,0.0499131567776203,293.1946105957031,297.1499938964844,293.1499938964844,0.2609453499317169,-3831.71923828125,304.1528625488281,0.8768771290779114,0.3454467356204986,0.2431108206510543,293.2257385253906,297.1499938964844,293.1499938964844,0.3343265950679779,-6313.9970703125,304.1383361816406,0.9421506524086,0.4213590025901794,0.4010450839996338,293.2715759277344,297.1499938964844,293.1499938964844,0.0076811295002698,-2619.03662109375,300.27117919921875,0.439312070608139,0.050000000745058,0.236766517162323,291.1103210449219,291.1499938964844,261.9583435058594,260.2909240722656,279.7654724121094,293.271484375,291.11114501953125,1.0,0.3011693358421325,0.8562600016593933,0.8562600016593933,1.0,1.0,-1.2680342197418213,0.5471095442771912,0.7209246158599854,0.2425597310066223,0.0,0.0,0.6316079497337341,74.41675567626953,91.0,13.865167617797852,-14505.5849609375,276.2511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638671875,308.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17902.765625,18000.0,0.0,0.0,0.3182756006717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949917674064636,0.6949987411499023,-6.981797469052253e-06,0.0,0.0003230092697776,0.0,0.0,56.17787170410156,0.0,0.0,0.0,0.4419550895690918,4.0,0.0,1.0
474960,293.1382141113281,297.1499938964844,293.1499938964844,0.0833554714918136,-1982.07177734375,304.1484680175781,0.6433700323104858,0.1371809095144271,0.1258378773927688,293.3734130859375,297.1499938964844,293.1499938964844,0.0052546821534633,-408.6138305664063,297.8851013183594,0.4345663487911224,0.050000000745058,0.0500297062098979,293.19500732421875,297.1499938964844,293.1499938964844,0.2603847086429596,-3825.032958984375,304.15338134765625,0.8696981072425842,0.3447990417480469,0.2427529096603393,293.22808837890625,297.1499938964844,293.1499938964844,0.3330399692058563,-6292.95166015625,304.1427917480469,0.9326788783073424,0.4199380576610565,0.3996982276439667,293.27252197265625,297.1499938964844,293.1499938964844,0.0076735564507544,-2617.558837890625,300.248779296875,0.4345663487911224,0.050000000745058,0.2373193800449371,291.11444091796875,291.1499938964844,261.9766540527344,260.3075866699219,279.7746887207031,293.2723999023437,291.1152038574219,1.0,0.3043173253536224,0.8560004830360413,0.8560004830360413,1.0,1.0,-1.26690936088562,0.546593964099884,0.7203153967857361,0.242217868566513,0.0,0.0,0.6335678696632385,77.34973907470703,94.0,13.313066482543944,-14484.9306640625,282.12384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54754638671875,308.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.716796875,18000.0,0.0,0.0,0.3183026909828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699491560459137,0.6994985938072205,-7.021699730103137e-06,0.0,0.0003230367728974,0.0,0.0,56.95405197143555,0.0,0.0,0.0,0.4437835812568664,4.0,0.0,1.0
475020,293.1399230957031,297.1499938964844,293.1499938964844,0.083447478711605,-1983.6400146484373,304.1488342285156,0.6357787847518921,0.1371359378099441,0.1260002553462982,293.3742370605469,297.1499938964844,293.1499938964844,0.0052057397551834,-405.23681640625,297.80859375,0.427075058221817,0.050000000745058,0.050237763673067,293.1958312988281,297.1499938964844,293.1499938964844,0.259236216545105,-3811.4033203125,304.1541442871094,0.8577921986579895,0.3434935212135315,0.2420004904270172,293.2301940917969,297.1499938964844,293.1499938964844,0.3308751881122589,-6258.1640625,304.1487121582031,0.9169185757637024,0.4175284802913666,0.3975182771682739,293.274169921875,297.1499938964844,293.1499938964844,0.0076540294103324,-2613.49560546875,300.2037353515625,0.427075058221817,0.050000000745058,0.2383063286542892,291.12139892578125,291.1499938964844,262.0133361816406,260.3409729003906,279.7928161621094,293.2740783691406,291.1219482421875,1.0,0.3098546266555786,0.8554815649986267,0.8554815649986267,1.0,1.0,-1.2650185823440552,0.5457231402397156,0.7192955017089844,0.2416368722915649,0.0,0.0,0.636890709400177,82.58740234375,97.0,10.621004104614258,-14444.2412109375,292.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,308.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.09765625,18000.0,0.0,0.0,0.3187133967876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073015570640564,0.7073086500167847,-7.091897259670077e-06,0.0,0.0003234535979572,0.0,0.0,58.32232284545898,0.0,0.0,0.0,0.4469614624977112,4.0,0.0,1.0
475080,293.1399230957031,297.1499938964844,293.1499938964844,0.083447478711605,-1983.6400146484373,304.1488342285156,0.6357787847518921,0.1371359378099441,0.1260002553462982,293.3742370605469,297.1499938964844,293.1499938964844,0.0052057397551834,-405.23681640625,297.80859375,0.427075058221817,0.050000000745058,0.050237763673067,293.1958312988281,297.1499938964844,293.1499938964844,0.259236216545105,-3811.4033203125,304.1541442871094,0.8577921986579895,0.3434935212135315,0.2420004904270172,293.2301940917969,297.1499938964844,293.1499938964844,0.3308751881122589,-6258.1640625,304.1487121582031,0.9169185757637024,0.4175284802913666,0.3975182771682739,293.274169921875,297.1499938964844,293.1499938964844,0.0076540294103324,-2613.49560546875,300.2037353515625,0.427075058221817,0.050000000745058,0.2383063286542892,291.12139892578125,291.1499938964844,262.0133361816406,260.3409729003906,279.7928161621094,293.2740783691406,291.1219482421875,1.0,0.3098546266555786,0.8554815649986267,0.8554815649986267,1.0,1.0,-1.2650185823440552,0.5457231402397156,0.7192955017089844,0.2416368722915649,0.0,0.0,0.636890709400177,82.58740234375,97.0,10.621004104614258,-14444.2412109375,292.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,308.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.09765625,18000.0,0.0,0.0,0.3187133967876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073015570640564,0.7073086500167847,-7.091897259670077e-06,0.0,0.0003234535979572,0.0,0.0,58.32232284545898,0.0,0.0,0.0,0.4469614624977112,4.0,0.0,1.0
475140,293.1415100097656,297.1499938964844,293.1499938964844,0.0835109800100326,-1984.70751953125,304.14910888671875,0.6297023296356201,0.1370664983987808,0.1261174976825714,293.3753662109375,297.1499938964844,293.1499938964844,0.00515310280025,-401.5969543457031,297.7302551269531,0.4213683009147644,0.050000000745058,0.0504207499325275,293.196533203125,297.1499938964844,293.1499938964844,0.2580887377262115,-3797.8544921875,304.1546630859375,0.8481903672218323,0.342192530632019,0.2412303239107132,293.230712890625,297.1499938964844,293.1499938964844,0.328942596912384,-6227.7978515625,304.1523132324219,0.9047006368637084,0.4153909087181091,0.3956445753574371,293.2755432128906,297.1499938964844,293.1499938964844,0.0076302760280668,-2608.364501953125,300.1584167480469,0.4213683009147644,0.050000000745058,0.239174336194992,291.1268310546875,291.1499938964844,262.04998779296875,260.3743896484375,279.8108215332031,293.27545166015625,291.1273498535156,1.0,0.3146145343780517,0.8549625873565674,0.8549625873565674,1.0,1.0,-1.2632473707199097,0.5449023246765137,0.718345046043396,0.241098865866661,0.0,0.0,0.6396083831787109,87.19246673583984,85.0,8.622162818908691,-14406.2822265625,301.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,308.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.873046875,18000.0,0.0,0.0,0.319465309381485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137408256530762,0.7137479782104492,-7.1503523031424265e-06,0.0,0.000324216671288,0.0,0.0,59.46873474121094,0.0,0.0,0.0,0.4495923817157745,4.0,0.0,1.0
475200,293.1415100097656,297.1499938964844,293.1499938964844,0.0835109800100326,-1984.70751953125,304.14910888671875,0.6297023296356201,0.1370664983987808,0.1261174976825714,293.3753662109375,297.1499938964844,293.1499938964844,0.00515310280025,-401.5969543457031,297.7302551269531,0.4213683009147644,0.050000000745058,0.0504207499325275,293.196533203125,297.1499938964844,293.1499938964844,0.2580887377262115,-3797.8544921875,304.1546630859375,0.8481903672218323,0.342192530632019,0.2412303239107132,293.230712890625,297.1499938964844,293.1499938964844,0.328942596912384,-6227.7978515625,304.1523132324219,0.9047006368637084,0.4153909087181091,0.3956445753574371,293.2755432128906,297.1499938964844,293.1499938964844,0.0076302760280668,-2608.364501953125,300.1584167480469,0.4213683009147644,0.050000000745058,0.239174336194992,291.1268310546875,291.1499938964844,262.04998779296875,260.3743896484375,279.8108215332031,293.27545166015625,291.1273498535156,1.0,0.3146145343780517,0.8549625873565674,0.8549625873565674,1.0,1.0,-1.2632473707199097,0.5449023246765137,0.718345046043396,0.241098865866661,0.0,0.0,0.6396083831787109,87.19246673583984,85.0,8.622162818908691,-14406.2822265625,301.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,308.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.873046875,18000.0,0.0,0.0,0.319465309381485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137408256530762,0.7137479782104492,-7.1503523031424265e-06,0.0,0.000324216671288,0.0,0.0,59.46873474121094,0.0,0.0,0.0,0.4495923817157745,4.0,0.0,1.0
475260,293.13787841796875,297.1499938964844,293.1499938964844,0.084032230079174,-1994.3895263671875,304.1485290527344,0.6312817335128784,0.1380308121442794,0.1267786473035812,293.3706359863281,297.1499938964844,293.1499938964844,0.0050949640572071,-397.5101013183594,297.6673583984375,0.421856015920639,0.050000000745058,0.050404168665409,293.192138671875,297.1499938964844,293.1499938964844,0.2574913501739502,-3790.99560546875,304.1540832519531,0.8485524654388428,0.3419121205806732,0.2408814132213592,293.2255554199219,297.1499938964844,293.1499938964844,0.3276609480381012,-6208.08935546875,304.15362548828125,0.9046444296836852,0.4143985211849212,0.394477516412735,293.2704772949219,297.1499938964844,293.1499938964844,0.0075931707397103,-2598.893798828125,300.1303100585937,0.421856015920639,0.050000000745058,0.2390956729650497,291.1310729980469,291.1499938964844,262.0821838378906,260.4040222167969,279.8232727050781,293.2707214355469,291.1313171386719,1.0,0.3135506808757782,0.8544831275939941,0.8544831275939941,1.0,1.0,-1.262107014656067,0.5443639755249023,0.7177430391311646,0.2407415509223938,0.0,0.0,0.6418032050132751,86.75435638427734,73.0,5.816181659698486,-14378.5517578125,300.3813781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13311767578125,308.3517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.51953125,18000.0,0.0,0.0,0.3204196691513061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188759446144104,0.7188830971717834,-7.1976592153077945e-06,0.0,0.0003251852176617,0.0,0.0,60.39697265625,0.0,0.0,0.0,0.451704740524292,4.0,0.0,1.0
475320,293.13787841796875,297.1499938964844,293.1499938964844,0.084032230079174,-1994.3895263671875,304.1485290527344,0.6312817335128784,0.1380308121442794,0.1267786473035812,293.3706359863281,297.1499938964844,293.1499938964844,0.0050949640572071,-397.5101013183594,297.6673583984375,0.421856015920639,0.050000000745058,0.050404168665409,293.192138671875,297.1499938964844,293.1499938964844,0.2574913501739502,-3790.99560546875,304.1540832519531,0.8485524654388428,0.3419121205806732,0.2408814132213592,293.2255554199219,297.1499938964844,293.1499938964844,0.3276609480381012,-6208.08935546875,304.15362548828125,0.9046444296836852,0.4143985211849212,0.394477516412735,293.2704772949219,297.1499938964844,293.1499938964844,0.0075931707397103,-2598.893798828125,300.1303100585937,0.421856015920639,0.050000000745058,0.2390956729650497,291.1310729980469,291.1499938964844,262.0821838378906,260.4040222167969,279.8232727050781,293.2707214355469,291.1313171386719,1.0,0.3135506808757782,0.8544831275939941,0.8544831275939941,1.0,1.0,-1.262107014656067,0.5443639755249023,0.7177430391311646,0.2407415509223938,0.0,0.0,0.6418032050132751,86.75435638427734,73.0,5.816181659698486,-14378.5517578125,300.3813781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13311767578125,308.3517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.51953125,18000.0,0.0,0.0,0.3204196691513061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188759446144104,0.7188830971717834,-7.1976592153077945e-06,0.0,0.0003251852176617,0.0,0.0,60.39697265625,0.0,0.0,0.0,0.451704740524292,4.0,0.0,1.0
475380,293.13690185546875,297.1499938964844,293.1499938964844,0.0843071565032005,-1999.40087890625,304.1485900878906,0.6372606158256531,0.1385335177183151,0.1271509975194931,293.3677673339844,297.1499938964844,293.1499938964844,0.0050165620632469,-391.9249267578125,297.6014404296875,0.4267508685588836,0.050000000745058,0.0502475835382938,293.1906433105469,297.1499938964844,293.1499938964844,0.2565763294696808,-3780.210693359375,304.1542663574219,0.8553257584571838,0.3411525785923004,0.2402956336736679,293.2230834960937,297.1499938964844,293.1499938964844,0.3260856866836548,-6183.8955078125,304.1550598144531,0.912405014038086,0.4129907190799713,0.3930658400058746,293.266845703125,297.1499938964844,293.1499938964844,0.0075238160789012,-2580.55322265625,300.1003112792969,0.4267508685588836,0.050000000745058,0.23835289478302,291.1364440917969,291.1499938964844,262.1058044433594,260.42626953125,279.8338317871094,293.2670288085937,291.13726806640625,1.0,0.3086884617805481,0.8540036678314209,0.8540036678314209,1.0,1.0,-1.2590776681900024,0.5429626107215881,0.7161150574684143,0.2399285584688186,0.0,0.0,0.6433191299438477,82.74335479736328,61.0,8.80681037902832,-14346.083984375,290.52105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,308.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.61328125,18000.0,0.0,0.0,0.3214562237262726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230542302131653,0.7230615019798279,-7.236980309244245e-06,0.0,0.0003262372047174,0.0,0.0,61.16398620605469,0.0,0.0,0.0,0.4534145891666412,4.0,0.0,1.0
475440,293.13690185546875,297.1499938964844,293.1499938964844,0.0843071565032005,-1999.40087890625,304.1485900878906,0.6372606158256531,0.1385335177183151,0.1271509975194931,293.3677673339844,297.1499938964844,293.1499938964844,0.0050165620632469,-391.9249267578125,297.6014404296875,0.4267508685588836,0.050000000745058,0.0502475835382938,293.1906433105469,297.1499938964844,293.1499938964844,0.2565763294696808,-3780.210693359375,304.1542663574219,0.8553257584571838,0.3411525785923004,0.2402956336736679,293.2230834960937,297.1499938964844,293.1499938964844,0.3260856866836548,-6183.8955078125,304.1550598144531,0.912405014038086,0.4129907190799713,0.3930658400058746,293.266845703125,297.1499938964844,293.1499938964844,0.0075238160789012,-2580.55322265625,300.1003112792969,0.4267508685588836,0.050000000745058,0.23835289478302,291.1364440917969,291.1499938964844,262.1058044433594,260.42626953125,279.8338317871094,293.2670288085937,291.13726806640625,1.0,0.3086884617805481,0.8540036678314209,0.8540036678314209,1.0,1.0,-1.2590776681900024,0.5429626107215881,0.7161150574684143,0.2399285584688186,0.0,0.0,0.6433191299438477,82.74335479736328,61.0,8.80681037902832,-14346.083984375,290.52105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,308.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.61328125,18000.0,0.0,0.0,0.3214562237262726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230542302131653,0.7230615019798279,-7.236980309244245e-06,0.0,0.0003262372047174,0.0,0.0,61.16398620605469,0.0,0.0,0.0,0.4534145891666412,4.0,0.0,1.0
475500,293.1367492675781,297.1499938964844,293.1499938964844,0.0843426510691642,-1999.9691162109373,304.1487731933594,0.6416029334068298,0.1387315988540649,0.127231478691101,293.3668518066406,297.1499938964844,293.1499938964844,0.0049726837314665,-388.7539978027344,297.56854248046875,0.4306840002536773,0.050000000745058,0.0501335300505161,293.19024658203125,297.1499938964844,293.1499938964844,0.2559660077095032,-3772.953369140625,304.15460205078125,0.8606868982315063,0.3407128751277923,0.2399153858423233,293.2221984863281,297.1499938964844,293.1499938964844,0.3251327872276306,-6169.25634765625,304.1558837890625,0.9188818335533142,0.4122370481491089,0.3922535479068756,293.2654113769531,297.1499938964844,293.1499938964844,0.0074813561514019,-2569.043212890625,300.0853881835937,0.4306840002536773,0.050000000745058,0.237811878323555,291.14111328125,291.1499938964844,262.11456298828125,260.4347839355469,279.8383483886719,293.2655944824219,291.14208984375,1.0,0.3051760792732239,0.8537639379501343,0.8537639379501343,1.0,1.0,-1.256956696510315,0.5419864058494568,0.7149702906608582,0.2393724620342254,0.0,0.0,0.6434465050697327,79.82333374023438,61.0,11.15915584564209,-14325.1982421875,283.4054870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02569580078125,308.2967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.62890625,18000.0,0.0,0.0,0.3219537436962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240924835205078,0.7240997552871704,-7.249273494380759e-06,0.0,0.000326742127072,0.0,0.0,61.37202072143555,0.0,0.0,0.0,0.4538562297821045,4.0,0.0,1.0
475560,293.1366271972656,297.1499938964844,293.1499938964844,0.0843476727604866,-1999.963623046875,304.14898681640625,0.6469248533248901,0.1389236152172088,0.1272799372673034,293.3661804199219,297.1499938964844,293.1499938964844,0.004926536232233,-385.4022521972656,297.5353698730469,0.4356910288333893,0.050000000745058,0.0500012151896953,293.1899719238281,297.1499938964844,293.1499938964844,0.2553085088729858,-3765.130859375,304.15496826171875,0.8673874139785767,0.3402601182460785,0.239507108926773,293.2214050292969,297.1499938964844,293.1499938964844,0.3241294920444488,-6153.873046875,304.1566162109375,0.9270893335342408,0.4114768505096435,0.3914092481136322,293.2641906738281,297.1499938964844,293.1499938964844,0.0074352822266519,-2556.45654296875,300.07037353515625,0.4356910288333893,0.050000000745058,0.2371842414140701,291.14630126953125,291.1499938964844,262.1213684082031,260.4416198730469,279.8426513671875,293.264892578125,291.1473083496094,1.0,0.3010810315608978,0.8535302877426147,0.8535302877426147,1.0,1.0,-1.2545993328094482,0.5409027934074402,0.7136965394020081,0.2387603968381881,0.0,0.0,0.6431739926338196,76.43754577636719,49.0,12.889455795288086,-14301.474609375,275.2243347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,308.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6328125,18000.0,0.0,0.0,0.3224090039730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242635488510132,0.7242708206176758,-7.254397587530548e-06,0.0,0.0003272041503805,0.0,0.0,61.42668151855469,0.0,0.0,0.0,0.4539523422718048,4.0,0.0,1.0
475620,293.1363830566406,297.1499938964844,293.1499938964844,0.08432137966156,-1999.2808837890625,304.1493530273437,0.6608937382698059,0.1393103748559951,0.1273369491100311,293.3654479980469,297.1499938964844,293.1499938964844,0.0048298733308911,-378.3446960449219,297.468017578125,0.4494121968746185,0.050000000745058,0.0496957078576087,293.1894836425781,297.1499938964844,293.1499938964844,0.2539282441139221,-3748.725830078125,304.1556091308594,0.8850481510162354,0.3393451273441314,0.2386469841003418,293.2199401855469,297.1499938964844,293.1499938964844,0.3220621049404144,-6122.28076171875,304.1578674316406,0.9482008814811708,0.4099697768688202,0.3896819055080414,293.2620849609375,297.1499938964844,293.1499938964844,0.0073360530659556,-2529.14208984375,300.0400695800781,0.4494121968746185,0.050000000745058,0.2357350438833236,291.1569519042969,291.1499938964844,262.1294250488281,260.4505310058594,279.8493347167969,293.263916015625,291.157958984375,1.0,0.2914618551731109,0.8530631065368652,0.8530631065368652,1.0,1.0,-1.249455809593201,0.5385388731956482,0.7109169363975525,0.2374396920204162,0.0,0.0,0.6415297389030457,68.6248550415039,37.0,14.264101028442385,-14248.6279296875,256.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959411621094,308.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48828125,18000.0,0.0,0.0,0.3231235146522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221401929855347,0.7221474051475525,-7.242951596708735e-06,0.0,0.0003279293014202,0.0,0.0,61.091094970703125,0.0,0.0,0.0,0.4531433880329132,4.0,0.0,1.0
475680,293.1363830566406,297.1499938964844,293.1499938964844,0.08432137966156,-1999.2808837890625,304.1493530273437,0.6608937382698059,0.1393103748559951,0.1273369491100311,293.3654479980469,297.1499938964844,293.1499938964844,0.0048298733308911,-378.3446960449219,297.468017578125,0.4494121968746185,0.050000000745058,0.0496957078576087,293.1894836425781,297.1499938964844,293.1499938964844,0.2539282441139221,-3748.725830078125,304.1556091308594,0.8850481510162354,0.3393451273441314,0.2386469841003418,293.2199401855469,297.1499938964844,293.1499938964844,0.3220621049404144,-6122.28076171875,304.1578674316406,0.9482008814811708,0.4099697768688202,0.3896819055080414,293.2620849609375,297.1499938964844,293.1499938964844,0.0073360530659556,-2529.14208984375,300.0400695800781,0.4494121968746185,0.050000000745058,0.2357350438833236,291.1569519042969,291.1499938964844,262.1294250488281,260.4505310058594,279.8493347167969,293.263916015625,291.157958984375,1.0,0.2914618551731109,0.8530631065368652,0.8530631065368652,1.0,1.0,-1.249455809593201,0.5385388731956482,0.7109169363975525,0.2374396920204162,0.0,0.0,0.6415297389030457,68.6248550415039,37.0,14.264101028442385,-14248.6279296875,256.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959411621094,308.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48828125,18000.0,0.0,0.0,0.3231235146522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221401929855347,0.7221474051475525,-7.242951596708735e-06,0.0,0.0003279293014202,0.0,0.0,61.091094970703125,0.0,0.0,0.0,0.4531433880329132,4.0,0.0,1.0
475740,293.13623046875,297.1499938964844,293.1499938964844,0.084266573190689,-1998.092041015625,304.149658203125,0.680182695388794,0.1396884173154831,0.1273529082536697,293.3652648925781,297.1499938964844,293.1499938964844,0.0047299801371991,-371.0177307128906,297.3989562988281,0.4687909483909607,0.050000000745058,0.04935247823596,293.18902587890625,297.1499938964844,293.1499938964844,0.2525293231010437,-3732.140625,304.15606689453125,0.909391462802887,0.3384349644184112,0.2377593666315078,293.2184143066406,297.1499938964844,293.1499938964844,0.3199993073940277,-6090.89892578125,304.1586608886719,0.9738997220993042,0.4085015952587127,0.3879484534263611,293.26031494140625,297.1499938964844,293.1499938964844,0.0072316345758736,-2500.212890625,300.00927734375,0.4687909483909607,0.050000000745058,0.2341069132089615,291.16668701171875,291.1499938964844,262.1304626464844,260.4533996582031,279.8534240722656,293.2630920410156,291.16754150390625,1.0,0.28028604388237,0.8525959253311157,0.8525959253311157,1.0,1.0,-1.243962645530701,0.5360132455825806,0.7079493403434753,0.2360469549894333,0.0,0.0,0.6386407613754272,59.8525505065918,25.0,13.378246307373049,-14190.9140625,235.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,308.2879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.236328125,18000.0,0.0,0.0,0.3234905898571014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170860767364502,0.717093288898468,-7.205055680969963e-06,0.0,0.00032830183045,0.0,0.0,60.22771835327149,0.0,0.0,0.0,0.4511410593986511,4.0,0.0,1.0
