time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.13623046875,297.1499938964844,293.1499938964844,0.084266573190689,-1998.092041015625,304.149658203125,0.680182695388794,0.1396884173154831,0.1273529082536697,293.3652648925781,297.1499938964844,293.1499938964844,0.0047299801371991,-371.0177307128906,297.3989562988281,0.4687909483909607,0.050000000745058,0.04935247823596,293.18902587890625,297.1499938964844,293.1499938964844,0.2525293231010437,-3732.140625,304.15606689453125,0.909391462802887,0.3384349644184112,0.2377593666315078,293.2184143066406,297.1499938964844,293.1499938964844,0.3199993073940277,-6090.89892578125,304.1586608886719,0.9738997220993042,0.4085015952587127,0.3879484534263611,293.26031494140625,297.1499938964844,293.1499938964844,0.0072316345758736,-2500.212890625,300.00927734375,0.4687909483909607,0.050000000745058,0.2341069132089615,291.16668701171875,291.1499938964844,262.1304626464844,260.4533996582031,279.8534240722656,293.2630920410156,291.16754150390625,1.0,0.28028604388237,0.8525959253311157,0.8525959253311157,1.0,1.0,-1.243962645530701,0.5360132455825806,0.7079493403434753,0.2360469549894333,0.0,0.0,0.6386407613754272,59.8525505065918,25.0,13.378246307373049,-14190.9140625,235.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,308.2879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.236328125,18000.0,0.0,0.0,0.3234905898571014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170860767364502,0.717093288898468,-7.205055680969963e-06,0.0,0.00032830183045,0.0,0.0,60.22771835327149,0.0,0.0,0.0,0.4511410593986511,4.0,0.0,1.0
475860,293.1361083984375,297.1499938964844,293.1499938964844,0.0842011347413063,-1996.7398681640625,304.1498718261719,0.7057127952575684,0.1400591433048248,0.1273432374000549,293.3654479980469,297.1499938964844,293.1499938964844,0.0046295360662043,-363.6240539550781,297.3281555175781,0.4876953363418579,0.050000000745058,0.0489913821220397,293.1885681152344,297.1499938964844,293.1499938964844,0.2511548697948456,-3715.8896484375,304.1563415527344,0.9449948072433472,0.3375377357006073,0.2368654012680053,293.2167053222656,297.1499938964844,293.1499938964844,0.3168246150016784,-6041.2861328125,304.161376953125,0.9990000128746032,0.4071141183376312,0.384891152381897,293.2587280273437,297.1499938964844,293.1499938964844,0.0071264705620706,-2470.93310546875,299.9781494140625,0.4876953363418579,0.050000000745058,0.2323940098285675,291.1747436523437,291.1499938964844,262.1250915527344,260.45074462890625,279.8556823730469,293.2623291015625,291.17547607421875,1.0,0.2677997946739197,0.852174699306488,0.852174699306488,1.0,1.0,-1.236804485321045,0.5327113270759583,0.7040931582450867,0.2343248426914215,0.0,0.0,0.6347877383232117,50.60580825805664,25.0,11.82854175567627,-14120.4296875,213.8310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,308.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.837890625,18000.0,0.0,0.0,0.3234417736530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096956968307495,0.7097028493881226,-7.145909421524266e-06,0.0,0.0003282522957306,0.0,0.0,58.95466232299805,0.0,0.0,0.0,0.448191374540329,4.0,0.0,1.0
475920,293.1361083984375,297.1499938964844,293.1499938964844,0.0842011347413063,-1996.7398681640625,304.1498718261719,0.7057127952575684,0.1400591433048248,0.1273432374000549,293.3654479980469,297.1499938964844,293.1499938964844,0.0046295360662043,-363.6240539550781,297.3281555175781,0.4876953363418579,0.050000000745058,0.0489913821220397,293.1885681152344,297.1499938964844,293.1499938964844,0.2511548697948456,-3715.8896484375,304.1563415527344,0.9449948072433472,0.3375377357006073,0.2368654012680053,293.2167053222656,297.1499938964844,293.1499938964844,0.3168246150016784,-6041.2861328125,304.161376953125,0.9990000128746032,0.4071141183376312,0.384891152381897,293.2587280273437,297.1499938964844,293.1499938964844,0.0071264705620706,-2470.93310546875,299.9781494140625,0.4876953363418579,0.050000000745058,0.2323940098285675,291.1747436523437,291.1499938964844,262.1250915527344,260.45074462890625,279.8556823730469,293.2623291015625,291.17547607421875,1.0,0.2677997946739197,0.852174699306488,0.852174699306488,1.0,1.0,-1.236804485321045,0.5327113270759583,0.7040931582450867,0.2343248426914215,0.0,0.0,0.6347877383232117,50.60580825805664,25.0,11.82854175567627,-14120.4296875,213.8310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,308.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.837890625,18000.0,0.0,0.0,0.3234417736530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096956968307495,0.7097028493881226,-7.145909421524266e-06,0.0,0.0003282522957306,0.0,0.0,58.95466232299805,0.0,0.0,0.0,0.448191374540329,4.0,0.0,1.0
475980,293.1361999511719,297.1499938964844,293.1499938964844,0.0840129405260086,-1992.64697265625,304.1502380371094,0.7209838032722473,0.1403935402631759,0.127465933561325,293.3658142089844,297.1499938964844,293.1499938964844,0.0045435791835188,-356.8531494140625,297.2724304199219,0.4981618225574493,0.050000000745058,0.0488050654530525,293.1889038085937,297.1499938964844,293.1499938964844,0.2492219358682632,-3692.452880859375,304.1575012207031,0.9655187129974364,0.3364985585212707,0.2360667139291763,293.19305419921875,297.1499938964844,293.1499938964844,0.2933174669742584,-5671.7783203125,304.1961975097656,0.9990000128746032,0.4101521074771881,0.3615181744098663,293.25701904296875,297.1499938964844,293.1499938964844,0.0070443269796669,-2445.383544921875,299.95733642578125,0.4981618225574493,0.050000000745058,0.2315102219581604,291.2120361328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8641357421875,293.2571105957031,291.21734619140625,1.0,0.2579000890254974,0.8517534732818604,0.8517534732818604,1.0,1.0,-1.2065671682357788,0.5190643668174744,0.6875028014183044,0.2266592681407928,0.0,0.0,0.6246578097343445,45.444862365722656,28.0,52.47401809692383,-13879.5341796875,192.96343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,308.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.384765625,18000.0,0.0,0.0,0.3225660026073456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952499151229858,0.6952570080757141,-7.044724952720571e-06,0.0,0.0003273634938523,0.0,0.0,56.60437774658203,0.0,0.0,0.0,0.4424391090869903,4.0,0.0,1.0
476040,293.1361999511719,297.1499938964844,293.1499938964844,0.0840129405260086,-1992.64697265625,304.1502380371094,0.7209838032722473,0.1403935402631759,0.127465933561325,293.3658142089844,297.1499938964844,293.1499938964844,0.0045435791835188,-356.8531494140625,297.2724304199219,0.4981618225574493,0.050000000745058,0.0488050654530525,293.1889038085937,297.1499938964844,293.1499938964844,0.2492219358682632,-3692.452880859375,304.1575012207031,0.9655187129974364,0.3364985585212707,0.2360667139291763,293.19305419921875,297.1499938964844,293.1499938964844,0.2933174669742584,-5671.7783203125,304.1961975097656,0.9990000128746032,0.4101521074771881,0.3615181744098663,293.25701904296875,297.1499938964844,293.1499938964844,0.0070443269796669,-2445.383544921875,299.95733642578125,0.4981618225574493,0.050000000745058,0.2315102219581604,291.2120361328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8641357421875,293.2571105957031,291.21734619140625,1.0,0.2579000890254974,0.8517534732818604,0.8517534732818604,1.0,1.0,-1.2065671682357788,0.5190643668174744,0.6875028014183044,0.2266592681407928,0.0,0.0,0.6246578097343445,45.444862365722656,28.0,52.47401809692383,-13879.5341796875,192.96343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,308.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.384765625,18000.0,0.0,0.0,0.3225660026073456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952499151229858,0.6952570080757141,-7.044724952720571e-06,0.0,0.0003273634938523,0.0,0.0,56.60437774658203,0.0,0.0,0.0,0.4424391090869903,4.0,0.0,1.0
476100,293.1358947753906,297.1499938964844,293.1499938964844,0.0839498564600944,-1991.1595458984373,304.1503295898437,0.7268762588500977,0.1406255066394806,0.1275893449783325,293.3662414550781,297.1499938964844,293.1499938964844,0.0045003276318311,-353.4119567871094,297.2463684082031,0.5024457573890686,0.050000000745058,0.0487373583018779,293.1898498535156,297.1499938964844,293.1499938964844,0.248069554567337,-3678.482666015625,304.1582336425781,0.9728359580039978,0.3358235657215118,0.235564723610878,293.17291259765625,297.1499938964844,293.1499938964844,0.283939391374588,-5524.72900390625,304.20477294921875,0.9990000128746032,0.413559079170227,0.352519541978836,293.2561340332031,297.1499938964844,293.1499938964844,0.0070058475248515,-2433.138916015625,299.9486999511719,0.5024457573890686,0.050000000745058,0.2311890423297882,291.2349853515625,291.1499938964844,262.1060791015625,260.4373474121094,279.8665771484375,293.2562561035156,291.238525390625,1.0,0.2541621029376983,0.8515428900718689,0.8515428900718689,1.0,1.0,-1.1948509216308594,0.5137922167778015,0.6810587644577026,0.2236823439598083,0.0,0.0,0.6166456341743469,43.5611572265625,28.0,52.29304504394531,-13748.9638671875,185.3513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,308.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.16015625,18000.0,0.0,0.0,0.3216347992420196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808533072471619,0.6808602809906006,-6.942236723261885e-06,0.0,0.0003264184342697,0.0,0.0,54.30974197387695,0.0,0.0,0.0,0.4368994534015655,4.0,0.0,1.0
476160,293.1356201171875,297.1499938964844,293.1499938964844,0.0839920863509178,-1991.7904052734373,304.1501770019531,0.7318779230117798,0.1408619433641433,0.1277500838041305,293.36676025390625,297.1499938964844,293.1499938964844,0.0044605508446693,-350.3535461425781,297.2147216796875,0.5061082243919373,0.050000000745058,0.0486835353076458,293.19024658203125,297.1499938964844,293.1499938964844,0.2471634894609451,-3667.66064453125,304.1583557128906,0.9785664081573486,0.3352364599704742,0.2350880801677703,293.1519775390625,297.1499938964844,293.1499938964844,0.2763617634773254,-5406.47900390625,304.2085266113281,0.9990000128746032,0.4173788428306579,0.3451985418796539,293.255126953125,297.1499938964844,293.1499938964844,0.0069744116626679,-2423.676513671875,299.937255859375,0.5061082243919373,0.050000000745058,0.2309337258338928,291.2478942871094,291.1499938964844,262.0971069335937,260.4305725097656,279.8671875,293.2552795410156,291.2494812011719,1.0,0.2511074841022491,0.8514390587806702,0.8514390587806702,1.0,1.0,-1.1853114366531372,0.5095049142837524,0.6758065223693848,0.2212807685136795,0.0,0.0,0.6087753176689148,42.06203079223633,46.0,39.57400131225586,-13626.994140625,179.32118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,308.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18287.76953125,18000.0,0.0,0.0,0.3203583359718323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647446751594543,0.6647514700889587,-6.8191166064934805e-06,0.0,0.0003251229936722,0.0,0.0,51.75949478149414,0.0,0.0,0.0,0.4307005703449249,4.0,0.0,1.0
476220,293.1357421875,297.1499938964844,293.1499938964844,0.0843979343771934,-1999.6075439453125,304.1494140625,0.7306944727897644,0.1412033289670944,0.1281213015317917,293.36798095703125,297.1499938964844,293.1499938964844,0.0043991059064865,-346.05084228515625,297.1307678222656,0.5046740770339966,0.050000000745058,0.0487042143940925,293.1906433105469,297.1499938964844,293.1499938964844,0.2464015632867813,-3659.26708984375,304.1567687988281,0.9751547574996948,0.3341378271579742,0.2343278527259826,293.1231384277344,297.1499938964844,293.1499938964844,0.2783483564853668,-5446.22607421875,304.184814453125,0.9990000128746032,0.4232379794120788,0.3480245471000671,293.2530517578125,297.1499938964844,293.1499938964844,0.0069478219375014,-2418.139892578125,299.9031066894531,0.5046740770339966,0.050000000745058,0.2310318350791931,291.2369079589844,291.1499938964844,262.0755920410156,260.4139709472656,279.8563842773437,293.253173828125,291.232177734375,1.0,0.252921849489212,0.8512312769889832,0.8512312769889832,1.0,1.0,-1.188366174697876,0.5108620524406433,0.6775041222572327,0.22202830016613,0.0,0.0,0.5971787571907043,42.62822723388672,64.0,-20.34619903564453,-13545.78125,181.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5561828613281,308.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18243.92578125,18000.0,0.0,0.0,0.3170658349990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359882354736328,0.6359947919845581,-6.582062724191928e-06,0.0,0.000321781495586,0.0,0.0,47.28963088989258,0.0,0.0,0.0,0.4196029305458069,4.0,0.0,1.0
476280,293.1357421875,297.1499938964844,293.1499938964844,0.0843979343771934,-1999.6075439453125,304.1494140625,0.7306944727897644,0.1412033289670944,0.1281213015317917,293.36798095703125,297.1499938964844,293.1499938964844,0.0043991059064865,-346.05084228515625,297.1307678222656,0.5046740770339966,0.050000000745058,0.0487042143940925,293.1906433105469,297.1499938964844,293.1499938964844,0.2464015632867813,-3659.26708984375,304.1567687988281,0.9751547574996948,0.3341378271579742,0.2343278527259826,293.1231384277344,297.1499938964844,293.1499938964844,0.2783483564853668,-5446.22607421875,304.184814453125,0.9990000128746032,0.4232379794120788,0.3480245471000671,293.2530517578125,297.1499938964844,293.1499938964844,0.0069478219375014,-2418.139892578125,299.9031066894531,0.5046740770339966,0.050000000745058,0.2310318350791931,291.2369079589844,291.1499938964844,262.0755920410156,260.4139709472656,279.8563842773437,293.253173828125,291.232177734375,1.0,0.252921849489212,0.8512312769889832,0.8512312769889832,1.0,1.0,-1.188366174697876,0.5108620524406433,0.6775041222572327,0.22202830016613,0.0,0.0,0.5971787571907043,42.62822723388672,64.0,-20.34619903564453,-13545.78125,181.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5561828613281,308.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18243.92578125,18000.0,0.0,0.0,0.3170658349990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359882354736328,0.6359947919845581,-6.582062724191928e-06,0.0,0.000321781495586,0.0,0.0,47.28963088989258,0.0,0.0,0.0,0.4196029305458069,4.0,0.0,1.0
476340,293.1369934082031,297.1499938964844,293.1499938964844,0.0851234272122383,-2014.1168212890625,304.1484069824219,0.7189546227455139,0.1413103342056274,0.1284132301807403,293.36920166015625,297.1499938964844,293.1499938964844,0.0043602925725281,-344.0578918457031,297.0172424316406,0.4954398572444916,0.050000000745058,0.0488508716225624,293.191162109375,297.1499938964844,293.1499938964844,0.2468750476837158,-3666.367919921875,304.1537170410156,0.9566678404808044,0.3330060541629791,0.233659878373146,293.12945556640625,297.1499938964844,293.1499938964844,0.2976259589195251,-5759.8037109375,304.1407470703125,0.9990000128746032,0.4227185845375061,0.3674705922603607,293.25164794921875,297.1499938964844,293.1499938964844,0.0069615640677511,-2428.2802734375,299.850341796875,0.4954398572444916,0.050000000745058,0.2317274957895279,291.1731872558594,291.1499938964844,262.0497436523437,260.39361572265625,279.8345031738281,293.2516784667969,291.16558837890625,1.0,0.2614972591400146,0.8510235548019409,0.8510235548019409,1.0,1.0,-1.2122598886489868,0.521537721157074,0.6907221078872681,0.2281452864408493,0.0,0.0,0.5980082750320435,46.68821716308594,67.0,-78.09568786621094,-13698.064453125,197.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944885253906,308.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.673828125,18000.0,0.0,0.0,0.3137430846691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275666356086731,0.6275730729103088,-6.473062057921197e-06,0.0,0.0003184093511663,0.0,0.0,45.800777435302734,0.0,0.0,0.0,0.416016012430191,4.0,0.0,1.0
476400,293.1369934082031,297.1499938964844,293.1499938964844,0.0851234272122383,-2014.1168212890625,304.1484069824219,0.7189546227455139,0.1413103342056274,0.1284132301807403,293.36920166015625,297.1499938964844,293.1499938964844,0.0043602925725281,-344.0578918457031,297.0172424316406,0.4954398572444916,0.050000000745058,0.0488508716225624,293.191162109375,297.1499938964844,293.1499938964844,0.2468750476837158,-3666.367919921875,304.1537170410156,0.9566678404808044,0.3330060541629791,0.233659878373146,293.12945556640625,297.1499938964844,293.1499938964844,0.2976259589195251,-5759.8037109375,304.1407470703125,0.9990000128746032,0.4227185845375061,0.3674705922603607,293.25164794921875,297.1499938964844,293.1499938964844,0.0069615640677511,-2428.2802734375,299.850341796875,0.4954398572444916,0.050000000745058,0.2317274957895279,291.1731872558594,291.1499938964844,262.0497436523437,260.39361572265625,279.8345031738281,293.2516784667969,291.16558837890625,1.0,0.2614972591400146,0.8510235548019409,0.8510235548019409,1.0,1.0,-1.2122598886489868,0.521537721157074,0.6907221078872681,0.2281452864408493,0.0,0.0,0.5980082750320435,46.68821716308594,67.0,-78.09568786621094,-13698.064453125,197.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944885253906,308.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.673828125,18000.0,0.0,0.0,0.3137430846691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275666356086731,0.6275730729103088,-6.473062057921197e-06,0.0,0.0003184093511663,0.0,0.0,45.800777435302734,0.0,0.0,0.0,0.416016012430191,4.0,0.0,1.0
476460,293.1393127441406,297.1499938964844,293.1499938964844,0.0856694728136062,-2025.203857421875,304.1480712890625,0.707058846950531,0.141171395778656,0.1284898072481155,293.37030029296875,297.1499938964844,293.1499938964844,0.0043243402615189,-342.2376708984375,296.9019470214844,0.4871111214160919,0.050000000745058,0.0490025579929351,293.19195556640625,297.1499938964844,293.1499938964844,0.247306153178215,-3672.660400390625,304.1518249511719,0.9377428889274596,0.331799179315567,0.2329463809728622,293.1645812988281,297.1499938964844,293.1499938964844,0.3176040053367615,-6075.27978515625,304.1110534667969,0.9990000128746032,0.4161525666713714,0.3865587413311004,293.2515869140625,297.1499938964844,293.1499938964844,0.0069743138737976,-2438.09814453125,299.79345703125,0.4871111214160919,0.050000000745058,0.2324470281600952,291.1078491210937,291.1499938964844,262.0201416015625,260.3699645996094,279.81268310546875,293.2518005371094,291.1034851074219,1.0,0.2693390548229217,0.8505356907844543,0.8505356907844543,1.0,1.0,-1.2354577779769895,0.5318741798400879,0.7035835981369019,0.2342042326927185,0.0,0.0,0.6083908081054688,50.87615585327149,70.0,-77.20207214355469,-13947.8193359375,213.94989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69482421875,308.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.89453125,18000.0,0.0,0.0,0.3115134537220001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418290734291077,0.6418355703353882,-6.539858077303506e-06,0.0,0.0003161465574521,0.0,0.0,47.65240859985352,0.0,0.0,0.0,0.4210180342197418,4.0,0.0,1.0
476520,293.1393127441406,297.1499938964844,293.1499938964844,0.0856694728136062,-2025.203857421875,304.1480712890625,0.707058846950531,0.141171395778656,0.1284898072481155,293.37030029296875,297.1499938964844,293.1499938964844,0.0043243402615189,-342.2376708984375,296.9019470214844,0.4871111214160919,0.050000000745058,0.0490025579929351,293.19195556640625,297.1499938964844,293.1499938964844,0.247306153178215,-3672.660400390625,304.1518249511719,0.9377428889274596,0.331799179315567,0.2329463809728622,293.1645812988281,297.1499938964844,293.1499938964844,0.3176040053367615,-6075.27978515625,304.1110534667969,0.9990000128746032,0.4161525666713714,0.3865587413311004,293.2515869140625,297.1499938964844,293.1499938964844,0.0069743138737976,-2438.09814453125,299.79345703125,0.4871111214160919,0.050000000745058,0.2324470281600952,291.1078491210937,291.1499938964844,262.0201416015625,260.3699645996094,279.81268310546875,293.2518005371094,291.1034851074219,1.0,0.2693390548229217,0.8505356907844543,0.8505356907844543,1.0,1.0,-1.2354577779769895,0.5318741798400879,0.7035835981369019,0.2342042326927185,0.0,0.0,0.6083908081054688,50.87615585327149,70.0,-77.20207214355469,-13947.8193359375,213.94989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69482421875,308.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.89453125,18000.0,0.0,0.0,0.3115134537220001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418290734291077,0.6418355703353882,-6.539858077303506e-06,0.0,0.0003161465574521,0.0,0.0,47.65240859985352,0.0,0.0,0.0,0.4210180342197418,4.0,0.0,1.0
476580,293.1411437988281,297.1499938964844,293.1499938964844,0.0858695581555366,-2029.171630859375,304.1483764648437,0.692062258720398,0.1410684734582901,0.1285359859466552,293.3714904785156,297.1499938964844,293.1499938964844,0.0042858063243329,-339.66534423828125,296.80889892578125,0.4766163527965545,0.050000000745058,0.0492066144943237,293.19122314453125,297.1499938964844,293.1499938964844,0.2470297515392303,-3669.6708984375,304.1517333984375,0.9150454998016356,0.3308824896812439,0.2323924154043197,293.2024230957031,297.1499938964844,293.1499938964844,0.3208912909030914,-6122.1201171875,304.1203918457031,0.9859408736228944,0.4080640971660614,0.3887106478214264,293.2525634765625,297.1499938964844,293.1499938964844,0.0069780852645635,-2441.924072265625,299.7474975585937,0.4766163527965545,0.050000000745058,0.2334149926900863,291.0845031738281,291.1499938964844,261.9872741699219,260.34344482421875,279.80731201171875,293.2655334472656,291.08648681640625,1.0,0.2762166261672973,0.8500478267669678,0.8500478267669678,1.0,1.0,-1.2386410236358645,0.5331864953041077,0.7054545879364014,0.2352379858493805,0.0,0.0,0.6193792223930359,56.09781265258789,73.0,-23.46804618835449,-14076.8291015625,226.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57666015625,308.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17793.474609375,18000.0,0.0,0.0,0.3107302784919739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646133065223694,0.6646199822425842,-6.706271506118355e-06,0.0,0.0003153517318423,0.0,0.0,51.06522750854492,0.0,0.0,0.0,0.4296659827232361,4.0,0.0,1.0
476640,293.1411437988281,297.1499938964844,293.1499938964844,0.0858695581555366,-2029.171630859375,304.1483764648437,0.692062258720398,0.1410684734582901,0.1285359859466552,293.3714904785156,297.1499938964844,293.1499938964844,0.0042858063243329,-339.66534423828125,296.80889892578125,0.4766163527965545,0.050000000745058,0.0492066144943237,293.19122314453125,297.1499938964844,293.1499938964844,0.2470297515392303,-3669.6708984375,304.1517333984375,0.9150454998016356,0.3308824896812439,0.2323924154043197,293.2024230957031,297.1499938964844,293.1499938964844,0.3208912909030914,-6122.1201171875,304.1203918457031,0.9859408736228944,0.4080640971660614,0.3887106478214264,293.2525634765625,297.1499938964844,293.1499938964844,0.0069780852645635,-2441.924072265625,299.7474975585937,0.4766163527965545,0.050000000745058,0.2334149926900863,291.0845031738281,291.1499938964844,261.9872741699219,260.34344482421875,279.80731201171875,293.2655334472656,291.08648681640625,1.0,0.2762166261672973,0.8500478267669678,0.8500478267669678,1.0,1.0,-1.2386410236358645,0.5331864953041077,0.7054545879364014,0.2352379858493805,0.0,0.0,0.6193792223930359,56.09781265258789,73.0,-23.46804618835449,-14076.8291015625,226.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57666015625,308.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17793.474609375,18000.0,0.0,0.0,0.3107302784919739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646133065223694,0.6646199822425842,-6.706271506118355e-06,0.0,0.0003153517318423,0.0,0.0,51.06522750854492,0.0,0.0,0.0,0.4296659827232361,4.0,0.0,1.0
476700,293.1414489746094,297.1499938964844,293.1499938964844,0.0858765915036201,-2029.0732421875,304.1486511230469,0.6852442026138306,0.1411218047142028,0.1286638677120208,293.37225341796875,297.1499938964844,293.1499938964844,0.0042609074153006,-337.6527709960937,296.77587890625,0.4710245132446289,0.050000000745058,0.0493121296167373,293.1913146972656,297.1499938964844,293.1499938964844,0.2464083880186081,-3661.9931640625,304.1525573730469,0.9050251841545104,0.3303452134132385,0.2321382313966751,293.2118530273437,297.1499938964844,293.1499938964844,0.3183372616767883,-6078.2529296875,304.1304016113281,0.9755569100379944,0.4055471420288086,0.3859535753726959,293.25323486328125,297.1499938964844,293.1499938964844,0.0069700847379863,-2439.092529296875,299.7323608398437,0.4710245132446289,0.050000000745058,0.2339155077934265,291.0979919433594,291.1499938964844,261.96978759765625,260.3292541503906,279.80401611328125,293.2689819335937,291.10064697265625,1.0,0.2791889309883117,0.8498038649559021,0.8498038649559021,1.0,1.0,-1.23611581325531,0.5320143699645996,0.7041014432907104,0.234626293182373,0.0,0.0,0.6215192079544067,58.7329216003418,73.0,5.180444240570068,-14085.326171875,230.7011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5034484863281,308.4961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17842.533203125,18000.0,0.0,0.0,0.3106822669506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726071238517761,0.6726138591766357,-6.782277523598168e-06,0.0,0.0003153030120301,0.0,0.0,52.40401458740234,0.0,0.0,0.0,0.4328428208827972,4.0,0.0,1.0
476760,293.141845703125,297.1499938964844,293.1499938964844,0.0859184637665748,-2029.6973876953125,304.1488342285156,0.6793827414512634,0.1411538422107696,0.1287965625524521,293.3731384277344,297.1499938964844,293.1499938964844,0.0042344690300524,-335.5751037597656,296.7406311035156,0.4655190408229828,0.050000000745058,0.0494095608592033,293.1917419433594,297.1499938964844,293.1499938964844,0.2457799911499023,-3654.321533203125,304.1532287597656,0.896760880947113,0.3297364711761474,0.2318104654550552,293.21728515625,297.1499938964844,293.1499938964844,0.3164103925228119,-6046.3193359375,304.1374206542969,0.9660797119140624,0.4036906659603119,0.3840048909187317,293.25396728515625,297.1499938964844,293.1499938964844,0.006961110047996,-2436.34814453125,299.7159423828125,0.4655190408229828,0.050000000745058,0.2343776822090149,291.10821533203125,291.1499938964844,261.9516906738281,260.3145446777344,279.79949951171875,293.2710266113281,291.1094970703125,1.0,0.2819544672966003,0.8495121002197266,0.8495121002197266,1.0,1.0,-1.2342137098312378,0.5311146378517151,0.7030991315841675,0.2341863960027694,0.0,0.0,0.6232426166534424,61.17317962646485,76.0,12.643253326416016,-14076.552734375,235.1417694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,308.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.27734375,18000.0,0.0,0.0,0.3107770383358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774181723594666,0.6774250268936157,-6.832742201368092e-06,0.0,0.0003153992001898,0.0,0.0,53.24856185913086,0.0,0.0,0.0,0.4348848164081573,4.0,0.0,1.0
476820,293.1430969238281,297.1499938964844,293.1499938964844,0.086000345647335,-2031.0845947265625,304.1490783691406,0.669500470161438,0.1411063224077224,0.1289547681808471,293.3750305175781,297.1499938964844,293.1499938964844,0.0041821016930043,-331.5908508300781,296.6622009277344,0.4551699757575989,0.050000000745058,0.0495866052806377,293.1929016113281,297.1499938964844,293.1499938964844,0.2446391433477401,-3640.601318359375,304.154052734375,0.8827333450317383,0.3284420967102051,0.2310561090707779,293.22216796875,297.1499938964844,293.1499938964844,0.3138874173164367,-6004.93017578125,304.1456604003906,0.949274241924286,0.4009843468666076,0.381353348493576,293.2553100585937,297.1499938964844,293.1499938964844,0.0069448961876332,-2432.274658203125,299.6786804199219,0.4551699757575989,0.050000000745058,0.2352174967527389,291.115966796875,291.1499938964844,261.9139404296875,260.28369140625,279.78814697265625,293.2730712890625,291.1164855957031,1.0,0.286997377872467,0.8489284515380859,0.8489284515380859,1.0,1.0,-1.23153555393219,0.5298188328742981,0.7017167806625366,0.2336031794548034,0.0,0.0,0.6271869540214539,65.61958312988281,79.0,10.6052827835083,-14063.2939453125,243.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,308.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6796875,18000.0,0.0,0.0,0.3112850487232208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859981417655945,0.6860049962997437,-6.909297098900424e-06,0.0,0.0003159147454425,0.0,0.0,54.690547943115234,0.0,0.0,0.0,0.4383932948112488,4.0,0.0,1.0
476880,293.1430969238281,297.1499938964844,293.1499938964844,0.086000345647335,-2031.0845947265625,304.1490783691406,0.669500470161438,0.1411063224077224,0.1289547681808471,293.3750305175781,297.1499938964844,293.1499938964844,0.0041821016930043,-331.5908508300781,296.6622009277344,0.4551699757575989,0.050000000745058,0.0495866052806377,293.1929016113281,297.1499938964844,293.1499938964844,0.2446391433477401,-3640.601318359375,304.154052734375,0.8827333450317383,0.3284420967102051,0.2310561090707779,293.22216796875,297.1499938964844,293.1499938964844,0.3138874173164367,-6004.93017578125,304.1456604003906,0.949274241924286,0.4009843468666076,0.381353348493576,293.2553100585937,297.1499938964844,293.1499938964844,0.0069448961876332,-2432.274658203125,299.6786804199219,0.4551699757575989,0.050000000745058,0.2352174967527389,291.115966796875,291.1499938964844,261.9139404296875,260.28369140625,279.78814697265625,293.2730712890625,291.1164855957031,1.0,0.286997377872467,0.8489284515380859,0.8489284515380859,1.0,1.0,-1.23153555393219,0.5298188328742981,0.7017167806625366,0.2336031794548034,0.0,0.0,0.6271869540214539,65.61958312988281,79.0,10.6052827835083,-14063.2939453125,243.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,308.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6796875,18000.0,0.0,0.0,0.3112850487232208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859981417655945,0.6860049962997437,-6.909297098900424e-06,0.0,0.0003159147454425,0.0,0.0,54.690547943115234,0.0,0.0,0.0,0.4383932948112488,4.0,0.0,1.0
476940,293.1446838378906,297.1499938964844,293.1499938964844,0.0860049203038215,-2031.0703125,304.1493835449219,0.6612738370895386,0.14096200466156,0.1289955079555511,293.3769226074219,297.1499938964844,293.1499938964844,0.0041283927857875,-327.5228881835937,296.5814208984375,0.4468533396720886,0.050000000745058,0.049747560173273,293.1940612792969,297.1499938964844,293.1499938964844,0.2434954047203064,-3626.93115234375,304.15460205078125,0.8710293173789978,0.3271200358867645,0.2302584052085876,293.2235412597656,297.1499938964844,293.1499938964844,0.3120004832744598,-5974.619140625,304.1501770019531,0.9346179366111756,0.3988769054412842,0.3794296979904175,293.2565002441406,297.1499938964844,293.1499938964844,0.0069270166568458,-2427.918701171875,299.64031982421875,0.4468533396720886,0.050000000745058,0.2359810024499893,291.1205444335937,291.1499938964844,261.87457275390625,260.2513427734375,279.775146484375,293.2738647460937,291.12091064453125,1.0,0.2915334105491638,0.8483448624610901,0.8483448624610901,1.0,1.0,-1.2294275760650637,0.5287778377532959,0.7006497383117676,0.2331714630126953,0.0,0.0,0.630784273147583,69.66739654541016,82.0,7.474531173706055,-14056.357421875,251.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,308.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.884765625,18000.0,0.0,0.0,0.3121400475502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940208077430725,0.6940277814865112,-6.9783841354365e-06,0.0,0.0003167824470438,0.0,0.0,56.04391098022461,0.0,0.0,0.0,0.4416167736053467,4.0,0.0,1.0
477000,293.1446838378906,297.1499938964844,293.1499938964844,0.0860049203038215,-2031.0703125,304.1493835449219,0.6612738370895386,0.14096200466156,0.1289955079555511,293.3769226074219,297.1499938964844,293.1499938964844,0.0041283927857875,-327.5228881835937,296.5814208984375,0.4468533396720886,0.050000000745058,0.049747560173273,293.1940612792969,297.1499938964844,293.1499938964844,0.2434954047203064,-3626.93115234375,304.15460205078125,0.8710293173789978,0.3271200358867645,0.2302584052085876,293.2235412597656,297.1499938964844,293.1499938964844,0.3120004832744598,-5974.619140625,304.1501770019531,0.9346179366111756,0.3988769054412842,0.3794296979904175,293.2565002441406,297.1499938964844,293.1499938964844,0.0069270166568458,-2427.918701171875,299.64031982421875,0.4468533396720886,0.050000000745058,0.2359810024499893,291.1205444335937,291.1499938964844,261.87457275390625,260.2513427734375,279.775146484375,293.2738647460937,291.12091064453125,1.0,0.2915334105491638,0.8483448624610901,0.8483448624610901,1.0,1.0,-1.2294275760650637,0.5287778377532959,0.7006497383117676,0.2331714630126953,0.0,0.0,0.630784273147583,69.66739654541016,82.0,7.474531173706055,-14056.357421875,251.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,308.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.884765625,18000.0,0.0,0.0,0.3121400475502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940208077430725,0.6940277814865112,-6.9783841354365e-06,0.0,0.0003167824470438,0.0,0.0,56.04391098022461,0.0,0.0,0.0,0.4416167736053467,4.0,0.0,1.0
477060,293.146240234375,297.1499938964844,293.1499938964844,0.0859697982668876,-2030.3399658203125,304.149658203125,0.6542237997055054,0.1407757997512817,0.1289784461259842,293.3786315917969,297.1499938964844,293.1499938964844,0.0040738708339631,-323.3915405273437,296.4996643066406,0.4399785697460174,0.050000000745058,0.0498978830873966,293.19512939453125,297.1499938964844,293.1499938964844,0.2423548251390457,-3613.34375,304.15496826171875,0.8609552383422852,0.3257908523082733,0.2294461280107498,293.2236022949219,297.1499938964844,293.1499938964844,0.3103290200233459,-5948.2724609375,304.15289306640625,0.9217108488082886,0.3969996869564056,0.377772569656372,293.257568359375,297.1499938964844,293.1499938964844,0.0069077862426638,-2423.24560546875,299.6015625,0.4399785697460174,0.050000000745058,0.2366940826177597,291.1238098144531,291.1499938964844,261.8340759277344,260.21795654296875,279.76104736328125,293.2742004394531,291.1241149902344,1.0,0.2956970334053039,0.8479199409484863,0.8479199409484863,1.0,1.0,-1.227479338645935,0.5278192162513733,0.6996601223945618,0.2327935248613357,0.0,0.0,0.6340532302856445,73.44849395751953,85.0,5.364112854003906,-14053.4091796875,258.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07720947265625,308.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.53515625,18000.0,0.0,0.0,0.3132313787937164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012994885444641,0.7013065218925476,-7.041560365905752e-06,0.0,0.0003178900224156,0.0,0.0,57.29202651977539,0.0,0.0,0.0,0.4445541799068451,4.0,0.0,1.0
477120,293.146240234375,297.1499938964844,293.1499938964844,0.0859697982668876,-2030.3399658203125,304.149658203125,0.6542237997055054,0.1407757997512817,0.1289784461259842,293.3786315917969,297.1499938964844,293.1499938964844,0.0040738708339631,-323.3915405273437,296.4996643066406,0.4399785697460174,0.050000000745058,0.0498978830873966,293.19512939453125,297.1499938964844,293.1499938964844,0.2423548251390457,-3613.34375,304.15496826171875,0.8609552383422852,0.3257908523082733,0.2294461280107498,293.2236022949219,297.1499938964844,293.1499938964844,0.3103290200233459,-5948.2724609375,304.15289306640625,0.9217108488082886,0.3969996869564056,0.377772569656372,293.257568359375,297.1499938964844,293.1499938964844,0.0069077862426638,-2423.24560546875,299.6015625,0.4399785697460174,0.050000000745058,0.2366940826177597,291.1238098144531,291.1499938964844,261.8340759277344,260.21795654296875,279.76104736328125,293.2742004394531,291.1241149902344,1.0,0.2956970334053039,0.8479199409484863,0.8479199409484863,1.0,1.0,-1.227479338645935,0.5278192162513733,0.6996601223945618,0.2327935248613357,0.0,0.0,0.6340532302856445,73.44849395751953,85.0,5.364112854003906,-14053.4091796875,258.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07720947265625,308.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.53515625,18000.0,0.0,0.0,0.3132313787937164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012994885444641,0.7013065218925476,-7.041560365905752e-06,0.0,0.0003178900224156,0.0,0.0,57.29202651977539,0.0,0.0,0.0,0.4445541799068451,4.0,0.0,1.0
477180,293.1477355957031,297.1499938964844,293.1499938964844,0.0859095156192779,-2029.14501953125,304.1498718261719,0.6480695009231567,0.1405723989009857,0.1289340406656265,293.3801574707031,297.1499938964844,293.1499938964844,0.0040185102261602,-319.17742919921875,296.4180603027344,0.4341596066951751,0.050000000745058,0.0500404872000217,293.196044921875,297.1499938964844,293.1499938964844,0.2411961257457733,-3599.54736328125,304.1552429199219,0.8520986437797546,0.3244574069976806,0.2286248207092285,293.2231140136719,297.1499938964844,293.1499938964844,0.3087203502655029,-5923.23876953125,304.1545715332031,0.9104938507080078,0.3952317535877228,0.3762321472167969,293.25848388671875,297.1499938964844,293.1499938964844,0.0068870401009917,-2418.091796875,299.5628356933594,0.4341596066951751,0.050000000745058,0.2373705208301544,291.1271667480469,291.1499938964844,261.7929992675781,260.1839904785156,279.7465515136719,293.2743225097656,291.1275634765625,1.0,0.2995742857456207,0.8474950194358826,0.8474950194358826,1.0,1.0,-1.225574254989624,0.52688068151474,0.698693573474884,0.232426568865776,0.0,0.0,0.6368738412857056,77.03469848632812,88.0,5.124469757080078,-14054.1953125,265.0942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,308.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.505859375,18000.0,0.0,0.0,0.3144645094871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077742218971252,0.7077813148498535,-7.098764854163164e-06,0.0,0.0003191414871253,0.0,0.0,58.42255401611328,0.0,0.0,0.0,0.4471784234046936,4.0,0.0,1.0
477240,293.1477355957031,297.1499938964844,293.1499938964844,0.0859095156192779,-2029.14501953125,304.1498718261719,0.6480695009231567,0.1405723989009857,0.1289340406656265,293.3801574707031,297.1499938964844,293.1499938964844,0.0040185102261602,-319.17742919921875,296.4180603027344,0.4341596066951751,0.050000000745058,0.0500404872000217,293.196044921875,297.1499938964844,293.1499938964844,0.2411961257457733,-3599.54736328125,304.1552429199219,0.8520986437797546,0.3244574069976806,0.2286248207092285,293.2231140136719,297.1499938964844,293.1499938964844,0.3087203502655029,-5923.23876953125,304.1545715332031,0.9104938507080078,0.3952317535877228,0.3762321472167969,293.25848388671875,297.1499938964844,293.1499938964844,0.0068870401009917,-2418.091796875,299.5628356933594,0.4341596066951751,0.050000000745058,0.2373705208301544,291.1271667480469,291.1499938964844,261.7929992675781,260.1839904785156,279.7465515136719,293.2743225097656,291.1275634765625,1.0,0.2995742857456207,0.8474950194358826,0.8474950194358826,1.0,1.0,-1.225574254989624,0.52688068151474,0.698693573474884,0.232426568865776,0.0,0.0,0.6368738412857056,77.03469848632812,88.0,5.124469757080078,-14054.1953125,265.0942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,308.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.505859375,18000.0,0.0,0.0,0.3144645094871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077742218971252,0.7077813148498535,-7.098764854163164e-06,0.0,0.0003191414871253,0.0,0.0,58.42255401611328,0.0,0.0,0.0,0.4471784234046936,4.0,0.0,1.0
477300,293.1484069824219,297.1499938964844,293.1499938964844,0.0858726426959037,-2028.4205322265625,304.14996337890625,0.6452596187591553,0.1404680609703064,0.1289066821336746,293.3807678222656,297.1499938964844,293.1499938964844,0.0039906986057758,-317.0508728027344,296.3775634765625,0.431559681892395,0.050000000745058,0.0501096248626709,293.19647216796875,297.1499938964844,293.1499938964844,0.2406071126461029,-3592.5302734375,304.1553649902344,0.848029613494873,0.3237896561622619,0.2282117307186126,293.2227783203125,297.1499938964844,293.1499938964844,0.3079211115837097,-5910.87646484375,304.1551818847656,0.9055306911468506,0.3943726420402527,0.3754862844944,293.2588806152344,297.1499938964844,293.1499938964844,0.0068761748261749,-2415.33837890625,299.5435485839844,0.431559681892395,0.050000000745058,0.2376984804868698,291.129150390625,291.1499938964844,261.7724304199219,260.1669311523437,279.7392578125,293.2742919921875,291.1295471191406,1.0,0.3014287054538727,0.8472825884819031,0.8472825884819031,1.0,1.0,-1.2246270179748535,0.5264140963554382,0.6982129216194153,0.2322436720132827,0.0,0.0,0.638067364692688,78.77311706542969,88.0,5.405588626861572,-14055.4033203125,268.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,308.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.70703125,18000.0,0.0,0.0,0.3151047229766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106081247329712,0.7106152772903442,-7.1243498496187385e-06,0.0,0.0003197912301402,0.0,0.0,58.92504119873047,0.0,0.0,0.0,0.4483330249786377,4.0,0.0,1.0
477360,293.1490478515625,297.1499938964844,293.1499938964844,0.0858323872089386,-2027.6318359375,304.1500244140625,0.6426005363464355,0.1403630673885345,0.1288772076368332,293.38134765625,297.1499938964844,293.1499938964844,0.0039628213271498,-314.91314697265625,296.3372802734375,0.4291335940361023,0.050000000745058,0.0501775704324245,293.1968994140625,297.1499938964844,293.1499938964844,0.2400123327970504,-3585.441650390625,304.15545654296875,0.8441624641418457,0.3231217265129089,0.2277974337339401,293.2223815917969,297.1499938964844,293.1499938964844,0.3071233928203583,-5898.57373046875,304.1557006835937,0.900996744632721,0.3935269117355346,0.3747527301311493,293.25927734375,297.1499938964844,293.1499938964844,0.0068650026805698,-2412.47314453125,299.5243530273437,0.4291335940361023,0.050000000745058,0.2380207926034927,291.1312866210937,291.1499938964844,261.7518920898437,260.14990234375,279.73193359375,293.2742614746094,291.1317443847656,1.0,0.3032354116439819,0.8470690846443176,0.8470690846443176,1.0,1.0,-1.2236822843551636,0.5259488821029663,0.6977334022521973,0.2320605814456939,0.0,0.0,0.6390962600708008,80.48140716552734,76.0,5.789891242980957,-14056.9033203125,271.5395812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,308.2316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.611328125,18000.0,0.0,0.0,0.3157461583614349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131194472312927,0.7131265997886658,-7.147396900109015e-06,0.0,0.0003204422246199,0.0,0.0,59.37489318847656,0.0,0.0,0.0,0.4493600726127624,4.0,0.0,1.0
477420,293.1499938964844,297.1499938964844,293.1499938964844,0.0856162309646606,-2023.4783935546875,304.150390625,0.6436415910720825,0.1401900500059127,0.1286734491586685,293.3821105957031,297.1499938964844,293.1499938964844,0.0038936738856136,-309.5660095214844,296.2586364746094,0.4304042160511017,0.050000000745058,0.0501415804028511,293.19744873046875,297.1499938964844,293.1499938964844,0.2386372834444046,-3568.965087890625,304.15594482421875,0.8448178768157959,0.3218182623386383,0.2268546521663665,293.22137451171875,297.1499938964844,293.1499938964844,0.3053442239761352,-5871.1015625,304.1567687988281,0.901719331741333,0.3918960094451904,0.3731617927551269,293.2599182128906,297.1499938964844,293.1499938964844,0.0068144630640745,-2398.226806640625,299.4869384765625,0.4304042160511017,0.050000000745058,0.2378500550985336,291.1375732421875,291.1499938964844,261.7113037109375,260.1161193847656,279.7181396484375,293.2738647460937,291.138427734375,1.0,0.3013360798358917,0.8466420769691467,0.8466420769691467,1.0,1.0,-1.220149278640747,0.5242785811424255,0.6958706974983215,0.2312792390584945,0.0,0.0,0.6403870582580566,79.52159881591797,64.0,9.337479591369627,-14048.6162109375,268.16461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,308.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.482421875,18000.0,0.0,0.0,0.3169761300086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169046998023987,0.7169118523597717,-7.184082733147079e-06,0.0,0.0003216904879081,0.0,0.0,60.06941986083984,0.0,0.0,0.0,0.4509172737598419,4.0,0.0,1.0
477480,293.1499938964844,297.1499938964844,293.1499938964844,0.0856162309646606,-2023.4783935546875,304.150390625,0.6436415910720825,0.1401900500059127,0.1286734491586685,293.3821105957031,297.1499938964844,293.1499938964844,0.0038936738856136,-309.5660095214844,296.2586364746094,0.4304042160511017,0.050000000745058,0.0501415804028511,293.19744873046875,297.1499938964844,293.1499938964844,0.2386372834444046,-3568.965087890625,304.15594482421875,0.8448178768157959,0.3218182623386383,0.2268546521663665,293.22137451171875,297.1499938964844,293.1499938964844,0.3053442239761352,-5871.1015625,304.1567687988281,0.901719331741333,0.3918960094451904,0.3731617927551269,293.2599182128906,297.1499938964844,293.1499938964844,0.0068144630640745,-2398.226806640625,299.4869384765625,0.4304042160511017,0.050000000745058,0.2378500550985336,291.1375732421875,291.1499938964844,261.7113037109375,260.1161193847656,279.7181396484375,293.2738647460937,291.138427734375,1.0,0.3013360798358917,0.8466420769691467,0.8466420769691467,1.0,1.0,-1.220149278640747,0.5242785811424255,0.6958706974983215,0.2312792390584945,0.0,0.0,0.6403870582580566,79.52159881591797,64.0,9.337479591369627,-14048.6162109375,268.16461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,308.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.482421875,18000.0,0.0,0.0,0.3169761300086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169046998023987,0.7169118523597717,-7.184082733147079e-06,0.0,0.0003216904879081,0.0,0.0,60.06941986083984,0.0,0.0,0.0,0.4509172737598419,4.0,0.0,1.0
