time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.15045166015625,297.1499938964844,293.1499938964844,0.0853272974491119,-2017.930908203125,304.1507263183594,0.6499926447868347,0.1400979310274124,0.1284125745296478,293.3821716308594,297.1499938964844,293.1499938964844,0.0038152793422341,-303.4465026855469,296.1838073730469,0.4368222057819366,0.050000000745058,0.0499733500182628,293.19757080078125,297.1499938964844,293.1499938964844,0.2371333688497543,-3550.89208984375,304.1564636230469,0.852338969707489,0.32059445977211,0.2258643805980682,293.2200012207031,297.1499938964844,293.1499938964844,0.3034277558326721,-5841.52001953125,304.1576843261719,0.9106439352035522,0.3903658986091614,0.3715307712554931,293.26025390625,297.1499938964844,293.1499938964844,0.0067425523884594,-2377.2900390625,299.4514465332031,0.4368222057819366,0.050000000745058,0.2370520532131195,291.14715576171875,291.1499938964844,261.6717224121094,260.0831604003906,279.7049865722656,293.27294921875,291.1481628417969,1.0,0.2957746684551239,0.846215009689331,0.846215009689331,1.0,1.0,-1.215530276298523,0.5221253633499146,0.6934049129486084,0.2302094995975494,0.0,0.0,0.6401363015174866,75.1973648071289,52.0,12.60093116760254,-14026.8349609375,257.4295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,308.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.3180206716060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177817225456238,0.7177888751029968,-7.198274943220895e-06,0.0,0.0003227505367249,0.0,0.0,60.26805114746094,0.0,0.0,0.0,0.4513199031352997,4.0,0.0,1.0
477600,293.15045166015625,297.1499938964844,293.1499938964844,0.0853272974491119,-2017.930908203125,304.1507263183594,0.6499926447868347,0.1400979310274124,0.1284125745296478,293.3821716308594,297.1499938964844,293.1499938964844,0.0038152793422341,-303.4465026855469,296.1838073730469,0.4368222057819366,0.050000000745058,0.0499733500182628,293.19757080078125,297.1499938964844,293.1499938964844,0.2371333688497543,-3550.89208984375,304.1564636230469,0.852338969707489,0.32059445977211,0.2258643805980682,293.2200012207031,297.1499938964844,293.1499938964844,0.3034277558326721,-5841.52001953125,304.1576843261719,0.9106439352035522,0.3903658986091614,0.3715307712554931,293.26025390625,297.1499938964844,293.1499938964844,0.0067425523884594,-2377.2900390625,299.4514465332031,0.4368222057819366,0.050000000745058,0.2370520532131195,291.14715576171875,291.1499938964844,261.6717224121094,260.0831604003906,279.7049865722656,293.27294921875,291.1481628417969,1.0,0.2957746684551239,0.846215009689331,0.846215009689331,1.0,1.0,-1.215530276298523,0.5221253633499146,0.6934049129486084,0.2302094995975494,0.0,0.0,0.6401363015174866,75.1973648071289,52.0,12.60093116760254,-14026.8349609375,257.4295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,308.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.3180206716060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177817225456238,0.7177888751029968,-7.198274943220895e-06,0.0,0.0003227505367249,0.0,0.0,60.26805114746094,0.0,0.0,0.0,0.4513199031352997,4.0,0.0,1.0
477660,293.150390625,297.1499938964844,293.1499938964844,0.0850318670272827,-2012.2747802734373,304.1509704589844,0.6611340641975403,0.1400985270738601,0.1281479895114898,293.3812255859375,297.1499938964844,293.1499938964844,0.0037334167864173,-297.0328674316406,296.112060546875,0.4482057690620422,0.050000000745058,0.0497200861573219,293.1972961425781,297.1499938964844,293.1499938964844,0.2356113493442535,-3532.609375,304.1568298339844,0.8658769726753235,0.3194428980350494,0.2248662859201431,293.21832275390625,297.1499938964844,293.1499938964844,0.3014994263648987,-5811.828125,304.1583251953125,0.9275774955749512,0.3889309763908386,0.3699060380458832,293.2602233886719,297.1499938964844,293.1499938964844,0.0066587724722921,-2352.6240234375,299.4169616699219,0.4482057690620422,0.050000000745058,0.2358506768941879,291.1570739746094,291.1499938964844,261.6336975097656,260.0514221191406,279.6923217773437,293.2714233398437,291.1580505371094,1.0,0.287551999092102,0.8458162546157837,0.8458162546157837,1.0,1.0,-1.2103185653686523,0.5197123289108276,0.6906062960624695,0.2289828956127166,0.0,0.0,0.6385244727134705,68.71134185791016,40.0,13.438302040100098,-13994.3759765625,242.1001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,308.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5234375,18000.0,0.0,0.0,0.3187650740146637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156046628952026,0.7156118750572205,-7.185899903561221e-06,0.0,0.0003235060430597,0.0,0.0,59.923866271972656,0.0,0.0,0.0,0.4504890143871307,4.0,0.0,1.0
477720,293.150390625,297.1499938964844,293.1499938964844,0.0850318670272827,-2012.2747802734373,304.1509704589844,0.6611340641975403,0.1400985270738601,0.1281479895114898,293.3812255859375,297.1499938964844,293.1499938964844,0.0037334167864173,-297.0328674316406,296.112060546875,0.4482057690620422,0.050000000745058,0.0497200861573219,293.1972961425781,297.1499938964844,293.1499938964844,0.2356113493442535,-3532.609375,304.1568298339844,0.8658769726753235,0.3194428980350494,0.2248662859201431,293.21832275390625,297.1499938964844,293.1499938964844,0.3014994263648987,-5811.828125,304.1583251953125,0.9275774955749512,0.3889309763908386,0.3699060380458832,293.2602233886719,297.1499938964844,293.1499938964844,0.0066587724722921,-2352.6240234375,299.4169616699219,0.4482057690620422,0.050000000745058,0.2358506768941879,291.1570739746094,291.1499938964844,261.6336975097656,260.0514221191406,279.6923217773437,293.2714233398437,291.1580505371094,1.0,0.287551999092102,0.8458162546157837,0.8458162546157837,1.0,1.0,-1.2103185653686523,0.5197123289108276,0.6906062960624695,0.2289828956127166,0.0,0.0,0.6385244727134705,68.71134185791016,40.0,13.438302040100098,-13994.3759765625,242.1001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,308.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5234375,18000.0,0.0,0.0,0.3187650740146637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156046628952026,0.7156118750572205,-7.185899903561221e-06,0.0,0.0003235060430597,0.0,0.0,59.923866271972656,0.0,0.0,0.0,0.4504890143871307,4.0,0.0,1.0
477780,293.1497802734375,297.1499938964844,293.1499938964844,0.0847823470830917,-2007.503662109375,304.15106201171875,0.6776409149169922,0.1402095854282379,0.1279323101043701,293.37908935546875,297.1499938964844,293.1499938964844,0.0036513593513518,-290.5919189453125,296.0435485839844,0.4654023647308349,0.050000000745058,0.0494117364287376,293.1968078613281,297.1499938964844,293.1499938964844,0.234097346663475,-3514.43896484375,304.1570739746094,0.885937511920929,0.3183398246765136,0.2238611578941345,293.2164611816406,297.1499938964844,293.1499938964844,0.2996147274971008,-5782.880859375,304.15869140625,0.9518730044364928,0.3875824809074402,0.3683096170425415,293.2598571777344,297.1499938964844,293.1499938964844,0.0065686493180692,-2325.913330078125,299.38311767578125,0.4654023647308349,0.050000000745058,0.2343880087137222,291.1661682128906,291.1499938964844,261.5977783203125,260.0214233398437,279.6802978515625,293.26934814453125,291.1669921875,1.0,0.2773434519767761,0.8454174995422363,0.8454174995422363,1.0,1.0,-1.2048113346099854,0.5171714425086975,0.6876398921012878,0.2276731580495834,0.0,0.0,0.6357454657554626,60.82632064819336,28.0,12.516534805297852,-13954.048828125,223.9247894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,308.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.087890625,18000.0,0.0,0.0,0.3191270232200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107222080230713,0.7107293605804443,-7.149392331484705e-06,0.0,0.0003238733625039,0.0,0.0,59.10001754760742,0.0,0.0,0.0,0.4485602974891662,4.0,0.0,1.0
477840,293.1497802734375,297.1499938964844,293.1499938964844,0.0847823470830917,-2007.503662109375,304.15106201171875,0.6776409149169922,0.1402095854282379,0.1279323101043701,293.37908935546875,297.1499938964844,293.1499938964844,0.0036513593513518,-290.5919189453125,296.0435485839844,0.4654023647308349,0.050000000745058,0.0494117364287376,293.1968078613281,297.1499938964844,293.1499938964844,0.234097346663475,-3514.43896484375,304.1570739746094,0.885937511920929,0.3183398246765136,0.2238611578941345,293.2164611816406,297.1499938964844,293.1499938964844,0.2996147274971008,-5782.880859375,304.15869140625,0.9518730044364928,0.3875824809074402,0.3683096170425415,293.2598571777344,297.1499938964844,293.1499938964844,0.0065686493180692,-2325.913330078125,299.38311767578125,0.4654023647308349,0.050000000745058,0.2343880087137222,291.1661682128906,291.1499938964844,261.5977783203125,260.0214233398437,279.6802978515625,293.26934814453125,291.1669921875,1.0,0.2773434519767761,0.8454174995422363,0.8454174995422363,1.0,1.0,-1.2048113346099854,0.5171714425086975,0.6876398921012878,0.2276731580495834,0.0,0.0,0.6357454657554626,60.82632064819336,28.0,12.516534805297852,-13954.048828125,223.9247894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,308.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.087890625,18000.0,0.0,0.0,0.3191270232200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107222080230713,0.7107293605804443,-7.149392331484705e-06,0.0,0.0003238733625039,0.0,0.0,59.10001754760742,0.0,0.0,0.0,0.4485602974891662,4.0,0.0,1.0
477900,293.1493835449219,297.1499938964844,293.1499938964844,0.0846749246120452,-2005.45361328125,304.15106201171875,0.6882113814353943,0.1402942389249801,0.1278404146432876,293.3775634765625,297.1499938964844,293.1499938964844,0.003610921325162,-287.4160461425781,296.010498046875,0.4746973514556885,0.050000000745058,0.0492436587810516,293.19647216796875,297.1499938964844,293.1499938964844,0.2333607673645019,-3505.60986328125,304.1571350097656,0.8988021612167358,0.3178154528141022,0.2233655601739883,293.2154541015625,297.1499938964844,293.1499938964844,0.2987005412578583,-5768.8671875,304.1587829589844,0.9660362601280212,0.3869379460811615,0.3675261437892914,293.25958251953125,297.1499938964844,293.1499938964844,0.0065224133431911,-2312.162841796875,299.3663635253906,0.4746973514556885,0.050000000745058,0.2335907220840454,291.1701354980469,291.1499938964844,261.5807800292969,260.0071716308594,279.6745910644531,293.2680969238281,291.1708679199219,1.0,0.2716367244720459,0.8452181220054626,0.8452181220054626,1.0,1.0,-1.2020069360733032,0.5158801078796387,0.6861268281936646,0.2270023077726364,0.0,0.0,0.6340039372444153,56.53109359741211,28.0,11.589284896850586,-13931.5849609375,214.1585235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,308.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.888671875,18000.0,0.0,0.0,0.319149374961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074306011199951,0.7074376940727234,-7.12348855813616e-06,0.0,0.0003238960343878,0.0,0.0,58.54023361206055,0.0,0.0,0.0,0.4472523033618927,4.0,0.0,1.0
477960,293.1488952636719,297.1499938964844,293.1499938964844,0.0845786333084106,-2003.619384765625,304.15106201171875,0.7005518078804016,0.1403956711292266,0.1277578026056289,293.375732421875,297.1499938964844,293.1499938964844,0.0035710500087589,-284.2846374511719,295.97821044921875,0.4836983382701874,0.050000000745058,0.0490687042474746,293.196044921875,297.1499938964844,293.1499938964844,0.2326444685459137,-3497.032470703125,304.1571350097656,0.9145525693893432,0.3173108994960785,0.2228784561157226,293.21441650390625,297.1499938964844,293.1499938964844,0.2978093326091766,-5755.22216796875,304.1587829589844,0.9809247255325316,0.3863124847412109,0.3667540550231933,293.2592163085937,297.1499938964844,293.1499938964844,0.0064757894724607,-2298.27197265625,299.34967041015625,0.4836983382701874,0.050000000745058,0.232760801911354,291.17364501953125,291.1499938964844,261.5644836425781,259.9935607910156,279.6690673828125,293.2667541503906,291.1742858886719,1.0,0.2655722796916961,0.8450371623039246,0.8450371623039246,1.0,1.0,-1.1991900205612185,0.5145857334136963,0.6846043467521667,0.226327359676361,0.0,0.0,0.6320709586143494,52.06155776977539,25.0,10.44603157043457,-13907.8564453125,204.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359802246094,308.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.146484375,18000.0,0.0,0.0,0.3190600574016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036628127098083,0.7036699056625366,-7.0932965172687545e-06,0.0,0.0003238054050598,0.0,0.0,57.89996337890625,0.0,0.0,0.0,0.4457529783248901,4.0,0.0,1.0
478020,293.1478576660156,297.1499938964844,293.1499938964844,0.0844935476779937,-2001.9915771484373,304.1508483886719,0.721325159072876,0.1406309604644775,0.1277083754539489,293.3713073730469,297.1499938964844,293.1499938964844,0.0035012632142752,-278.8042907714844,295.9156494140625,0.4980963170528412,0.050000000745058,0.0488062389194965,293.1950378417969,297.1499938964844,293.1499938964844,0.2313677966594696,-3481.8017578125,304.1568908691406,0.9443663358688354,0.3163449764251709,0.2220028936862945,293.2114562988281,297.1499938964844,293.1499938964844,0.2928131818771362,-5676.1123046875,304.1650085449219,0.9990000128746032,0.3852720558643341,0.3616599440574646,293.2583312988281,297.1499938964844,293.1499938964844,0.006398263387382,-2275.21630859375,299.3162841796875,0.4980963170528412,0.050000000745058,0.2315157949924469,291.17889404296875,291.1499938964844,261.53436279296875,259.9683532714844,279.6604309082031,293.26336669921875,291.1796264648437,1.0,0.255806565284729,0.8446753025054932,0.8446753025054932,1.0,1.0,-1.190172791481018,0.5104581713676453,0.679714560508728,0.2241940945386886,0.0,0.0,0.6278505921363831,45.29043197631836,25.0,9.783102989196776,-13834.9345703125,187.3723297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,308.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.69921875,18000.0,0.0,0.0,0.3185538053512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951459646224976,0.695152997970581,-7.023791113169864e-06,0.0,0.0003232916060369,0.0,0.0,56.460357666015625,0.0,0.0,0.0,0.4423630535602569,4.0,0.0,1.0
478080,293.1478576660156,297.1499938964844,293.1499938964844,0.0844935476779937,-2001.9915771484373,304.1508483886719,0.721325159072876,0.1406309604644775,0.1277083754539489,293.3713073730469,297.1499938964844,293.1499938964844,0.0035012632142752,-278.8042907714844,295.9156494140625,0.4980963170528412,0.050000000745058,0.0488062389194965,293.1950378417969,297.1499938964844,293.1499938964844,0.2313677966594696,-3481.8017578125,304.1568908691406,0.9443663358688354,0.3163449764251709,0.2220028936862945,293.2114562988281,297.1499938964844,293.1499938964844,0.2928131818771362,-5676.1123046875,304.1650085449219,0.9990000128746032,0.3852720558643341,0.3616599440574646,293.2583312988281,297.1499938964844,293.1499938964844,0.006398263387382,-2275.21630859375,299.3162841796875,0.4980963170528412,0.050000000745058,0.2315157949924469,291.17889404296875,291.1499938964844,261.53436279296875,259.9683532714844,279.6604309082031,293.26336669921875,291.1796264648437,1.0,0.255806565284729,0.8446753025054932,0.8446753025054932,1.0,1.0,-1.190172791481018,0.5104581713676453,0.679714560508728,0.2241940945386886,0.0,0.0,0.6278505921363831,45.29043197631836,25.0,9.783102989196776,-13834.9345703125,187.3723297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,308.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.69921875,18000.0,0.0,0.0,0.3185538053512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951459646224976,0.695152997970581,-7.023791113169864e-06,0.0,0.0003232916060369,0.0,0.0,56.460357666015625,0.0,0.0,0.0,0.4423630535602569,4.0,0.0,1.0
478140,293.14666748046875,297.1499938964844,293.1499938964844,0.0843231230974197,-1998.333251953125,304.1508483886719,0.7335583567619324,0.1409249305725097,0.1278183162212371,293.3661804199219,297.1499938964844,293.1499938964844,0.003441316075623,-273.7826538085937,295.8744812011719,0.5073346495628357,0.050000000745058,0.0486663952469825,293.19512939453125,297.1499938964844,293.1499938964844,0.2295390218496322,-3459.33740234375,304.1576843261719,0.9615170359611512,0.3151935040950775,0.2211505770683288,293.1877136230469,297.1499938964844,293.1499938964844,0.2739968001842499,-5376.5390625,304.19091796875,0.9990000128746032,0.3884771764278412,0.3428237736225128,293.25714111328125,297.1499938964844,293.1499938964844,0.0063333357684314,-2253.548095703125,299.29449462890625,0.5073346495628357,0.050000000745058,0.2308524250984192,291.2120666503906,291.1499938964844,261.5079345703125,259.9462280273437,279.6588439941406,293.2572631835937,291.21630859375,1.0,0.2478498518466949,0.8443134427070618,0.8443134427070618,1.0,1.0,-1.1656979322433472,0.4994829893112182,0.6662148833274841,0.2180075049400329,0.0,0.0,0.6177939772605896,41.40201187133789,28.0,43.27043533325195,-13634.5234375,171.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,308.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.05859375,18000.0,0.0,0.0,0.3172462880611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6800699234008789,0.6800768375396729,-6.917874088685494e-06,0.0,0.0003219646459911,0.0,0.0,54.07073211669922,0.0,0.0,0.0,0.4364258646965027,4.0,0.0,1.0
478200,293.14666748046875,297.1499938964844,293.1499938964844,0.0843231230974197,-1998.333251953125,304.1508483886719,0.7335583567619324,0.1409249305725097,0.1278183162212371,293.3661804199219,297.1499938964844,293.1499938964844,0.003441316075623,-273.7826538085937,295.8744812011719,0.5073346495628357,0.050000000745058,0.0486663952469825,293.19512939453125,297.1499938964844,293.1499938964844,0.2295390218496322,-3459.33740234375,304.1576843261719,0.9615170359611512,0.3151935040950775,0.2211505770683288,293.1877136230469,297.1499938964844,293.1499938964844,0.2739968001842499,-5376.5390625,304.19091796875,0.9990000128746032,0.3884771764278412,0.3428237736225128,293.25714111328125,297.1499938964844,293.1499938964844,0.0063333357684314,-2253.548095703125,299.29449462890625,0.5073346495628357,0.050000000745058,0.2308524250984192,291.2120666503906,291.1499938964844,261.5079345703125,259.9462280273437,279.6588439941406,293.2572631835937,291.21630859375,1.0,0.2478498518466949,0.8443134427070618,0.8443134427070618,1.0,1.0,-1.1656979322433472,0.4994829893112182,0.6662148833274841,0.2180075049400329,0.0,0.0,0.6177939772605896,41.40201187133789,28.0,43.27043533325195,-13634.5234375,171.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,308.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.05859375,18000.0,0.0,0.0,0.3172462880611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6800699234008789,0.6800768375396729,-6.917874088685494e-06,0.0,0.0003219646459911,0.0,0.0,54.07073211669922,0.0,0.0,0.0,0.4364258646965027,4.0,0.0,1.0
478260,293.1449890136719,297.1499938964844,293.1499938964844,0.0843662247061729,-1998.8321533203125,304.1504821777344,0.7427603006362915,0.1413525640964508,0.1280976980924606,293.36083984375,297.1499938964844,293.1499938964844,0.0033845503348857,-269.1143798828125,295.8313903808594,0.5142701864242554,0.050000000745058,0.0485759750008583,293.19451904296875,297.1499938964844,293.1499938964844,0.2279339134693145,-3439.822509765625,304.1577453613281,0.9724953770637512,0.3141714632511139,0.2203213423490524,293.1524963378906,297.1499938964844,293.1499938964844,0.260913074016571,-5169.6552734375,304.1986389160156,0.9990000128746032,0.3946565985679626,0.3300710618495941,293.2555847167969,297.1499938964844,293.1499938964844,0.0062784445472061,-2235.677001953125,299.27166748046875,0.5142701864242554,0.050000000745058,0.2304235100746154,291.2381591796875,291.1499938964844,261.4857482910156,259.9276428222656,279.6571655273437,293.2557067871094,291.23907470703125,1.0,0.2425945103168487,0.8440859317779541,0.8440859317779541,1.0,1.0,-1.1491035223007202,0.4920621514320373,0.6570414304733276,0.2138320803642273,0.0,0.0,0.603927731513977,38.88094329833984,46.0,28.48482894897461,-13428.529296875,162.1129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128723144531,308.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.501953125,18000.0,0.0,0.0,0.3148114383220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528383493423462,0.652845025062561,-6.715877589158481e-06,0.0,0.0003194935852661,0.0,0.0,49.84944534301758,0.0,0.0,0.0,0.4260048866271972,4.0,0.0,1.0
478320,293.1449890136719,297.1499938964844,293.1499938964844,0.0843662247061729,-1998.8321533203125,304.1504821777344,0.7427603006362915,0.1413525640964508,0.1280976980924606,293.36083984375,297.1499938964844,293.1499938964844,0.0033845503348857,-269.1143798828125,295.8313903808594,0.5142701864242554,0.050000000745058,0.0485759750008583,293.19451904296875,297.1499938964844,293.1499938964844,0.2279339134693145,-3439.822509765625,304.1577453613281,0.9724953770637512,0.3141714632511139,0.2203213423490524,293.1524963378906,297.1499938964844,293.1499938964844,0.260913074016571,-5169.6552734375,304.1986389160156,0.9990000128746032,0.3946565985679626,0.3300710618495941,293.2555847167969,297.1499938964844,293.1499938964844,0.0062784445472061,-2235.677001953125,299.27166748046875,0.5142701864242554,0.050000000745058,0.2304235100746154,291.2381591796875,291.1499938964844,261.4857482910156,259.9276428222656,279.6571655273437,293.2557067871094,291.23907470703125,1.0,0.2425945103168487,0.8440859317779541,0.8440859317779541,1.0,1.0,-1.1491035223007202,0.4920621514320373,0.6570414304733276,0.2138320803642273,0.0,0.0,0.603927731513977,38.88094329833984,46.0,28.48482894897461,-13428.529296875,162.1129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128723144531,308.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.501953125,18000.0,0.0,0.0,0.3148114383220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528383493423462,0.652845025062561,-6.715877589158481e-06,0.0,0.0003194935852661,0.0,0.0,49.84944534301758,0.0,0.0,0.0,0.4260048866271972,4.0,0.0,1.0
478380,293.1439819335937,297.1499938964844,293.1499938964844,0.0848065838217735,-2007.3807373046875,304.1495666503906,0.7393712401390076,0.1416835784912109,0.1284684836864471,293.3553161621094,297.1499938964844,293.1499938964844,0.0033438748214393,-266.1309509277344,295.763671875,0.5110229253768921,0.050000000745058,0.0486169308423996,293.1934509277344,297.1499938964844,293.1499938964844,0.2274547517299652,-3434.73974609375,304.1558837890625,0.966064453125,0.3132566809654236,0.2197092622518539,293.13043212890625,297.1499938964844,293.1499938964844,0.2659549713134765,-5257.890625,304.1731872558594,0.9990000128746032,0.3991278111934662,0.3359021544456482,293.2537536621094,297.1499938964844,293.1499938964844,0.0062572523020207,-2231.363037109375,299.2342529296875,0.5110229253768921,0.050000000745058,0.2306177914142608,291.2222595214844,291.1499938964844,261.46832275390625,259.9130859375,279.6462097167969,293.2538757324219,291.21697998046875,1.0,0.2456746399402618,0.8438584208488464,0.8438584208488464,1.0,1.0,-1.1560828685760498,0.4951617419719696,0.6609211564064026,0.2155531197786331,0.0,0.0,0.5946515798568726,40.01385498046875,64.0,-28.135969161987305,-13393.072265625,166.38319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,308.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.3046875,18000.0,0.0,0.0,0.3115600049495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288174986839294,0.62882399559021,-6.516896974062547e-06,0.0,0.0003161937929689,0.0,0.0,46.17782211303711,0.0,0.0,0.0,0.4167650043964386,4.0,0.0,1.0
478440,293.1439819335937,297.1499938964844,293.1499938964844,0.0848065838217735,-2007.3807373046875,304.1495666503906,0.7393712401390076,0.1416835784912109,0.1284684836864471,293.3553161621094,297.1499938964844,293.1499938964844,0.0033438748214393,-266.1309509277344,295.763671875,0.5110229253768921,0.050000000745058,0.0486169308423996,293.1934509277344,297.1499938964844,293.1499938964844,0.2274547517299652,-3434.73974609375,304.1558837890625,0.966064453125,0.3132566809654236,0.2197092622518539,293.13043212890625,297.1499938964844,293.1499938964844,0.2659549713134765,-5257.890625,304.1731872558594,0.9990000128746032,0.3991278111934662,0.3359021544456482,293.2537536621094,297.1499938964844,293.1499938964844,0.0062572523020207,-2231.363037109375,299.2342529296875,0.5110229253768921,0.050000000745058,0.2306177914142608,291.2222595214844,291.1499938964844,261.46832275390625,259.9130859375,279.6462097167969,293.2538757324219,291.21697998046875,1.0,0.2456746399402618,0.8438584208488464,0.8438584208488464,1.0,1.0,-1.1560828685760498,0.4951617419719696,0.6609211564064026,0.2155531197786331,0.0,0.0,0.5946515798568726,40.01385498046875,64.0,-28.135969161987305,-13393.072265625,166.38319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,308.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.3046875,18000.0,0.0,0.0,0.3115600049495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288174986839294,0.62882399559021,-6.516896974062547e-06,0.0,0.0003161937929689,0.0,0.0,46.17782211303711,0.0,0.0,0.0,0.4167650043964386,4.0,0.0,1.0
478500,293.14385986328125,297.1499938964844,293.1499938964844,0.0851788744330406,-2014.801025390625,304.1489562988281,0.7334659695625305,0.1417856067419052,0.1286428868770599,293.3523864746094,297.1499938964844,293.1499938964844,0.0033309936989098,-265.43048095703125,295.7166442871094,0.5061200261116028,0.050000000745058,0.0486835092306137,293.1929931640625,297.1499938964844,293.1499938964844,0.2276910543441772,-3438.29248046875,304.1543884277344,0.9565993547439576,0.3127963244915008,0.2194396704435348,293.1322021484375,297.1499938964844,293.1499938964844,0.2750331163406372,-5407.1875,304.1524353027344,0.9990000128746032,0.3990398645401001,0.3451762199401855,293.25299072265625,297.1499938964844,293.1499938964844,0.0062602800317108,-2235.007080078125,299.2069396972656,0.5061200261116028,0.050000000745058,0.2309336066246032,291.1923828125,291.1499938964844,261.4615783691406,259.9074401855469,279.637939453125,293.2530822753906,291.1852111816406,1.0,0.2497701048851013,0.8437446355819702,0.8437446355819702,1.0,1.0,-1.1675556898117063,0.5002630352973938,0.6672926545143127,0.2184581756591797,0.0,0.0,0.5947641730308533,41.86075210571289,64.0,-59.638790130615234,-13461.2626953125,173.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66021728515625,308.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.658203125,18000.0,0.0,0.0,0.3099494576454162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239880919456482,0.6239945888519287,-6.459657015511766e-06,0.0,0.0003145592927467,0.0,0.0,45.36227035522461,0.0,0.0,0.0,0.4147738218307495,4.0,0.0,1.0
478560,293.1439819335937,297.1499938964844,293.1499938964844,0.0855908393859863,-2023.0501708984373,304.1484069824219,0.7255992293357849,0.1418414860963821,0.1288040727376938,293.349365234375,297.1499938964844,293.1499938964844,0.0033219549804925,-265.0928649902344,295.6656799316406,0.499855488538742,0.050000000745058,0.0487778410315513,293.192626953125,297.1499938964844,293.1499938964844,0.2280833125114441,-3443.79345703125,304.15289306640625,0.943532168865204,0.3123244643211365,0.2191851139068603,293.1434936523437,297.1499938964844,293.1499938964844,0.2877171039581299,-5612.54541015625,304.12890625,0.9990000128746032,0.3970534205436706,0.3579058051109314,293.2525329589844,297.1499938964844,293.1499938964844,0.0062690931372344,-2240.939453125,299.1762390136719,0.499855488538742,0.050000000745058,0.2313810735940933,291.1554870605469,291.1499938964844,261.4562072753906,259.9029846191406,279.6282958984375,293.2525634765625,291.1474914550781,1.0,0.2553301453590393,0.84356290102005,0.84356290102005,1.0,1.0,-1.1833698749542236,0.5073067545890808,0.6760631799697876,0.2224679440259933,0.0,0.0,0.5980709791183472,44.47417068481445,67.0,-82.87741088867188,-13587.0791015625,183.5787506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6930236816406,308.5025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.3085620403289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255111694335938,0.6255176067352295,-6.446794941439293e-06,0.0,0.0003131512494292,0.0,0.0,45.44330596923828,0.0,0.0,0.0,0.4151290655136108,4.0,0.0,1.0
478620,293.1446533203125,297.1499938964844,293.1499938964844,0.0862510949373245,-2036.26953125,304.1478576660156,0.710273027420044,0.1418592035770416,0.1290296167135238,293.34283447265625,297.1499938964844,293.1499938964844,0.0033083856105804,-264.6467590332031,295.57208251953125,0.4885668158531189,0.050000000745058,0.0489751249551773,293.1918640136719,297.1499938964844,293.1499938964844,0.2286535054445266,-3451.79541015625,304.1510314941406,0.9181535243988036,0.3113986849784851,0.2186725437641143,293.1826477050781,297.1499938964844,293.1499938964844,0.3018051981925964,-5837.56884765625,304.1147155761719,0.9921504259109496,0.3892908692359924,0.3710795640945434,293.25244140625,297.1499938964844,293.1499938964844,0.0062848539091646,-2251.314453125,299.115966796875,0.4885668158531189,0.050000000745058,0.2323169112205505,291.0907592773437,291.1499938964844,261.4499206542969,259.8978576660156,279.6190490722656,293.2524108886719,291.08795166015625,1.0,0.2638550400733948,0.8431993126869202,0.8431993126869202,1.0,1.0,-1.1996923685073853,0.5145356059074402,0.6851568222045898,0.2267298102378845,0.0,0.0,0.6108114719390869,49.70927047729492,70.0,-67.80841827392578,-13807.875,199.529525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478271484375,308.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17809.36328125,18000.0,0.0,0.0,0.3068877756595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450053453445435,0.6450119018554688,-6.553929324581986e-06,0.0,0.0003114520804956,0.0,0.0,48.06627655029297,0.0,0.0,0.0,0.4221397340297699,4.0,0.0,1.0
478680,293.1446533203125,297.1499938964844,293.1499938964844,0.0862510949373245,-2036.26953125,304.1478576660156,0.710273027420044,0.1418592035770416,0.1290296167135238,293.34283447265625,297.1499938964844,293.1499938964844,0.0033083856105804,-264.6467590332031,295.57208251953125,0.4885668158531189,0.050000000745058,0.0489751249551773,293.1918640136719,297.1499938964844,293.1499938964844,0.2286535054445266,-3451.79541015625,304.1510314941406,0.9181535243988036,0.3113986849784851,0.2186725437641143,293.1826477050781,297.1499938964844,293.1499938964844,0.3018051981925964,-5837.56884765625,304.1147155761719,0.9921504259109496,0.3892908692359924,0.3710795640945434,293.25244140625,297.1499938964844,293.1499938964844,0.0062848539091646,-2251.314453125,299.115966796875,0.4885668158531189,0.050000000745058,0.2323169112205505,291.0907592773437,291.1499938964844,261.4499206542969,259.8978576660156,279.6190490722656,293.2524108886719,291.08795166015625,1.0,0.2638550400733948,0.8431993126869202,0.8431993126869202,1.0,1.0,-1.1996923685073853,0.5145356059074402,0.6851568222045898,0.2267298102378845,0.0,0.0,0.6108114719390869,49.70927047729492,70.0,-67.80841827392578,-13807.875,199.529525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478271484375,308.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17809.36328125,18000.0,0.0,0.0,0.3068877756595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450053453445435,0.6450119018554688,-6.553929324581986e-06,0.0,0.0003114520804956,0.0,0.0,48.06627655029297,0.0,0.0,0.0,0.4221397340297699,4.0,0.0,1.0
478740,293.1454772949219,297.1499938964844,293.1499938964844,0.0862869918346405,-2036.5894775390625,304.1485290527344,0.6932207942008972,0.1418273001909256,0.1292291581630706,293.3362731933594,297.1499938964844,293.1499938964844,0.0032884287647902,-262.9022827148437,295.5339050292969,0.4764915406703949,0.050000000745058,0.0492093116044998,293.1902770996094,297.1499938964844,293.1499938964844,0.2278239876031875,-3441.384765625,304.152099609375,0.8946894407272339,0.3106588721275329,0.2183089852333068,293.20281982421875,297.1499938964844,293.1499938964844,0.2972072958946228,-5756.4072265625,304.1339416503906,0.9674803018569946,0.3843266069889068,0.3656672239303589,293.2530822753906,297.1499938964844,293.1499938964844,0.0062791435047984,-2248.934814453125,299.0847473144531,0.4764915406703949,0.050000000745058,0.2334277927875518,291.10699462890625,291.1499938964844,261.45001220703125,259.8981018066406,279.6225280761719,293.2530517578125,291.1094055175781,1.0,0.2708542048931122,0.8428357839584351,0.8428357839584351,1.0,1.0,-1.195135235786438,0.5124357342720032,0.6826995015144348,0.2256375402212143,0.0,0.0,0.6160410046577454,55.57518768310547,73.0,5.198424339294434,-13844.53515625,209.8733062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.3828125,18000.0,0.0,0.0,0.306307852268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623665690422058,0.6623733043670654,-6.705559826514218e-06,0.0,0.0003108635137323,0.0,0.0,50.816593170166016,0.0,0.0,0.0,0.4288583993911743,4.0,0.0,1.0
478800,293.1454772949219,297.1499938964844,293.1499938964844,0.0862869918346405,-2036.5894775390625,304.1485290527344,0.6932207942008972,0.1418273001909256,0.1292291581630706,293.3362731933594,297.1499938964844,293.1499938964844,0.0032884287647902,-262.9022827148437,295.5339050292969,0.4764915406703949,0.050000000745058,0.0492093116044998,293.1902770996094,297.1499938964844,293.1499938964844,0.2278239876031875,-3441.384765625,304.152099609375,0.8946894407272339,0.3106588721275329,0.2183089852333068,293.20281982421875,297.1499938964844,293.1499938964844,0.2972072958946228,-5756.4072265625,304.1339416503906,0.9674803018569946,0.3843266069889068,0.3656672239303589,293.2530822753906,297.1499938964844,293.1499938964844,0.0062791435047984,-2248.934814453125,299.0847473144531,0.4764915406703949,0.050000000745058,0.2334277927875518,291.10699462890625,291.1499938964844,261.45001220703125,259.8981018066406,279.6225280761719,293.2530517578125,291.1094055175781,1.0,0.2708542048931122,0.8428357839584351,0.8428357839584351,1.0,1.0,-1.195135235786438,0.5124357342720032,0.6826995015144348,0.2256375402212143,0.0,0.0,0.6160410046577454,55.57518768310547,73.0,5.198424339294434,-13844.53515625,209.8733062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.3828125,18000.0,0.0,0.0,0.306307852268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623665690422058,0.6623733043670654,-6.705559826514218e-06,0.0,0.0003108635137323,0.0,0.0,50.816593170166016,0.0,0.0,0.0,0.4288583993911743,4.0,0.0,1.0
478860,293.1556091308594,297.1499938964844,293.1499938964844,0.0851331576704979,-2014.57470703125,304.1509704589844,0.6770609021186829,0.1398634910583496,0.1279925853013992,293.3419494628906,297.1499938964844,293.1499938964844,0.003235533600673,-258.5672607421875,295.4659118652344,0.4647224843502044,0.050000000745058,0.0494233332574367,293.1991882324219,297.1499938964844,293.1499938964844,0.2255585342645645,-3413.2861328125,304.1552124023437,0.8754453659057617,0.3078170120716095,0.2167872190475464,293.21893310546875,297.1499938964844,293.1499938964844,0.2930400669574737,-5687.794921875,304.1460876464844,0.944278597831726,0.3796916306018829,0.3614971041679382,293.26629638671875,297.1499938964844,293.1499938964844,0.0062279677949845,-2233.42333984375,299.01959228515625,0.4647224843502044,0.050000000745058,0.2344430238008499,291.1259765625,291.1499938964844,261.4557189941406,259.9031066894531,279.6368713378906,293.2655944824219,291.1282043457031,1.0,0.2767371833324432,0.8422902226448059,0.8422902226448059,1.0,1.0,-1.188295602798462,0.509325385093689,0.678970217704773,0.2238888442516327,0.0,0.0,0.6179765462875366,60.89643859863281,76.0,22.2548885345459,-13787.40234375,218.3313903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.947265625,18000.0,0.0,0.0,0.3062120974063873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686743497848511,0.6686810851097107,-6.772727829229552e-06,0.0,0.0003107663360424,0.0,0.0,51.911582946777344,0.0,0.0,0.0,0.4315381348133087,4.0,0.0,1.0
478920,293.1556091308594,297.1499938964844,293.1499938964844,0.0851331576704979,-2014.57470703125,304.1509704589844,0.6770609021186829,0.1398634910583496,0.1279925853013992,293.3419494628906,297.1499938964844,293.1499938964844,0.003235533600673,-258.5672607421875,295.4659118652344,0.4647224843502044,0.050000000745058,0.0494233332574367,293.1991882324219,297.1499938964844,293.1499938964844,0.2255585342645645,-3413.2861328125,304.1552124023437,0.8754453659057617,0.3078170120716095,0.2167872190475464,293.21893310546875,297.1499938964844,293.1499938964844,0.2930400669574737,-5687.794921875,304.1460876464844,0.944278597831726,0.3796916306018829,0.3614971041679382,293.26629638671875,297.1499938964844,293.1499938964844,0.0062279677949845,-2233.42333984375,299.01959228515625,0.4647224843502044,0.050000000745058,0.2344430238008499,291.1259765625,291.1499938964844,261.4557189941406,259.9031066894531,279.6368713378906,293.2655944824219,291.1282043457031,1.0,0.2767371833324432,0.8422902226448059,0.8422902226448059,1.0,1.0,-1.188295602798462,0.509325385093689,0.678970217704773,0.2238888442516327,0.0,0.0,0.6179765462875366,60.89643859863281,76.0,22.2548885345459,-13787.40234375,218.3313903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.947265625,18000.0,0.0,0.0,0.3062120974063873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686743497848511,0.6686810851097107,-6.772727829229552e-06,0.0,0.0003107663360424,0.0,0.0,51.911582946777344,0.0,0.0,0.0,0.4315381348133087,4.0,0.0,1.0
478980,293.1586608886719,297.1499938964844,293.1499938964844,0.0844256207346916,-2001.1300048828125,304.1517639160156,0.6654050350189209,0.1390952318906784,0.1272852271795272,293.3437194824219,297.1499938964844,293.1499938964844,0.0031915002036839,-254.95602416992188,295.4052124023437,0.454091876745224,0.050000000745058,0.0496066696941852,293.2022705078125,297.1499938964844,293.1499938964844,0.2235943377017974,-3389.179443359375,304.1566772460937,0.860954225063324,0.3059389591217041,0.2154928892850875,293.2236328125,297.1499938964844,293.1499938964844,0.290138840675354,-5640.86962890625,304.152099609375,0.9257245063781738,0.3769739270210266,0.3587863743305206,293.275634765625,297.1499938964844,293.1499938964844,0.0061848158948123,-2220.271240234375,298.95965576171875,0.454091876745224,0.050000000745058,0.2353126853704452,291.1423034667969,291.1499938964844,261.4657592773437,259.9116516113281,279.6498413085937,293.275146484375,291.14324951171875,1.0,0.2818427383899688,0.841744601726532,0.841744601726532,1.0,1.0,-1.1839019060134888,0.5073221921920776,0.6765797138214111,0.2227289676666259,0.0,0.0,0.6177632808685303,65.47525787353516,79.0,19.25766944885254,-13724.1357421875,226.0474395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,308.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.82421875,18000.0,0.0,0.0,0.3062769174575805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698497533798218,0.6698565483093262,-6.793335614929674e-06,0.0,0.000310832139803,0.0,0.0,52.16625213623047,0.0,0.0,0.0,0.432122141122818,4.0,0.0,1.0
479040,293.1586608886719,297.1499938964844,293.1499938964844,0.0844256207346916,-2001.1300048828125,304.1517639160156,0.6654050350189209,0.1390952318906784,0.1272852271795272,293.3437194824219,297.1499938964844,293.1499938964844,0.0031915002036839,-254.95602416992188,295.4052124023437,0.454091876745224,0.050000000745058,0.0496066696941852,293.2022705078125,297.1499938964844,293.1499938964844,0.2235943377017974,-3389.179443359375,304.1566772460937,0.860954225063324,0.3059389591217041,0.2154928892850875,293.2236328125,297.1499938964844,293.1499938964844,0.290138840675354,-5640.86962890625,304.152099609375,0.9257245063781738,0.3769739270210266,0.3587863743305206,293.275634765625,297.1499938964844,293.1499938964844,0.0061848158948123,-2220.271240234375,298.95965576171875,0.454091876745224,0.050000000745058,0.2353126853704452,291.1423034667969,291.1499938964844,261.4657592773437,259.9116516113281,279.6498413085937,293.275146484375,291.14324951171875,1.0,0.2818427383899688,0.841744601726532,0.841744601726532,1.0,1.0,-1.1839019060134888,0.5073221921920776,0.6765797138214111,0.2227289676666259,0.0,0.0,0.6177632808685303,65.47525787353516,79.0,19.25766944885254,-13724.1357421875,226.0474395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,308.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.82421875,18000.0,0.0,0.0,0.3062769174575805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698497533798218,0.6698565483093262,-6.793335614929674e-06,0.0,0.000310832139803,0.0,0.0,52.16625213623047,0.0,0.0,0.0,0.432122141122818,4.0,0.0,1.0
479100,293.15924072265625,297.1499938964844,293.1499938964844,0.0842668786644935,-1998.142333984375,304.1517333984375,0.6608372330665588,0.1388717293739318,0.1271279901266098,293.3434753417969,297.1499938964844,293.1499938964844,0.003171493532136,-253.3507080078125,295.3746032714844,0.4497339427471161,0.050000000745058,0.0496897958219051,293.202880859375,297.1499938964844,293.1499938964844,0.2228606790304184,-3380.288818359375,304.15679931640625,0.8550198674201965,0.3051574230194092,0.2149805277585983,293.2242126464844,297.1499938964844,293.1499938964844,0.2891230285167694,-5624.69140625,304.1535339355469,0.9180625677108764,0.3759315609931946,0.3578090369701385,293.2791442871094,297.1499938964844,293.1499938964844,0.0061651719734072,-2214.5703125,298.9298095703125,0.4497339427471161,0.050000000745058,0.2357069998979568,291.14581298828125,291.1499938964844,261.4722900390625,259.91717529296875,279.6558837890625,293.2787475585937,291.1463317871094,1.0,0.2841911613941192,0.841471791267395,0.841471791267395,1.0,1.0,-1.1824978590011597,0.506675660610199,0.6758221983909607,0.2223493605852127,0.0,0.0,0.617676854133606,67.55985260009766,79.0,14.118707656860352,-13697.5146484375,229.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,308.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.482421875,18000.0,0.0,0.0,0.306333839893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697496175765991,0.6697564125061035,-6.794252840336412e-06,0.0,0.0003108899109065,0.0,0.0,52.16075897216797,0.0,0.0,0.0,0.4321119785308838,4.0,0.0,1.0
479160,293.1595458984375,297.1499938964844,293.1499938964844,0.0841612070798873,-1996.167236328125,304.151611328125,0.6567775011062622,0.1386943906545639,0.1270234137773513,293.3426513671875,297.1499938964844,293.1499938964844,0.0031527576502412,-251.85665893554688,295.3447265625,0.4458306133747101,0.050000000745058,0.0497691519558429,293.203125,297.1499938964844,293.1499938964844,0.2222101241350174,-3372.444091796875,304.15673828125,0.8496671319007874,0.3044359683990478,0.2145160585641861,293.2241516113281,297.1499938964844,293.1499938964844,0.2882468998432159,-5610.85546875,304.15447998046875,0.9112592339515686,0.3749982714653015,0.3569591343402862,293.28204345703125,297.1499938964844,293.1499938964844,0.0061464770697057,-2209.218994140625,298.9004821777344,0.4458306133747101,0.050000000745058,0.2360834330320358,291.14794921875,291.1499938964844,261.479736328125,259.9234619140625,279.6616516113281,293.2817077636719,291.1482849121094,1.0,0.2864327430725097,0.8413023948669434,0.8413023948669434,1.0,1.0,-1.181341528892517,0.5061478018760681,0.6751937866210938,0.2220378518104553,0.0,0.0,0.6175957918167114,69.552490234375,67.0,9.948588371276855,-13674.7783203125,233.3479156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,308.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.306399405002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696294546127319,0.6696362495422363,-6.793886313971598e-06,0.0,0.0003109564422629,0.0,0.0,52.14525604248047,0.0,0.0,0.0,0.4320743381977081,4.0,0.0,1.0
479220,293.1595153808594,297.1499938964844,293.1499938964844,0.0839093849062919,-1991.448486328125,304.1514892578125,0.6568801999092102,0.1384597420692443,0.1267637014389038,293.3394470214844,297.1499938964844,293.1499938964844,0.0031081039924174,-248.2965087890625,295.2894592285156,0.4463919997215271,0.050000000745058,0.0497574545443058,293.20281982421875,297.1499938964844,293.1499938964844,0.2208978682756424,-3356.58935546875,304.1566772460937,0.849151074886322,0.3031496405601501,0.2135751098394394,293.2229919433594,297.1499938964844,293.1499938964844,0.2865440547466278,-5584.11669921875,304.15582275390625,0.9105615615844728,0.3733541965484619,0.3553328216075897,293.28631591796875,297.1499938964844,293.1499938964844,0.0060880067758262,-2191.770751953125,298.8445129394531,0.4463919997215271,0.050000000745058,0.2360279411077499,291.15191650390625,291.1499938964844,261.4973449707031,259.938232421875,279.6738586425781,293.2861022949219,291.1524963378906,1.0,0.2851747870445251,0.8409635424613953,0.8409635424613953,1.0,1.0,-1.177868366241455,0.5045751333236694,0.6732932925224304,0.2211212813854217,0.0,0.0,0.6171014308929443,69.20648193359375,55.0,7.664239406585693,-13625.9130859375,231.4204864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,308.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2421875,18000.0,0.0,0.0,0.3065224885940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669037401676178,0.6690441966056824,-6.790443421778036e-06,0.0,0.0003110813559032,0.0,0.0,52.05900955200195,0.0,0.0,0.0,0.4318469166755676,4.0,0.0,1.0
