time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1595153808594,297.1499938964844,293.1499938964844,0.0839093849062919,-1991.448486328125,304.1514892578125,0.6568801999092102,0.1384597420692443,0.1267637014389038,293.3394470214844,297.1499938964844,293.1499938964844,0.0031081039924174,-248.2965087890625,295.2894592285156,0.4463919997215271,0.050000000745058,0.0497574545443058,293.20281982421875,297.1499938964844,293.1499938964844,0.2208978682756424,-3356.58935546875,304.1566772460937,0.849151074886322,0.3031496405601501,0.2135751098394394,293.2229919433594,297.1499938964844,293.1499938964844,0.2865440547466278,-5584.11669921875,304.15582275390625,0.9105615615844728,0.3733541965484619,0.3553328216075897,293.28631591796875,297.1499938964844,293.1499938964844,0.0060880067758262,-2191.770751953125,298.8445129394531,0.4463919997215271,0.050000000745058,0.2360279411077499,291.15191650390625,291.1499938964844,261.4973449707031,259.938232421875,279.6738586425781,293.2861022949219,291.1524963378906,1.0,0.2851747870445251,0.8409635424613953,0.8409635424613953,1.0,1.0,-1.177868366241455,0.5045751333236694,0.6732932925224304,0.2211212813854217,0.0,0.0,0.6171014308929443,69.20648193359375,55.0,7.664239406585693,-13625.9130859375,231.4204864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,308.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2421875,18000.0,0.0,0.0,0.3065224885940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669037401676178,0.6690441966056824,-6.790443421778036e-06,0.0,0.0003110813559032,0.0,0.0,52.05900955200195,0.0,0.0,0.0,0.4318469166755676,4.0,0.0,1.0
479340,293.15869140625,297.1499938964844,293.1499938964844,0.0836541876196861,-1986.63427734375,304.15142822265625,0.6638044714927673,0.1383798420429229,0.1265192031860351,293.3346252441406,297.1499938964844,293.1499938964844,0.0030590312089771,-244.361557006836,295.2414245605469,0.4538774192333221,0.050000000745058,0.0496107041835784,293.2016296386719,297.1499938964844,293.1499938964844,0.2195914685726165,-3340.756103515625,304.1566467285156,0.8569760322570801,0.3020519018173218,0.2126714289188385,293.2209167480469,297.1499938964844,293.1499938964844,0.2848508358001709,-5557.626953125,304.1566772460937,0.9203730821609496,0.3719236254692077,0.3537948131561279,293.28887939453125,297.1499938964844,293.1499938964844,0.0060135563835501,-2168.91455078125,298.792724609375,0.4538774192333221,0.050000000745058,0.2353318333625793,291.1581726074219,291.1499938964844,261.5181579589844,259.9556579589844,279.6867370605469,293.28875732421875,291.15887451171875,1.0,0.2799852788448334,0.8406247496604919,0.8406247496604919,1.0,1.0,-1.1736327409744265,0.502668559551239,0.6709641814231873,0.2199959456920623,0.0,0.0,0.6156006455421448,65.42985534667969,43.0,8.619890213012695,-13570.607421875,222.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,308.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.01171875,18000.0,0.0,0.0,0.3065488636493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667548418045044,0.666761577129364,-6.775720521545736e-06,0.0,0.0003111081314273,0.0,0.0,51.71856689453125,0.0,0.0,0.0,0.4309772551059723,4.0,0.0,1.0
479400,293.15869140625,297.1499938964844,293.1499938964844,0.0836541876196861,-1986.63427734375,304.15142822265625,0.6638044714927673,0.1383798420429229,0.1265192031860351,293.3346252441406,297.1499938964844,293.1499938964844,0.0030590312089771,-244.361557006836,295.2414245605469,0.4538774192333221,0.050000000745058,0.0496107041835784,293.2016296386719,297.1499938964844,293.1499938964844,0.2195914685726165,-3340.756103515625,304.1566467285156,0.8569760322570801,0.3020519018173218,0.2126714289188385,293.2209167480469,297.1499938964844,293.1499938964844,0.2848508358001709,-5557.626953125,304.1566772460937,0.9203730821609496,0.3719236254692077,0.3537948131561279,293.28887939453125,297.1499938964844,293.1499938964844,0.0060135563835501,-2168.91455078125,298.792724609375,0.4538774192333221,0.050000000745058,0.2353318333625793,291.1581726074219,291.1499938964844,261.5181579589844,259.9556579589844,279.6867370605469,293.28875732421875,291.15887451171875,1.0,0.2799852788448334,0.8406247496604919,0.8406247496604919,1.0,1.0,-1.1736327409744265,0.502668559551239,0.6709641814231873,0.2199959456920623,0.0,0.0,0.6156006455421448,65.42985534667969,43.0,8.619890213012695,-13570.607421875,222.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,308.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.01171875,18000.0,0.0,0.0,0.3065488636493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667548418045044,0.666761577129364,-6.775720521545736e-06,0.0,0.0003111081314273,0.0,0.0,51.71856689453125,0.0,0.0,0.0,0.4309772551059723,4.0,0.0,1.0
479460,293.1573791503906,297.1499938964844,293.1499938964844,0.0834256038069725,-1982.3118896484373,304.1513366699219,0.676793098449707,0.1384255737066269,0.1263100206851959,293.3285522460937,297.1499938964844,293.1499938964844,0.0030086538754403,-240.31588745117188,295.19891357421875,0.4675078690052032,0.050000000745058,0.0493756495416164,293.1997375488281,297.1499938964844,293.1499938964844,0.2183491587638855,-3325.690673828125,304.156494140625,0.8721867203712463,0.301128089427948,0.2118239551782608,293.2184143066406,297.1499938964844,293.1499938964844,0.2831953465938568,-5531.8076171875,304.1571960449219,0.9394057393074036,0.3706362843513489,0.3523187935352325,293.2902526855469,297.1499938964844,293.1499938964844,0.005930152721703,-2142.959228515625,298.74365234375,0.4675078690052032,0.050000000745058,0.2342168241739273,291.1648864746094,291.1499938964844,261.5419006347656,259.9754333496094,279.70025634765625,293.2901916503906,291.16558837890625,1.0,0.2719087302684784,0.8402771353721619,0.8402771353721619,1.0,1.0,-1.1689722537994385,0.5005770921707153,0.6683952212333679,0.2187516689300537,0.0,0.0,0.6131646633148193,59.41119384765625,31.0,9.16828727722168,-13509.2353515625,208.8051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,308.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.154296875,18000.0,0.0,0.0,0.3063854873180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624971032142639,0.6625038981437683,-6.74545617584954e-06,0.0,0.0003109423269052,0.0,0.0,51.07035446166992,0.0,0.0,0.0,0.4293429255485534,4.0,0.0,1.0
479520,293.1573791503906,297.1499938964844,293.1499938964844,0.0834256038069725,-1982.3118896484373,304.1513366699219,0.676793098449707,0.1384255737066269,0.1263100206851959,293.3285522460937,297.1499938964844,293.1499938964844,0.0030086538754403,-240.31588745117188,295.19891357421875,0.4675078690052032,0.050000000745058,0.0493756495416164,293.1997375488281,297.1499938964844,293.1499938964844,0.2183491587638855,-3325.690673828125,304.156494140625,0.8721867203712463,0.301128089427948,0.2118239551782608,293.2184143066406,297.1499938964844,293.1499938964844,0.2831953465938568,-5531.8076171875,304.1571960449219,0.9394057393074036,0.3706362843513489,0.3523187935352325,293.2902526855469,297.1499938964844,293.1499938964844,0.005930152721703,-2142.959228515625,298.74365234375,0.4675078690052032,0.050000000745058,0.2342168241739273,291.1648864746094,291.1499938964844,261.5419006347656,259.9754333496094,279.70025634765625,293.2901916503906,291.16558837890625,1.0,0.2719087302684784,0.8402771353721619,0.8402771353721619,1.0,1.0,-1.1689722537994385,0.5005770921707153,0.6683952212333679,0.2187516689300537,0.0,0.0,0.6131646633148193,59.41119384765625,31.0,9.16828727722168,-13509.2353515625,208.8051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,308.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.154296875,18000.0,0.0,0.0,0.3063854873180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624971032142639,0.6625038981437683,-6.74545617584954e-06,0.0,0.0003109423269052,0.0,0.0,51.07035446166992,0.0,0.0,0.0,0.4293429255485534,4.0,0.0,1.0
479580,293.1557312011719,297.1499938964844,293.1499938964844,0.0832334756851196,-1978.673828125,304.1512145996094,0.6963578462600708,0.1385723203420639,0.1261419057846069,293.3215026855469,297.1499938964844,293.1499938964844,0.0029587317258119,-236.3057098388672,295.1611328125,0.4829903841018677,0.050000000745058,0.0490827560424804,293.1973571777344,297.1499938964844,293.1499938964844,0.2171974331140518,-3311.726806640625,304.15625,0.895618736743927,0.3003500401973724,0.2110430747270584,293.2156677246094,297.1499938964844,293.1499938964844,0.2815897166728973,-5506.82177734375,304.157470703125,0.9660726189613342,0.3694615364074707,0.3508941233158111,293.29071044921875,297.1499938964844,293.1499938964844,0.0058419280685484,-2115.2451171875,298.69659423828125,0.4829903841018677,0.050000000745058,0.2328274548053741,291.17138671875,291.1499938964844,261.5681457519531,259.99725341796875,279.7142944335937,293.2906799316406,291.1719970703125,1.0,0.2616573572158813,0.8399295210838318,0.8399295210838318,1.0,1.0,-1.164103865623474,0.4983980059623718,0.6657059192657471,0.2174453884363174,0.0,0.0,0.60987389087677,51.925174713134766,25.0,8.858283996582031,-13443.0654296875,192.35794067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,308.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.305962473154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563976407051086,0.6564043760299683,-6.7004107222601306e-06,0.0,0.0003105130163021,0.0,0.0,50.14031982421875,0.0,0.0,0.0,0.4269937872886657,4.0,0.0,1.0
479640,293.1557312011719,297.1499938964844,293.1499938964844,0.0832334756851196,-1978.673828125,304.1512145996094,0.6963578462600708,0.1385723203420639,0.1261419057846069,293.3215026855469,297.1499938964844,293.1499938964844,0.0029587317258119,-236.3057098388672,295.1611328125,0.4829903841018677,0.050000000745058,0.0490827560424804,293.1973571777344,297.1499938964844,293.1499938964844,0.2171974331140518,-3311.726806640625,304.15625,0.895618736743927,0.3003500401973724,0.2110430747270584,293.2156677246094,297.1499938964844,293.1499938964844,0.2815897166728973,-5506.82177734375,304.157470703125,0.9660726189613342,0.3694615364074707,0.3508941233158111,293.29071044921875,297.1499938964844,293.1499938964844,0.0058419280685484,-2115.2451171875,298.69659423828125,0.4829903841018677,0.050000000745058,0.2328274548053741,291.17138671875,291.1499938964844,261.5681457519531,259.99725341796875,279.7142944335937,293.2906799316406,291.1719970703125,1.0,0.2616573572158813,0.8399295210838318,0.8399295210838318,1.0,1.0,-1.164103865623474,0.4983980059623718,0.6657059192657471,0.2174453884363174,0.0,0.0,0.60987389087677,51.925174713134766,25.0,8.858283996582031,-13443.0654296875,192.35794067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,308.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.305962473154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563976407051086,0.6564043760299683,-6.7004107222601306e-06,0.0,0.0003105130163021,0.0,0.0,50.14031982421875,0.0,0.0,0.0,0.4269937872886657,4.0,0.0,1.0
479700,293.15484619140625,297.1499938964844,293.1499938964844,0.0831699594855308,-1977.4693603515625,304.1510925292969,0.7071883678436279,0.1386740505695343,0.1260933578014373,293.3176574707031,297.1499938964844,293.1499938964844,0.0029356316663324,-234.4510192871093,295.1437072753906,0.4902929365634918,0.050000000745058,0.0489431396126747,293.1960754394531,297.1499938964844,293.1499938964844,0.2166749089956283,-3305.403564453125,304.15606689453125,0.9089640974998474,0.3000006675720215,0.2106885761022567,293.2142028808594,297.1499938964844,293.1499938964844,0.2808379530906677,-5495.15966796875,304.157470703125,0.97909677028656,0.3689121603965759,0.3502263724803924,293.2906799316406,297.1499938964844,293.1499938964844,0.0057998108677566,-2101.970458984375,298.6734924316406,0.4902929365634918,0.050000000745058,0.2321651875972747,291.1742248535156,291.1499938964844,261.58209228515625,260.00885009765625,279.7214050292969,293.2906799316406,291.1747436523437,1.0,0.2567688524723053,0.8397557735443115,0.8397557735443115,1.0,1.0,-1.161855936050415,0.4973938763141632,0.6644620299339294,0.2168342769145965,0.0,0.0,0.6079702973365784,48.35774612426758,25.0,8.052043914794922,-13409.9609375,184.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,308.3208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.166015625,18000.0,0.0,0.0,0.3056399822235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527476906776428,0.6527543663978577,-6.673019470326835e-06,0.0,0.0003101857437286,0.0,0.0,49.58613204956055,0.0,0.0,0.0,0.4255882501602173,4.0,0.0,1.0
479760,293.1539611816406,297.1499938964844,293.1499938964844,0.0831273794174194,-1976.66455078125,304.1509704589844,0.7180508971214294,0.1387866884469986,0.1260634958744049,293.31365966796875,297.1499938964844,293.1499938964844,0.0029139462858438,-232.7141876220703,295.126953125,0.4978584945201874,0.050000000745058,0.0488103814423084,293.1947937011719,297.1499938964844,293.1499938964844,0.2161914408206939,-3299.566162109375,304.15582275390625,0.9244130253791808,0.2996699810028076,0.2103539258241653,293.2127685546875,297.1499938964844,293.1499938964844,0.2801297605037689,-5484.203125,304.15740966796875,0.9912845492362976,0.3683830797672272,0.3495863080024719,293.2905578613281,297.1499938964844,293.1499938964844,0.0057593747042119,-2089.234619140625,298.65045166015625,0.4978584945201874,0.050000000745058,0.2315354347229004,291.1763916015625,291.1499938964844,261.5965576171875,260.0208435058594,279.72857666015625,293.2905578613281,291.1767578125,1.0,0.2519496083259582,0.8395959734916687,0.8395959734916687,1.0,1.0,-1.1597347259521484,0.4964478015899658,0.6632868647575378,0.2162557691335678,0.0,0.0,0.6059890389442444,44.96573257446289,25.0,6.6591973304748535,-13377.205078125,177.23538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,308.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18071.416015625,18000.0,0.0,0.0,0.3052411377429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488240957260132,0.648830771446228,-6.6431953200662974e-06,0.0,0.0003097809676546,0.0,0.0,48.992305755615234,0.0,0.0,0.0,0.4240782558917999,4.0,0.0,1.0
479820,293.1522216796875,297.1499938964844,293.1499938964844,0.0831125527620315,-1976.3033447265625,304.15069580078125,0.7325794100761414,0.1390386968851089,0.1261248588562011,293.3051452636719,297.1499938964844,293.1499938964844,0.0028802072629332,-229.96780395507807,295.0989990234375,0.5089516043663025,0.050000000745058,0.0486443787813186,293.19219970703125,297.1499938964844,293.1499938964844,0.2152871191501617,-3288.57861328125,304.1554260253906,0.9464762210845948,0.2990605533123016,0.209795668721199,293.2051696777344,297.1499938964844,293.1499938964844,0.2707003355026245,-5332.5,304.1716613769531,0.9990000128746032,0.3682985007762909,0.3397494852542877,293.2899169921875,297.1499938964844,293.1499938964844,0.0056931851431727,-2068.044677734375,298.6066589355469,0.5089516043663025,0.050000000745058,0.2307479977607727,291.18377685546875,291.1499938964844,261.6268005371094,260.0458679199219,279.7475891113281,293.2899780273437,291.1865539550781,1.0,0.24449323117733,0.8392763137817383,0.8392763137817383,1.0,1.0,-1.1461914777755735,0.4904041588306427,0.6557873487472534,0.2127969413995742,0.0,0.0,0.6011940240859985,40.57375717163086,25.0,19.2706241607666,-13250.83203125,164.5688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,308.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.37890625,18000.0,0.0,0.0,0.3041637241840362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402848958969116,0.6402914524078369,-6.579055025213165e-06,0.0,0.0003086875076405,0.0,0.0,47.71920776367188,0.0,0.0,0.0,0.4207786321640014,4.0,0.0,1.0
479880,293.1522216796875,297.1499938964844,293.1499938964844,0.0831125527620315,-1976.3033447265625,304.15069580078125,0.7325794100761414,0.1390386968851089,0.1261248588562011,293.3051452636719,297.1499938964844,293.1499938964844,0.0028802072629332,-229.96780395507807,295.0989990234375,0.5089516043663025,0.050000000745058,0.0486443787813186,293.19219970703125,297.1499938964844,293.1499938964844,0.2152871191501617,-3288.57861328125,304.1554260253906,0.9464762210845948,0.2990605533123016,0.209795668721199,293.2051696777344,297.1499938964844,293.1499938964844,0.2707003355026245,-5332.5,304.1716613769531,0.9990000128746032,0.3682985007762909,0.3397494852542877,293.2899169921875,297.1499938964844,293.1499938964844,0.0056931851431727,-2068.044677734375,298.6066589355469,0.5089516043663025,0.050000000745058,0.2307479977607727,291.18377685546875,291.1499938964844,261.6268005371094,260.0458679199219,279.7475891113281,293.2899780273437,291.1865539550781,1.0,0.24449323117733,0.8392763137817383,0.8392763137817383,1.0,1.0,-1.1461914777755735,0.4904041588306427,0.6557873487472534,0.2127969413995742,0.0,0.0,0.6011940240859985,40.57375717163086,25.0,19.2706241607666,-13250.83203125,164.5688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,308.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.37890625,18000.0,0.0,0.0,0.3041637241840362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402848958969116,0.6402914524078369,-6.579055025213165e-06,0.0,0.0003086875076405,0.0,0.0,47.71920776367188,0.0,0.0,0.0,0.4207786321640014,4.0,0.0,1.0
479940,293.1507873535156,297.1499938964844,293.1499938964844,0.0829673483967781,-1973.14404296875,304.15069580078125,0.742942750453949,0.1392771899700164,0.1262469887733459,293.2963256835937,297.1499938964844,293.1499938964844,0.0028490845579653,-227.2198028564453,295.09295654296875,0.5171762704849243,0.050000000745058,0.0485413894057273,293.1898498535156,297.1499938964844,293.1499938964844,0.214009627699852,-3272.583251953125,304.1557312011719,0.9609182476997375,0.2984675168991089,0.2093070298433303,293.1788635253906,297.1499938964844,293.1499938964844,0.2559537291526794,-5095.2900390625,304.1886901855469,0.9990000128746032,0.3722038567066192,0.3250480890274048,293.288818359375,297.1499938964844,293.1499938964844,0.0056298030540347,-2045.8671875,298.5755615234375,0.5171762704849243,0.050000000745058,0.2302594631910324,291.2169189453125,291.1499938964844,261.6584777832031,260.072021484375,279.76873779296875,293.2889099121094,291.2196655273437,1.0,0.2383243143558502,0.8389567136764526,0.8389567136764526,1.0,1.0,-1.1273956298828125,0.4820719063282013,0.6453237533569336,0.2079433500766754,0.0,0.0,0.5900322794914246,37.70531463623047,28.0,35.76608657836914,-13046.9853515625,153.6343536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,308.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.63671875,18000.0,0.0,0.0,0.3023251295089721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224828958511353,0.622489333152771,-6.463862519012764e-06,0.0,0.0003068215737584,0.0,0.0,45.2341423034668,0.0,0.0,0.0,0.4141337871551513,4.0,0.0,1.0
480000,293.1507873535156,297.1499938964844,293.1499938964844,0.0829673483967781,-1973.14404296875,304.15069580078125,0.742942750453949,0.1392771899700164,0.1262469887733459,293.2963256835937,297.1499938964844,293.1499938964844,0.0028490845579653,-227.2198028564453,295.09295654296875,0.5171762704849243,0.050000000745058,0.0485413894057273,293.1898498535156,297.1499938964844,293.1499938964844,0.214009627699852,-3272.583251953125,304.1557312011719,0.9609182476997375,0.2984675168991089,0.2093070298433303,293.1788635253906,297.1499938964844,293.1499938964844,0.2559537291526794,-5095.2900390625,304.1886901855469,0.9990000128746032,0.3722038567066192,0.3250480890274048,293.288818359375,297.1499938964844,293.1499938964844,0.0056298030540347,-2045.8671875,298.5755615234375,0.5171762704849243,0.050000000745058,0.2302594631910324,291.2169189453125,291.1499938964844,261.6584777832031,260.072021484375,279.76873779296875,293.2889099121094,291.2196655273437,1.0,0.2383243143558502,0.8389567136764526,0.8389567136764526,1.0,1.0,-1.1273956298828125,0.4820719063282013,0.6453237533569336,0.2079433500766754,0.0,0.0,0.5900322794914246,37.70531463623047,28.0,35.76608657836914,-13046.9853515625,153.6343536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,308.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.63671875,18000.0,0.0,0.0,0.3023251295089721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224828958511353,0.622489333152771,-6.463862519012764e-06,0.0,0.0003068215737584,0.0,0.0,45.2341423034668,0.0,0.0,0.0,0.4141337871551513,4.0,0.0,1.0
480060,293.1495056152344,297.1499938964844,293.1499938964844,0.083000011742115,-1973.6148681640625,304.150390625,0.7502021193504333,0.1395132690668106,0.1263974756002426,293.28729248046875,297.1499938964844,293.1499938964844,0.0028239707462489,-225.12998962402344,295.0766906738281,0.5229184031486511,0.050000000745058,0.0484777018427848,293.18768310546875,297.1499938964844,293.1499938964844,0.2131740599870681,-3262.392822265625,304.1551818847656,0.9697919487953186,0.2978975772857666,0.2088581174612045,293.1473083496094,297.1499938964844,293.1499938964844,0.2464300990104675,-4943.6875,304.1913452148437,0.9990000128746032,0.3778729140758514,0.3156127333641052,293.287109375,297.1499938964844,293.1499938964844,0.005578548181802,-2029.0452880859373,298.5381164550781,0.5229184031486511,0.050000000745058,0.2299573421478271,291.2301940917969,291.1499938964844,261.6912841796875,260.0990295410156,279.7864990234375,293.2872619628906,291.2301940917969,1.0,0.2345025688409805,0.8387686014175415,0.8387686014175415,1.0,1.0,-1.1152701377868652,0.4767274856567383,0.6385425925254822,0.2047721892595291,0.0,0.0,0.5781612396240234,35.925498962402344,46.0,15.579986572265623,-12860.4462890625,146.8843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547180175781,308.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.505859375,18000.0,0.0,0.0,0.2995591461658478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988000631332397,0.5988063812255859,-6.294980721577304e-06,0.0,0.0003040144511032,0.0,0.0,41.96735382080078,0.0,0.0,0.0,0.405364990234375,4.0,0.0,1.0
480120,293.1495056152344,297.1499938964844,293.1499938964844,0.083000011742115,-1973.6148681640625,304.150390625,0.7502021193504333,0.1395132690668106,0.1263974756002426,293.28729248046875,297.1499938964844,293.1499938964844,0.0028239707462489,-225.12998962402344,295.0766906738281,0.5229184031486511,0.050000000745058,0.0484777018427848,293.18768310546875,297.1499938964844,293.1499938964844,0.2131740599870681,-3262.392822265625,304.1551818847656,0.9697919487953186,0.2978975772857666,0.2088581174612045,293.1473083496094,297.1499938964844,293.1499938964844,0.2464300990104675,-4943.6875,304.1913452148437,0.9990000128746032,0.3778729140758514,0.3156127333641052,293.287109375,297.1499938964844,293.1499938964844,0.005578548181802,-2029.0452880859373,298.5381164550781,0.5229184031486511,0.050000000745058,0.2299573421478271,291.2301940917969,291.1499938964844,261.6912841796875,260.0990295410156,279.7864990234375,293.2872619628906,291.2301940917969,1.0,0.2345025688409805,0.8387686014175415,0.8387686014175415,1.0,1.0,-1.1152701377868652,0.4767274856567383,0.6385425925254822,0.2047721892595291,0.0,0.0,0.5781612396240234,35.925498962402344,46.0,15.579986572265623,-12860.4462890625,146.8843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547180175781,308.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.505859375,18000.0,0.0,0.0,0.2995591461658478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988000631332397,0.5988063812255859,-6.294980721577304e-06,0.0,0.0003040144511032,0.0,0.0,41.96735382080078,0.0,0.0,0.0,0.405364990234375,4.0,0.0,1.0
480180,293.1485595703125,297.1499938964844,293.1499938964844,0.0833835303783416,-1981.1602783203125,304.14959716796875,0.744217038154602,0.1397166401147842,0.1266477555036544,293.27813720703125,297.1499938964844,293.1499938964844,0.0028111769352108,-224.3219451904297,295.0392150878906,0.5176124572753906,0.050000000745058,0.0485363788902759,293.185791015625,297.1499938964844,293.1499938964844,0.2131401896476745,-3262.6611328125,304.1534729003906,0.9603992700576782,0.2973268628120422,0.2085069715976715,293.1310729980469,297.1499938964844,293.1499938964844,0.2543141543865204,-5078.34765625,304.16363525390625,0.9990000128746032,0.3812966644763946,0.3243091404438019,293.28521728515625,297.1499938964844,293.1499938964844,0.0055523011833429,-2022.915283203125,298.4864807128906,0.5176124572753906,0.050000000745058,0.230235680937767,291.2082824707031,291.1499938964844,261.7248229980469,260.1265869140625,279.7944641113281,293.28533935546875,291.2024841308594,1.0,0.2387755215167999,0.8385804295539856,0.8385804295539856,1.0,1.0,-1.1259796619415283,0.4815178513526916,0.6444618105888367,0.2072739899158477,0.0,0.0,0.5711995959281921,37.55157852172852,64.0,-36.99308776855469,-12846.6748046875,152.94509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947021484375,308.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18144.7421875,18000.0,0.0,0.0,0.2962442338466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802544951438904,0.5802606344223022,-6.148004104034044e-06,0.0,0.0003006502229254,0.0,0.0,39.43359375,0.0,0.0,0.0,0.3984479904174804,4.0,0.0,1.0
480240,293.1485595703125,297.1499938964844,293.1499938964844,0.0833835303783416,-1981.1602783203125,304.14959716796875,0.744217038154602,0.1397166401147842,0.1266477555036544,293.27813720703125,297.1499938964844,293.1499938964844,0.0028111769352108,-224.3219451904297,295.0392150878906,0.5176124572753906,0.050000000745058,0.0485363788902759,293.185791015625,297.1499938964844,293.1499938964844,0.2131401896476745,-3262.6611328125,304.1534729003906,0.9603992700576782,0.2973268628120422,0.2085069715976715,293.1310729980469,297.1499938964844,293.1499938964844,0.2543141543865204,-5078.34765625,304.16363525390625,0.9990000128746032,0.3812966644763946,0.3243091404438019,293.28521728515625,297.1499938964844,293.1499938964844,0.0055523011833429,-2022.915283203125,298.4864807128906,0.5176124572753906,0.050000000745058,0.230235680937767,291.2082824707031,291.1499938964844,261.7248229980469,260.1265869140625,279.7944641113281,293.28533935546875,291.2024841308594,1.0,0.2387755215167999,0.8385804295539856,0.8385804295539856,1.0,1.0,-1.1259796619415283,0.4815178513526916,0.6444618105888367,0.2072739899158477,0.0,0.0,0.5711995959281921,37.55157852172852,64.0,-36.99308776855469,-12846.6748046875,152.94509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947021484375,308.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18144.7421875,18000.0,0.0,0.0,0.2962442338466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802544951438904,0.5802606344223022,-6.148004104034044e-06,0.0,0.0003006502229254,0.0,0.0,39.43359375,0.0,0.0,0.0,0.3984479904174804,4.0,0.0,1.0
480300,293.14825439453125,297.1499938964844,293.1499938964844,0.0837426781654357,-1988.338623046875,304.1490173339844,0.7370817065238953,0.1397975385189056,0.1267966330051422,293.2734069824219,297.1499938964844,293.1499938964844,0.0028112297877669,-224.5948638916016,295.0075988769531,0.5115965604782104,0.050000000745058,0.0486096478998661,293.1849670410156,297.1499938964844,293.1499938964844,0.2135340124368667,-3268.14013671875,304.1521301269531,0.9491721987724304,0.2970365285873413,0.2083601951599121,293.13604736328125,297.1499938964844,293.1499938964844,0.2645928561687469,-5247.90673828125,304.1424255371094,0.9990000128746032,0.3805704414844513,0.3348554372787475,293.28448486328125,297.1499938964844,293.1499938964844,0.0055497991852462,-2024.721435546875,298.4512634277344,0.5115965604782104,0.050000000745058,0.2305832356214523,291.17694091796875,291.1499938964844,261.7417907714844,260.1404724121094,279.7952575683594,293.2845764160156,291.1693725585937,1.0,0.2434025704860687,0.83848637342453,0.83848637342453,1.0,1.0,-1.139142394065857,0.4873720407485962,0.6517704129219055,0.2105141431093216,0.0,0.0,0.5724990963935852,39.58523941040039,64.0,-65.75367736816406,-12925.892578125,160.60220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7355651855469,308.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.16796875,18000.0,0.0,0.0,0.2947007119655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780632495880127,0.5780693888664246,-6.113238669058774e-06,0.0,0.0002990837674587,0.0,0.0,39.04921722412109,0.0,0.0,0.0,0.397476851940155,4.0,0.0,1.0
480360,293.1480407714844,297.1499938964844,293.1499938964844,0.0841516181826591,-1996.51806640625,304.1484680175781,0.7281729578971863,0.1398591846227646,0.1269560307264328,293.26861572265625,297.1499938964844,293.1499938964844,0.0028148100245743,-225.1928100585937,294.9728088378906,0.5043111443519592,0.050000000745058,0.0487097539007663,293.1842346191406,297.1499938964844,293.1499938964844,0.2140535414218902,-3275.2060546875,304.1507873535156,0.9344027638435364,0.2967373728752136,0.2082289755344391,293.1506042480469,297.1499938964844,293.1499938964844,0.2783471643924713,-5471.5126953125,304.1188049316406,0.9990000128746032,0.3778982162475586,0.348749428987503,293.2841186523437,297.1499938964844,293.1499938964844,0.0055516329593956,-2028.333251953125,298.4125671386719,0.5043111443519592,0.050000000745058,0.2310581058263778,291.1396789550781,291.1499938964844,261.7587585449219,260.15435791015625,279.7943420410156,293.2841491699219,291.1315612792969,1.0,0.2494568973779678,0.8383002281188965,0.8383002281188965,1.0,1.0,-1.1565401554107666,0.4951136112213135,0.6614264845848083,0.2148263603448867,0.0,0.0,0.576900839805603,42.3596076965332,67.0,-85.93070220947266,-13062.12890625,171.13592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7427978515625,308.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.76953125,18000.0,0.0,0.0,0.29344442486763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581910252571106,0.581916332244873,-6.117857992649078e-06,0.0,0.0002978087868541,0.0,0.0,39.42778396606445,0.0,0.0,0.0,0.39865842461586,4.0,0.0,1.0
480420,293.147705078125,297.1499938964844,293.1499938964844,0.0847722589969635,-2008.7159423828125,304.1479797363281,0.7087255716323853,0.1399788111448288,0.1272989511489868,293.25860595703125,297.1499938964844,293.1499938964844,0.0028303917497396,-226.80699157714844,294.9245910644531,0.4897481501102447,0.050000000745058,0.0489532463252544,293.18280029296875,297.1499938964844,293.1499938964844,0.2146041095256805,-3282.658203125,304.14971923828125,0.903728187084198,0.2961593866348266,0.2080047130584716,293.1869506835937,297.1499938964844,293.1499938964844,0.2843554615974426,-5560.88330078125,304.121337890625,0.9803524017333984,0.3704671561717987,0.3529042899608612,293.2841796875,297.1499938964844,293.1499938964844,0.0055561834014952,-2033.642578125,298.3439025878906,0.4897481501102447,0.050000000745058,0.2322131246328354,291.0904846191406,291.1499938964844,261.7927551269531,260.1820678710937,279.8056945800781,293.2841491699219,291.0927429199219,1.0,0.2584922909736633,0.8379278779029846,0.8379278779029846,1.0,1.0,-1.1637084484100342,0.4981853663921356,0.665523111820221,0.2168733328580856,0.0,0.0,0.5892447829246521,48.632591247558594,70.0,-37.100685119628906,-13223.6591796875,185.65806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6573791503906,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.888671875,18000.0,0.0,0.0,0.2920674979686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035870313644409,0.6035932898521423,-6.240238235477591e-06,0.0,0.0002964113664347,0.0,0.0,42.12955093383789,0.0,0.0,0.0,0.406223714351654,4.0,0.0,1.0
480480,293.147705078125,297.1499938964844,293.1499938964844,0.0847722589969635,-2008.7159423828125,304.1479797363281,0.7087255716323853,0.1399788111448288,0.1272989511489868,293.25860595703125,297.1499938964844,293.1499938964844,0.0028303917497396,-226.80699157714844,294.9245910644531,0.4897481501102447,0.050000000745058,0.0489532463252544,293.18280029296875,297.1499938964844,293.1499938964844,0.2146041095256805,-3282.658203125,304.14971923828125,0.903728187084198,0.2961593866348266,0.2080047130584716,293.1869506835937,297.1499938964844,293.1499938964844,0.2843554615974426,-5560.88330078125,304.121337890625,0.9803524017333984,0.3704671561717987,0.3529042899608612,293.2841796875,297.1499938964844,293.1499938964844,0.0055561834014952,-2033.642578125,298.3439025878906,0.4897481501102447,0.050000000745058,0.2322131246328354,291.0904846191406,291.1499938964844,261.7927551269531,260.1820678710937,279.8056945800781,293.2841491699219,291.0927429199219,1.0,0.2584922909736633,0.8379278779029846,0.8379278779029846,1.0,1.0,-1.1637084484100342,0.4981853663921356,0.665523111820221,0.2168733328580856,0.0,0.0,0.5892447829246521,48.632591247558594,70.0,-37.100685119628906,-13223.6591796875,185.65806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6573791503906,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.888671875,18000.0,0.0,0.0,0.2920674979686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035870313644409,0.6035932898521423,-6.240238235477591e-06,0.0,0.0002964113664347,0.0,0.0,42.12955093383789,0.0,0.0,0.0,0.406223714351654,4.0,0.0,1.0
480540,293.1478271484375,297.1499938964844,293.1499938964844,0.0848115682601928,-2008.988525390625,304.1485900878906,0.6912437677383423,0.1400136649608612,0.1275769025087356,293.249267578125,297.1499938964844,293.1499938964844,0.0028321030549705,-226.7162933349609,294.9322814941406,0.4773823320865631,0.050000000745058,0.0491923317313194,293.18194580078125,297.1499938964844,293.1499938964844,0.2137803435325622,-3272.004150390625,304.1511535644531,0.8810805082321167,0.2955054342746734,0.2077411115169525,293.1995849609375,297.1499938964844,293.1499938964844,0.2800955176353454,-5491.67236328125,304.13751220703125,0.9535580277442932,0.3669409155845642,0.3490290641784668,293.28497314453125,297.1499938964844,293.1499938964844,0.0055345748551189,-2025.3768310546875,298.3073425292969,0.4773823320865631,0.050000000745058,0.2333472520112991,291.1179504394531,291.1499938964844,261.8263854980469,260.2094421386719,279.8222351074219,293.284912109375,291.1194152832031,1.0,0.2659410536289215,0.8375555276870728,0.8375555276870728,1.0,1.0,-1.1603782176971436,0.4967811107635498,0.6635971069335938,0.215697556734085,0.0,0.0,0.5915417671203613,54.63237762451172,73.0,10.711400032043455,-13217.904296875,196.51736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263061523437,308.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0625,18000.0,0.0,0.0,0.2916090786457062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138089895248413,0.6138153076171875,-6.341173047985649e-06,0.0,0.0002959461417049,0.0,0.0,43.68209457397461,0.0,0.0,0.0,0.410275399684906,4.0,0.0,1.0
480600,293.1478271484375,297.1499938964844,293.1499938964844,0.0848115682601928,-2008.988525390625,304.1485900878906,0.6912437677383423,0.1400136649608612,0.1275769025087356,293.249267578125,297.1499938964844,293.1499938964844,0.0028321030549705,-226.7162933349609,294.9322814941406,0.4773823320865631,0.050000000745058,0.0491923317313194,293.18194580078125,297.1499938964844,293.1499938964844,0.2137803435325622,-3272.004150390625,304.1511535644531,0.8810805082321167,0.2955054342746734,0.2077411115169525,293.1995849609375,297.1499938964844,293.1499938964844,0.2800955176353454,-5491.67236328125,304.13751220703125,0.9535580277442932,0.3669409155845642,0.3490290641784668,293.28497314453125,297.1499938964844,293.1499938964844,0.0055345748551189,-2025.3768310546875,298.3073425292969,0.4773823320865631,0.050000000745058,0.2333472520112991,291.1179504394531,291.1499938964844,261.8263854980469,260.2094421386719,279.8222351074219,293.284912109375,291.1194152832031,1.0,0.2659410536289215,0.8375555276870728,0.8375555276870728,1.0,1.0,-1.1603782176971436,0.4967811107635498,0.6635971069335938,0.215697556734085,0.0,0.0,0.5915417671203613,54.63237762451172,73.0,10.711400032043455,-13217.904296875,196.51736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263061523437,308.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0625,18000.0,0.0,0.0,0.2916090786457062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138089895248413,0.6138153076171875,-6.341173047985649e-06,0.0,0.0002959461417049,0.0,0.0,43.68209457397461,0.0,0.0,0.0,0.410275399684906,4.0,0.0,1.0
480660,293.1480712890625,297.1499938964844,293.1499938964844,0.0849300771951675,-2011.055419921875,304.1488647460937,0.6782741546630859,0.1400167346000671,0.1277765184640884,293.24072265625,297.1499938964844,293.1499938964844,0.002834654180333,-226.86001586914065,294.927001953125,0.466295063495636,0.050000000745058,0.0493967905640602,293.1813049316406,297.1499938964844,293.1499938964844,0.213239386677742,-3265.230712890625,304.15167236328125,0.8645153045654297,0.2948223650455475,0.2074183225631714,293.20281982421875,297.1499938964844,293.1499938964844,0.2783484160900116,-5462.0224609375,304.1444702148437,0.9321262240409852,0.3650158047676086,0.3471552729606628,293.2857360839844,297.1499938964844,293.1499938964844,0.0055134305730462,-2018.6558837890625,298.2617492675781,0.466295063495636,0.050000000745058,0.2343171089887619,291.1256408691406,291.1499938964844,261.859375,260.23614501953125,279.8373107910156,293.28570556640625,291.1262512207031,1.0,0.2723564207553863,0.8370804786682129,0.8370804786682129,1.0,1.0,-1.1593903303146362,0.4963406324386596,0.6630497574806213,0.2153127044439315,0.0,0.0,0.5941969156265259,59.793060302734375,76.0,10.232537269592283,-13193.740234375,206.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,308.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.40625,18000.0,0.0,0.0,0.29161536693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192116737365723,0.6192180514335632,-6.3871307247609366e-06,0.0,0.0002959525154437,0.0,0.0,44.47438430786133,0.0,0.0,0.0,0.4124363660812378,4.0,0.0,1.0
480720,293.1480712890625,297.1499938964844,293.1499938964844,0.0849300771951675,-2011.055419921875,304.1488647460937,0.6782741546630859,0.1400167346000671,0.1277765184640884,293.24072265625,297.1499938964844,293.1499938964844,0.002834654180333,-226.86001586914065,294.927001953125,0.466295063495636,0.050000000745058,0.0493967905640602,293.1813049316406,297.1499938964844,293.1499938964844,0.213239386677742,-3265.230712890625,304.15167236328125,0.8645153045654297,0.2948223650455475,0.2074183225631714,293.20281982421875,297.1499938964844,293.1499938964844,0.2783484160900116,-5462.0224609375,304.1444702148437,0.9321262240409852,0.3650158047676086,0.3471552729606628,293.2857360839844,297.1499938964844,293.1499938964844,0.0055134305730462,-2018.6558837890625,298.2617492675781,0.466295063495636,0.050000000745058,0.2343171089887619,291.1256408691406,291.1499938964844,261.859375,260.23614501953125,279.8373107910156,293.28570556640625,291.1262512207031,1.0,0.2723564207553863,0.8370804786682129,0.8370804786682129,1.0,1.0,-1.1593903303146362,0.4963406324386596,0.6630497574806213,0.2153127044439315,0.0,0.0,0.5941969156265259,59.793060302734375,76.0,10.232537269592283,-13193.740234375,206.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,308.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.40625,18000.0,0.0,0.0,0.29161536693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192116737365723,0.6192180514335632,-6.3871307247609366e-06,0.0,0.0002959525154437,0.0,0.0,44.47438430786133,0.0,0.0,0.0,0.4124363660812378,4.0,0.0,1.0
480780,293.1482849121094,297.1499938964844,293.1499938964844,0.085046149790287,-2013.117919921875,304.1490478515625,0.668109118938446,0.140025109052658,0.1279551535844802,293.23291015625,297.1499938964844,293.1499938964844,0.0028372197411954,-227.0231170654297,294.9208679199219,0.4556091427803039,0.050000000745058,0.0495791435241699,293.1807556152344,297.1499938964844,293.1499938964844,0.2127154618501663,-3258.72802734375,304.1519775390625,0.851601243019104,0.2941450774669647,0.2070802599191665,293.2030334472656,297.1499938964844,293.1499938964844,0.2771736681461334,-5442.3974609375,304.148193359375,0.9150373935699464,0.3636308312416076,0.3459433615207672,293.2862854003906,297.1499938964844,293.1499938964844,0.0054905940778553,-2011.4923095703125,298.21539306640625,0.4556091427803039,0.050000000745058,0.2351821064949035,291.1307678222656,291.1499938964844,261.89129638671875,260.2618713378906,279.8515930175781,293.2862854003906,291.1311950683594,1.0,0.2779899835586548,0.8366054892539978,0.8366054892539978,1.0,1.0,-1.159001350402832,0.4961656630039215,0.6628357172012329,0.2150808274745941,0.0,0.0,0.5963917970657349,64.40253448486328,79.0,7.865967750549316,-13174.0771484375,215.34068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.681640625,18000.0,0.0,0.0,0.2919814884662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240668296813965,0.6240732669830322,-6.42588383925613e-06,0.0,0.000296324113151,0.0,0.0,45.17916870117188,0.0,0.0,0.0,0.4143047034740448,4.0,0.0,1.0
480840,293.1482849121094,297.1499938964844,293.1499938964844,0.085046149790287,-2013.117919921875,304.1490478515625,0.668109118938446,0.140025109052658,0.1279551535844802,293.23291015625,297.1499938964844,293.1499938964844,0.0028372197411954,-227.0231170654297,294.9208679199219,0.4556091427803039,0.050000000745058,0.0495791435241699,293.1807556152344,297.1499938964844,293.1499938964844,0.2127154618501663,-3258.72802734375,304.1519775390625,0.851601243019104,0.2941450774669647,0.2070802599191665,293.2030334472656,297.1499938964844,293.1499938964844,0.2771736681461334,-5442.3974609375,304.148193359375,0.9150373935699464,0.3636308312416076,0.3459433615207672,293.2862854003906,297.1499938964844,293.1499938964844,0.0054905940778553,-2011.4923095703125,298.21539306640625,0.4556091427803039,0.050000000745058,0.2351821064949035,291.1307678222656,291.1499938964844,261.89129638671875,260.2618713378906,279.8515930175781,293.2862854003906,291.1311950683594,1.0,0.2779899835586548,0.8366054892539978,0.8366054892539978,1.0,1.0,-1.159001350402832,0.4961656630039215,0.6628357172012329,0.2150808274745941,0.0,0.0,0.5963917970657349,64.40253448486328,79.0,7.865967750549316,-13174.0771484375,215.34068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.681640625,18000.0,0.0,0.0,0.2919814884662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240668296813965,0.6240732669830322,-6.42588383925613e-06,0.0,0.000296324113151,0.0,0.0,45.17916870117188,0.0,0.0,0.0,0.4143047034740448,4.0,0.0,1.0
480900,293.1483459472656,297.1499938964844,293.1499938964844,0.0851077437400817,-2014.230224609375,304.14910888671875,0.6637832522392273,0.1400333642959594,0.1280420273542404,293.2292785644531,297.1499938964844,293.1499938964844,0.0028384318575263,-227.10577392578125,294.9175109863281,0.451058954000473,0.050000000745058,0.0496641211211681,293.18048095703125,297.1499938964844,293.1499938964844,0.212464228272438,-3255.628662109375,304.1520690917969,0.8460965752601624,0.2938095927238464,0.2069088667631149,293.2027282714844,297.1499938964844,293.1499938964844,0.2766743898391723,-5434.18896484375,304.1494140625,0.907957911491394,0.3630225956439972,0.3454346656799316,293.2864685058594,297.1499938964844,293.1499938964844,0.0054787234403193,-2007.803955078125,298.1920471191406,0.451058954000473,0.050000000745058,0.2355852127075195,291.1325378417969,291.1499938964844,261.9067687988281,260.2742919921875,279.8584289550781,293.2864685058594,291.13287353515625,1.0,0.2805757820606231,0.8363679647445679,0.8363679647445679,1.0,1.0,-1.1588751077651978,0.4961084127426147,0.662766695022583,0.2149824649095535,0.0,0.0,0.5973745584487915,66.55132293701172,79.0,6.423174381256104,-13164.8505859375,219.53488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,308.2108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.205078125,18000.0,0.0,0.0,0.2922660708427429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261712312698364,0.6261776685714722,-6.442657650040928e-06,0.0,0.0002966128813568,0.0,0.0,45.486572265625,0.0,0.0,0.0,0.4151178896427154,4.0,0.0,1.0
480960,293.1484069824219,297.1499938964844,293.1499938964844,0.0851703807711601,-2015.3670654296875,304.1491394042969,0.6598512530326843,0.1400442123413086,0.1281281262636184,293.2257995605469,297.1499938964844,293.1499938964844,0.0028396276757121,-227.18917846679688,294.91412353515625,0.4469614624977112,0.050000000745058,0.0497458204627037,293.1802062988281,297.1499938964844,293.1499938964844,0.2122156322002411,-3252.568115234375,304.15216064453125,0.8410720229148865,0.2934756577014923,0.2067362815141677,293.2022705078125,297.1499938964844,293.1499938964844,0.2762012481689453,-5426.48193359375,304.150390625,0.9017989635467528,0.3624444007873535,0.3449581265449524,293.28662109375,297.1499938964844,293.1499938964844,0.0054665966890752,-2004.03857421875,298.168701171875,0.4469614624977112,0.050000000745058,0.2359727621078491,291.134033203125,291.1499938964844,261.9218444824219,260.2863464355469,279.864990234375,293.2865905761719,291.13433837890625,1.0,0.2830358743667602,0.8361881971359253,0.8361881971359253,1.0,1.0,-1.1587625741958618,0.4960611760616302,0.6627013683319092,0.2148919105529785,0.0,0.0,0.5982892513275146,68.61722564697266,67.0,5.376290798187256,-13156.6357421875,223.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,308.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.990234375,18000.0,0.0,0.0,0.2926004528999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281417608261108,0.6281481981277466,-6.458296866185265e-06,0.0,0.0002969522611238,0.0,0.0,45.77516174316406,0.0,0.0,0.0,0.4158780574798584,4.0,0.0,1.0
