time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.1482849121094,297.1499938964844,293.1499938964844,0.085172027349472,-2015.2982177734373,304.1494445800781,0.6601958274841309,0.1401087492704391,0.1281646937131881,293.2193603515625,297.1499938964844,293.1499938964844,0.0028327815234661,-226.60743713378903,294.9088134765625,0.4472407400608063,0.050000000745058,0.0497400946915149,293.1795654296875,297.1499938964844,293.1499938964844,0.2115541845560073,-3244.37158203125,304.1525573730469,0.8408136367797852,0.2928378880023956,0.2062795311212539,293.2010192871094,297.1499938964844,293.1499938964844,0.2751130759716034,-5408.91259765625,304.1520690917969,0.9012441039085388,0.3613705337047577,0.3439147174358368,293.2866516113281,297.1499938964844,293.1499938964844,0.0054222340695559,-1989.67041015625,298.1231689453125,0.4472407400608063,0.050000000745058,0.2359455972909927,291.1383361816406,291.1499938964844,261.9506225585937,260.30926513671875,279.8780822753906,293.2866516113281,291.1390380859375,1.0,0.282149463891983,0.8358286619186401,0.8358286619186401,1.0,1.0,-1.1569671630859375,0.4952654540538788,0.6617017388343811,0.2143240422010421,0.0,0.0,0.5996032357215881,68.44510650634766,55.0,7.225160598754883,-13132.0068359375,222.6110992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,308.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.04296875,18000.0,0.0,0.0,0.2933586537837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314119100570679,0.6314184069633484,-6.485355697805062e-06,0.0,0.000297721766401,0.0,0.0,46.262821197509766,0.0,0.0,0.0,0.4171430468559265,4.0,0.0,1.0
481080,293.1482849121094,297.1499938964844,293.1499938964844,0.085172027349472,-2015.2982177734373,304.1494445800781,0.6601958274841309,0.1401087492704391,0.1281646937131881,293.2193603515625,297.1499938964844,293.1499938964844,0.0028327815234661,-226.60743713378903,294.9088134765625,0.4472407400608063,0.050000000745058,0.0497400946915149,293.1795654296875,297.1499938964844,293.1499938964844,0.2115541845560073,-3244.37158203125,304.1525573730469,0.8408136367797852,0.2928378880023956,0.2062795311212539,293.2010192871094,297.1499938964844,293.1499938964844,0.2751130759716034,-5408.91259765625,304.1520690917969,0.9012441039085388,0.3613705337047577,0.3439147174358368,293.2866516113281,297.1499938964844,293.1499938964844,0.0054222340695559,-1989.67041015625,298.1231689453125,0.4472407400608063,0.050000000745058,0.2359455972909927,291.1383361816406,291.1499938964844,261.9506225585937,260.30926513671875,279.8780822753906,293.2866516113281,291.1390380859375,1.0,0.282149463891983,0.8358286619186401,0.8358286619186401,1.0,1.0,-1.1569671630859375,0.4952654540538788,0.6617017388343811,0.2143240422010421,0.0,0.0,0.5996032357215881,68.44510650634766,55.0,7.225160598754883,-13132.0068359375,222.6110992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,308.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.04296875,18000.0,0.0,0.0,0.2933586537837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314119100570679,0.6314184069633484,-6.485355697805062e-06,0.0,0.000297721766401,0.0,0.0,46.262821197509766,0.0,0.0,0.0,0.4171430468559265,4.0,0.0,1.0
481140,293.14776611328125,297.1499938964844,293.1499938964844,0.0851027444005012,-2013.8663330078125,304.1497497558594,0.6673868894577026,0.1402581483125686,0.1281459033489227,293.2135009765625,297.1499938964844,293.1499938964844,0.0028181399684399,-225.3786773681641,294.9064636230469,0.4545195400714874,0.050000000745058,0.0495990142226219,293.1787414550781,297.1499938964844,293.1499938964844,0.2107575535774231,-3234.46630859375,304.15301513671875,0.8485968112945557,0.2922601401805877,0.2057629376649856,293.19940185546875,297.1499938964844,293.1499938964844,0.2738945782184601,-5389.37890625,304.15338134765625,0.9103716611862184,0.360402911901474,0.3428390622138977,293.286376953125,297.1499938964844,293.1499938964844,0.0053619113750755,-1969.669189453125,298.0801086425781,0.4545195400714874,0.050000000745058,0.2352763712406158,291.1459045410156,291.1499938964844,261.9773254394531,260.3303527832031,279.890625,293.2864074707031,291.1467590332031,1.0,0.2772507667541504,0.8354691863059998,0.8354691863059998,1.0,1.0,-1.154061198234558,0.4939767122268677,0.6600845456123352,0.2134742587804794,0.0,0.0,0.5996546745300293,64.83033752441406,43.0,10.061285972595217,-13096.7109375,214.5142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,308.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.462890625,18000.0,0.0,0.0,0.2941116094589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325350999832153,0.6325415968894958,-6.49859475743142e-06,0.0,0.0002984858874697,0.0,0.0,46.453643798828125,0.0,0.0,0.0,0.4176134765148163,4.0,0.0,1.0
481200,293.14776611328125,297.1499938964844,293.1499938964844,0.0851027444005012,-2013.8663330078125,304.1497497558594,0.6673868894577026,0.1402581483125686,0.1281459033489227,293.2135009765625,297.1499938964844,293.1499938964844,0.0028181399684399,-225.3786773681641,294.9064636230469,0.4545195400714874,0.050000000745058,0.0495990142226219,293.1787414550781,297.1499938964844,293.1499938964844,0.2107575535774231,-3234.46630859375,304.15301513671875,0.8485968112945557,0.2922601401805877,0.2057629376649856,293.19940185546875,297.1499938964844,293.1499938964844,0.2738945782184601,-5389.37890625,304.15338134765625,0.9103716611862184,0.360402911901474,0.3428390622138977,293.286376953125,297.1499938964844,293.1499938964844,0.0053619113750755,-1969.669189453125,298.0801086425781,0.4545195400714874,0.050000000745058,0.2352763712406158,291.1459045410156,291.1499938964844,261.9773254394531,260.3303527832031,279.890625,293.2864074707031,291.1467590332031,1.0,0.2772507667541504,0.8354691863059998,0.8354691863059998,1.0,1.0,-1.154061198234558,0.4939767122268677,0.6600845456123352,0.2134742587804794,0.0,0.0,0.5996546745300293,64.83033752441406,43.0,10.061285972595217,-13096.7109375,214.5142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,308.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.462890625,18000.0,0.0,0.0,0.2941116094589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325350999832153,0.6325415968894958,-6.49859475743142e-06,0.0,0.0002984858874697,0.0,0.0,46.453643798828125,0.0,0.0,0.0,0.4176134765148163,4.0,0.0,1.0
481260,293.1469421386719,297.1499938964844,293.1499938964844,0.0850141793489456,-2012.076416015625,304.14996337890625,0.6806251406669617,0.1404797285795211,0.12811079621315,293.20819091796875,297.1499938964844,293.1499938964844,0.0027986913919448,-223.7627868652344,294.905029296875,0.4678978621959686,0.050000000745058,0.0493689402937889,293.177734375,297.1499938964844,293.1499938964844,0.2099109143018722,-3223.9521484375,304.1534118652344,0.8635011315345764,0.2917324006557464,0.2052175849676132,293.19757080078125,297.1499938964844,293.1499938964844,0.2726426422595978,-5369.435546875,304.1543273925781,0.9290384650230408,0.3595241010189056,0.3417619168758392,293.2857971191406,297.1499938964844,293.1499938964844,0.0052923904731869,-1946.425537109375,298.0383605957031,0.4678978621959686,0.050000000745058,0.2341849952936172,291.1541442871094,291.1499938964844,262.0015563964844,260.3492736816406,279.9022216796875,293.28582763671875,291.155029296875,1.0,0.2694011628627777,0.8351277112960815,0.8351277112960815,1.0,1.0,-1.150485634803772,0.4923911392688751,0.6580945253372192,0.2124606221914291,0.0,0.0,0.59855055809021,58.95298767089844,31.0,11.197972297668455,-13053.2705078125,201.8069000244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,308.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.080078125,18000.0,0.0,0.0,0.2947226166725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312615871429443,0.6312680840492249,-6.493709861388197e-06,0.0,0.0002991059736814,0.0,0.0,46.295257568359375,0.0,0.0,0.0,0.417172908782959,4.0,0.0,1.0
481320,293.1469421386719,297.1499938964844,293.1499938964844,0.0850141793489456,-2012.076416015625,304.14996337890625,0.6806251406669617,0.1404797285795211,0.12811079621315,293.20819091796875,297.1499938964844,293.1499938964844,0.0027986913919448,-223.7627868652344,294.905029296875,0.4678978621959686,0.050000000745058,0.0493689402937889,293.177734375,297.1499938964844,293.1499938964844,0.2099109143018722,-3223.9521484375,304.1534118652344,0.8635011315345764,0.2917324006557464,0.2052175849676132,293.19757080078125,297.1499938964844,293.1499938964844,0.2726426422595978,-5369.435546875,304.1543273925781,0.9290384650230408,0.3595241010189056,0.3417619168758392,293.2857971191406,297.1499938964844,293.1499938964844,0.0052923904731869,-1946.425537109375,298.0383605957031,0.4678978621959686,0.050000000745058,0.2341849952936172,291.1541442871094,291.1499938964844,262.0015563964844,260.3492736816406,279.9022216796875,293.28582763671875,291.155029296875,1.0,0.2694011628627777,0.8351277112960815,0.8351277112960815,1.0,1.0,-1.150485634803772,0.4923911392688751,0.6580945253372192,0.2124606221914291,0.0,0.0,0.59855055809021,58.95298767089844,31.0,11.197972297668455,-13053.2705078125,201.8069000244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,308.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.080078125,18000.0,0.0,0.0,0.2947226166725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312615871429443,0.6312680840492249,-6.493709861388197e-06,0.0,0.0002991059736814,0.0,0.0,46.295257568359375,0.0,0.0,0.0,0.417172908782959,4.0,0.0,1.0
481380,293.1459350585937,297.1499938964844,293.1499938964844,0.0849259570240974,-2010.306640625,304.1501159667969,0.7003339529037476,0.1407587230205536,0.1280747801065445,293.2033996582031,297.1499938964844,293.1499938964844,0.0027762427926063,-221.91116333007807,294.90386962890625,0.4831326901912689,0.050000000745058,0.0490801073610782,293.1766967773437,297.1499938964844,293.1499938964844,0.209047719836235,-3213.252685546875,304.1537170410156,0.8864826560020447,0.291241317987442,0.2046567648649215,293.1955871582031,297.1499938964844,293.1499938964844,0.2713992297649383,-5349.7265625,304.15496826171875,0.956545114517212,0.3587195575237274,0.3406992554664612,293.28497314453125,297.1499938964844,293.1499938964844,0.0052176374010741,-1921.30322265625,297.9974060058594,0.4831326901912689,0.050000000745058,0.2328149080276489,291.1621398925781,291.1499938964844,262.02294921875,260.36578369140625,279.9126892089844,293.2850341796875,291.1629333496094,1.0,0.2593159079551697,0.8347862958908081,0.8347862958908081,1.0,1.0,-1.1465026140213013,0.4906238317489624,0.6558787226676941,0.2113497257232666,0.0,0.0,0.5963906645774841,51.58261489868164,25.0,10.959741592407228,-13004.208984375,186.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0488586425781,308.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.18359375,18000.0,0.0,0.0,0.2950851321220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277612447738647,0.6277677416801453,-6.4714949985500425e-06,0.0,0.0002994738752022,0.0,0.0,45.81163787841797,0.0,0.0,0.0,0.4158791601657867,4.0,0.0,1.0
481440,293.1459350585937,297.1499938964844,293.1499938964844,0.0849259570240974,-2010.306640625,304.1501159667969,0.7003339529037476,0.1407587230205536,0.1280747801065445,293.2033996582031,297.1499938964844,293.1499938964844,0.0027762427926063,-221.91116333007807,294.90386962890625,0.4831326901912689,0.050000000745058,0.0490801073610782,293.1766967773437,297.1499938964844,293.1499938964844,0.209047719836235,-3213.252685546875,304.1537170410156,0.8864826560020447,0.291241317987442,0.2046567648649215,293.1955871582031,297.1499938964844,293.1499938964844,0.2713992297649383,-5349.7265625,304.15496826171875,0.956545114517212,0.3587195575237274,0.3406992554664612,293.28497314453125,297.1499938964844,293.1499938964844,0.0052176374010741,-1921.30322265625,297.9974060058594,0.4831326901912689,0.050000000745058,0.2328149080276489,291.1621398925781,291.1499938964844,262.02294921875,260.36578369140625,279.9126892089844,293.2850341796875,291.1629333496094,1.0,0.2593159079551697,0.8347862958908081,0.8347862958908081,1.0,1.0,-1.1465026140213013,0.4906238317489624,0.6558787226676941,0.2113497257232666,0.0,0.0,0.5963906645774841,51.58261489868164,25.0,10.959741592407228,-13004.208984375,186.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0488586425781,308.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.18359375,18000.0,0.0,0.0,0.2950851321220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277612447738647,0.6277677416801453,-6.4714949985500425e-06,0.0,0.0002994738752022,0.0,0.0,45.81163787841797,0.0,0.0,0.0,0.4158791601657867,4.0,0.0,1.0
481500,293.1454162597656,297.1499938964844,293.1499938964844,0.0849029496312141,-2009.8275146484373,304.150146484375,0.7111160159111023,0.1409127861261367,0.1280787736177444,293.2012023925781,297.1499938964844,293.1499938964844,0.0027654995210468,-221.02755737304688,294.903076171875,0.4903533458709717,0.050000000745058,0.0489421524107456,293.1761779785156,297.1499938964844,293.1499938964844,0.2086376249790191,-3208.184814453125,304.1537780761719,0.8994309306144714,0.2910032868385315,0.2043882310390472,293.194580078125,297.1499938964844,293.1499938964844,0.2708123922348022,-5340.46728515625,304.1551208496094,0.9703637361526488,0.3583393394947052,0.3401973843574524,293.28448486328125,297.1499938964844,293.1499938964844,0.0051816506311297,-1909.1885986328125,297.97705078125,0.4903533458709717,0.050000000745058,0.2321605086326599,291.16571044921875,291.1499938964844,262.0325012207031,260.3730163574219,279.9173583984375,293.2845458984375,291.1663818359375,1.0,0.2544934153556824,0.8346155881881714,0.8346155881881714,1.0,1.0,-1.1446313858032229,0.4897940456867218,0.6548373103141785,0.2108248621225357,0.0,0.0,0.5949831008911133,48.062721252441406,25.0,10.106868743896484,-12979.5166015625,178.6985626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613708496094,308.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.974609375,18000.0,0.0,0.0,0.2951503694057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252747178077698,0.6252812147140503,-6.454562935687136e-06,0.0,0.0002995401155203,0.0,0.0,45.46344375610352,0.0,0.0,0.0,0.4149511754512787,4.0,0.0,1.0
481560,293.1449279785156,297.1499938964844,293.1499938964844,0.0848944783210754,-2009.6317138671875,304.150146484375,0.7216562628746033,0.1410699635744094,0.1280937939882278,293.1991271972656,297.1499938964844,293.1499938964844,0.0027552489191293,-220.1893005371093,294.9018859863281,0.4978377819061279,0.050000000745058,0.048810850828886,293.1757202148437,297.1499938964844,293.1499938964844,0.2082477509975433,-3203.380615234375,304.15380859375,0.9137324690818788,0.290764719247818,0.2041254788637161,293.193603515625,297.1499938964844,293.1499938964844,0.2702581286430359,-5331.75341796875,304.1552124023437,0.9834778308868408,0.3579690158367157,0.3397129774093628,293.2839660644531,297.1499938964844,293.1499938964844,0.0051469448953866,-1897.523681640625,297.9565124511719,0.4978377819061279,0.050000000745058,0.2315376549959182,291.1685791015625,291.1499938964844,262.04119873046875,260.3795166015625,279.9216003417969,293.2840270996094,291.1690979003906,1.0,0.2497305423021316,0.8344606757164001,0.8344606757164001,1.0,1.0,-1.1428472995758057,0.4890033006668091,0.6538439989089966,0.210326075553894,0.0,0.0,0.5934538841247559,44.71260070800781,25.0,8.639266967773438,-12955.1591796875,171.64125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,308.1053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.837890625,18000.0,0.0,0.0,0.2951316237449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224263906478882,0.6224328279495239,-6.4345340433646925e-06,0.0,0.0002995210816152,0.0,0.0,45.0629768371582,0.0,0.0,0.0,0.4138849079608917,4.0,0.0,1.0
481620,293.1440124511719,297.1499938964844,293.1499938964844,0.0849508270621299,-2010.642822265625,304.1499938964844,0.7382688522338867,0.141381561756134,0.1281958818435669,293.1952819824219,297.1499938964844,293.1499938964844,0.0027395701035857,-218.912109375,294.8981628417969,0.5105347633361816,0.050000000745058,0.0486234091222286,293.1749267578125,297.1499938964844,293.1499938964844,0.2075616866350174,-3194.970947265625,304.1536865234375,0.9389625787734984,0.2902756631374359,0.20364910364151,293.1912536621094,297.1499938964844,293.1499938964844,0.2674010694026947,-5285.59375,304.15869140625,0.9990000128746032,0.3573387265205383,0.3367553949356079,293.28289794921875,297.1499938964844,293.1499938964844,0.0050875321030616,-1877.6248779296875,297.9148864746094,0.5105347633361816,0.050000000745058,0.2306485176086425,291.1722717285156,291.1499938964844,262.055908203125,260.3902587890625,279.9298095703125,293.2829895019531,291.1727294921875,1.0,0.2425702363252639,0.8341508507728577,0.8341508507728577,1.0,1.0,-1.137563705444336,0.4866352379322052,0.6509284377098083,0.20897276699543,0.0,0.0,0.5902156233787537,39.89399719238281,25.0,6.575131893157959,-12896.51171875,160.74269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,308.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.052734375,18000.0,0.0,0.0,0.2948437035083771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161738634109497,0.6161802411079407,-6.389137979567749e-06,0.0,0.0002992288791574,0.0,0.0,44.18340301513672,0.0,0.0,0.0,0.4115332663059234,4.0,0.0,1.0
481680,293.1440124511719,297.1499938964844,293.1499938964844,0.0849508270621299,-2010.642822265625,304.1499938964844,0.7382688522338867,0.141381561756134,0.1281958818435669,293.1952819824219,297.1499938964844,293.1499938964844,0.0027395701035857,-218.912109375,294.8981628417969,0.5105347633361816,0.050000000745058,0.0486234091222286,293.1749267578125,297.1499938964844,293.1499938964844,0.2075616866350174,-3194.970947265625,304.1536865234375,0.9389625787734984,0.2902756631374359,0.20364910364151,293.1912536621094,297.1499938964844,293.1499938964844,0.2674010694026947,-5285.59375,304.15869140625,0.9990000128746032,0.3573387265205383,0.3367553949356079,293.28289794921875,297.1499938964844,293.1499938964844,0.0050875321030616,-1877.6248779296875,297.9148864746094,0.5105347633361816,0.050000000745058,0.2306485176086425,291.1722717285156,291.1499938964844,262.055908203125,260.3902587890625,279.9298095703125,293.2829895019531,291.1727294921875,1.0,0.2425702363252639,0.8341508507728577,0.8341508507728577,1.0,1.0,-1.137563705444336,0.4866352379322052,0.6509284377098083,0.20897276699543,0.0,0.0,0.5902156233787537,39.89399719238281,25.0,6.575131893157959,-12896.51171875,160.74269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,308.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.052734375,18000.0,0.0,0.0,0.2948437035083771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161738634109497,0.6161802411079407,-6.389137979567749e-06,0.0,0.0002992288791574,0.0,0.0,44.18340301513672,0.0,0.0,0.0,0.4115332663059234,4.0,0.0,1.0
481740,293.143310546875,297.1499938964844,293.1499938964844,0.0849175229668617,-2009.664794921875,304.1500549316406,0.7486259937286377,0.141676589846611,0.1283755153417587,293.1918640136719,297.1499938964844,293.1499938964844,0.0027283043600618,-217.81765747070312,294.90850830078125,0.5185899138450623,0.050000000745058,0.0485251806676387,293.17437744140625,297.1499938964844,293.1499938964844,0.2065682709217071,-3182.401123046875,304.1541442871094,0.9533964395523072,0.2897567749023437,0.2032248228788375,293.1745300292969,297.1499938964844,293.1499938964844,0.2536363899707794,-5062.41162109375,304.1784362792969,0.9990000128746032,0.3596430122852325,0.3226671516895294,293.2816467285156,297.1499938964844,293.1499938964844,0.0050361012108623,-1858.9515380859373,297.8835754394531,0.5185899138450623,0.050000000745058,0.2301825731992721,291.1954650878906,291.1499938964844,262.06671142578125,260.39764404296875,279.9415588378906,293.28173828125,291.1988525390625,1.0,0.2366648763418197,0.8338410258293152,0.8338410258293152,1.0,1.0,-1.1196799278259275,0.4787154793739319,0.6409645080566406,0.2043852657079696,0.0,0.0,0.5829809308052063,37.16170883178711,28.0,31.907114028930664,-12743.5810546875,150.44642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,308.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.921875,18000.0,0.0,0.0,0.2939800918102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058251857757568,0.605831503868103,-6.324527475953801e-06,0.0,0.0002983524173032,0.0,0.0,42.8082160949707,0.0,0.0,0.0,0.4076847434043884,4.0,0.0,1.0
481800,293.143310546875,297.1499938964844,293.1499938964844,0.0849175229668617,-2009.664794921875,304.1500549316406,0.7486259937286377,0.141676589846611,0.1283755153417587,293.1918640136719,297.1499938964844,293.1499938964844,0.0027283043600618,-217.81765747070312,294.90850830078125,0.5185899138450623,0.050000000745058,0.0485251806676387,293.17437744140625,297.1499938964844,293.1499938964844,0.2065682709217071,-3182.401123046875,304.1541442871094,0.9533964395523072,0.2897567749023437,0.2032248228788375,293.1745300292969,297.1499938964844,293.1499938964844,0.2536363899707794,-5062.41162109375,304.1784362792969,0.9990000128746032,0.3596430122852325,0.3226671516895294,293.2816467285156,297.1499938964844,293.1499938964844,0.0050361012108623,-1858.9515380859373,297.8835754394531,0.5185899138450623,0.050000000745058,0.2301825731992721,291.1954650878906,291.1499938964844,262.06671142578125,260.39764404296875,279.9415588378906,293.28173828125,291.1988525390625,1.0,0.2366648763418197,0.8338410258293152,0.8338410258293152,1.0,1.0,-1.1196799278259275,0.4787154793739319,0.6409645080566406,0.2043852657079696,0.0,0.0,0.5829809308052063,37.16170883178711,28.0,31.907114028930664,-12743.5810546875,150.44642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,308.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.921875,18000.0,0.0,0.0,0.2939800918102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058251857757568,0.605831503868103,-6.324527475953801e-06,0.0,0.0002983524173032,0.0,0.0,42.8082160949707,0.0,0.0,0.0,0.4076847434043884,4.0,0.0,1.0
481860,293.14288330078125,297.1499938964844,293.1499938964844,0.0849364176392555,-2009.777099609375,304.1499938964844,0.755780816078186,0.1419360935688018,0.1285572350025177,293.1890563964844,297.1499938964844,293.1499938964844,0.0027163543272763,-216.7274169921875,294.91522216796875,0.5241130590438843,0.050000000745058,0.048465222120285,293.1741638183594,297.1499938964844,293.1499938964844,0.2056797593832016,-3171.281982421875,304.1542053222656,0.9621860980987548,0.2891803681850433,0.2027879357337951,293.1487731933594,297.1499938964844,293.1499938964844,0.2446053177118301,-4917.3251953125,304.18365478515625,0.9990000128746032,0.3642394244670868,0.3137251734733581,293.28009033203125,297.1499938964844,293.1499938964844,0.0049894750118255,-1842.3507080078125,297.8515625,0.5241130590438843,0.050000000745058,0.2298981547355651,291.2143249511719,291.1499938964844,262.0732727050781,260.40142822265625,279.9482421875,293.2801818847656,291.2147216796875,1.0,0.2330556064844131,0.8336208462715149,0.8336208462715149,1.0,1.0,-1.1082242727279663,0.473659873008728,0.6345643997192383,0.2014291882514953,0.0,0.0,0.5728232264518738,35.48773956298828,31.0,19.07467460632324,-12588.7216796875,144.1465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,308.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.51171875,18000.0,0.0,0.0,0.2922746539115906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868427157402039,0.5868489146232605,-6.19939328316832e-06,0.0,0.0002966216125059,0.0,0.0,40.318603515625,0.0,0.0,0.0,0.400816947221756,4.0,0.0,1.0
481920,293.14288330078125,297.1499938964844,293.1499938964844,0.0849364176392555,-2009.777099609375,304.1499938964844,0.755780816078186,0.1419360935688018,0.1285572350025177,293.1890563964844,297.1499938964844,293.1499938964844,0.0027163543272763,-216.7274169921875,294.91522216796875,0.5241130590438843,0.050000000745058,0.048465222120285,293.1741638183594,297.1499938964844,293.1499938964844,0.2056797593832016,-3171.281982421875,304.1542053222656,0.9621860980987548,0.2891803681850433,0.2027879357337951,293.1487731933594,297.1499938964844,293.1499938964844,0.2446053177118301,-4917.3251953125,304.18365478515625,0.9990000128746032,0.3642394244670868,0.3137251734733581,293.28009033203125,297.1499938964844,293.1499938964844,0.0049894750118255,-1842.3507080078125,297.8515625,0.5241130590438843,0.050000000745058,0.2298981547355651,291.2143249511719,291.1499938964844,262.0732727050781,260.40142822265625,279.9482421875,293.2801818847656,291.2147216796875,1.0,0.2330556064844131,0.8336208462715149,0.8336208462715149,1.0,1.0,-1.1082242727279663,0.473659873008728,0.6345643997192383,0.2014291882514953,0.0,0.0,0.5728232264518738,35.48773956298828,31.0,19.07467460632324,-12588.7216796875,144.1465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,308.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.51171875,18000.0,0.0,0.0,0.2922746539115906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868427157402039,0.5868489146232605,-6.19939328316832e-06,0.0,0.0002966216125059,0.0,0.0,40.318603515625,0.0,0.0,0.0,0.400816947221756,4.0,0.0,1.0
481980,293.1425170898437,297.1499938964844,293.1499938964844,0.0851326733827591,-2013.519775390625,304.149658203125,0.7596586346626282,0.1421895921230316,0.1287580877542495,293.1866455078125,297.1499938964844,293.1499938964844,0.0027093377429991,-216.20399475097656,294.90594482421875,0.5269502997398376,0.050000000745058,0.0484364181756973,293.17413330078125,297.1499938964844,293.1499938964844,0.205180138349533,-3165.32666015625,304.15362548828125,0.9660921096801758,0.2885756194591522,0.2023504227399826,293.1264953613281,297.1499938964844,293.1499938964844,0.2402063310146331,-4848.5380859375,304.1795959472656,0.9990000128746032,0.3687999248504638,0.3093366920948028,293.2781982421875,297.1499938964844,293.1499938964844,0.0049532940611243,-1830.67041015625,297.8101806640625,0.5269502997398376,0.050000000745058,0.2297615110874176,291.2108459472656,291.1499938964844,262.07525634765625,260.4012756347656,279.9504089355469,293.2783203125,291.209716796875,1.0,0.2312967479228973,0.8334007263183594,0.8334007263183594,1.0,1.0,-1.102472186088562,0.4711248278617859,0.6313473582267761,0.1999159604310989,0.0,0.0,0.5647923946380615,34.68016052246094,49.0,-2.498044967651367,-12486.5703125,141.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47314453125,308.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.32421875,18000.0,0.0,0.0,0.2898489534854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569865345954895,0.5698713660240173,-6.075128112570383e-06,0.0,0.0002941598359029,0.0,0.0,38.10375213623047,0.0,0.0,0.0,0.3945713639259338,4.0,0.0,1.0
482040,293.1425170898437,297.1499938964844,293.1499938964844,0.0851326733827591,-2013.519775390625,304.149658203125,0.7596586346626282,0.1421895921230316,0.1287580877542495,293.1866455078125,297.1499938964844,293.1499938964844,0.0027093377429991,-216.20399475097656,294.90594482421875,0.5269502997398376,0.050000000745058,0.0484364181756973,293.17413330078125,297.1499938964844,293.1499938964844,0.205180138349533,-3165.32666015625,304.15362548828125,0.9660921096801758,0.2885756194591522,0.2023504227399826,293.1264953613281,297.1499938964844,293.1499938964844,0.2402063310146331,-4848.5380859375,304.1795959472656,0.9990000128746032,0.3687999248504638,0.3093366920948028,293.2781982421875,297.1499938964844,293.1499938964844,0.0049532940611243,-1830.67041015625,297.8101806640625,0.5269502997398376,0.050000000745058,0.2297615110874176,291.2108459472656,291.1499938964844,262.07525634765625,260.4012756347656,279.9504089355469,293.2783203125,291.209716796875,1.0,0.2312967479228973,0.8334007263183594,0.8334007263183594,1.0,1.0,-1.102472186088562,0.4711248278617859,0.6313473582267761,0.1999159604310989,0.0,0.0,0.5647923946380615,34.68016052246094,49.0,-2.498044967651367,-12486.5703125,141.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47314453125,308.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.32421875,18000.0,0.0,0.0,0.2898489534854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569865345954895,0.5698713660240173,-6.075128112570383e-06,0.0,0.0002941598359029,0.0,0.0,38.10375213623047,0.0,0.0,0.0,0.3945713639259338,4.0,0.0,1.0
482100,293.1424255371094,297.1499938964844,293.1499938964844,0.0853072479367256,-2016.917724609375,304.1494140625,0.7566094994544983,0.1422996819019317,0.1288915574550628,293.18560791015625,297.1499938964844,293.1499938964844,0.0027081419248133,-216.1788330078125,294.8968200683594,0.5242664217948914,0.050000000745058,0.0484636612236499,293.1742248535156,297.1499938964844,293.1499938964844,0.2050727307796478,-3164.218017578125,304.1531677246094,0.961397111415863,0.2882487177848816,0.2021514177322387,293.1202087402344,297.1499938964844,293.1499938964844,0.2439124882221222,-4911.9609375,304.1673278808594,0.9990000128746032,0.3703421056270599,0.313484638929367,293.2772827148437,297.1499938964844,293.1499938964844,0.0049408203922212,-1827.1746826171875,297.7866516113281,0.5242664217948914,0.050000000745058,0.2298907339572906,291.2030334472656,291.1499938964844,262.07440185546875,260.399658203125,279.9472961425781,293.27740478515625,291.19989013671875,1.0,0.2334408313035965,0.8332906365394592,0.8332906365394592,1.0,1.0,-1.1075525283813477,0.4733926355838775,0.6341598629951477,0.2010838836431503,0.0,0.0,0.5619934797286987,35.435157775878906,49.0,-19.671875,-12494.1943359375,143.86778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376892089844,308.239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.51953125,18000.0,0.0,0.0,0.2884904146194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631617307662964,0.5631677508354187,-6.024090907885693e-06,0.0,0.0002927811001427,0.0,0.0,37.23960113525391,0.0,0.0,0.0,0.3920981287956238,4.0,0.0,1.0
482160,293.1424560546875,297.1499938964844,293.1499938964844,0.0856001824140548,-2022.74169921875,304.14898681640625,0.7502180337905884,0.1423904597759246,0.1290369182825088,293.1846618652344,297.1499938964844,293.1499938964844,0.0027094657998532,-216.4703826904297,294.87774658203125,0.5188809633255005,0.050000000745058,0.0485219322144985,293.1744384765625,297.1499938964844,293.1499938964844,0.205232486128807,-3166.652587890625,304.1522827148437,0.9517515301704408,0.2878998517990112,0.2019590139389038,293.1220092773437,297.1499938964844,293.1499938964844,0.252198725938797,-5050.08447265625,304.1490478515625,0.9990000128746032,0.3703739941120147,0.3221819698810577,293.2765197753906,297.1499938964844,293.1499938964844,0.0049339751712977,-1826.5592041015625,297.7559814453125,0.5188809633255005,0.050000000745058,0.2301671653985977,291.181396484375,291.1499938964844,262.072265625,260.3969421386719,279.9414367675781,293.276611328125,291.17498779296875,1.0,0.2372737526893615,0.833170473575592,0.833170473575592,1.0,1.0,-1.118333101272583,0.4781714975833893,0.6401616334915161,0.2037069201469421,0.0,0.0,0.5619858503341675,37.05362319946289,52.0,-48.220436096191406,-12551.27734375,149.8708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5848693847656,308.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0546875,18000.0,0.0,0.0,0.2871921956539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594744086265564,0.5594803690910339,-5.987784334138269e-06,0.0,0.0002914635697379,0.0,0.0,36.727516174316406,0.0,0.0,0.0,0.3907000720500946,4.0,0.0,1.0
482220,293.1426086425781,297.1499938964844,293.1499938964844,0.0862209349870681,-2035.14013671875,304.1483154296875,0.7402481436729431,0.1425520926713943,0.1292842626571655,293.1827697753906,297.1499938964844,293.1499938964844,0.0027172225527465,-217.53121948242188,294.830810546875,0.5105606913566589,0.050000000745058,0.0486231110990047,293.17498779296875,297.1499938964844,293.1499938964844,0.2056767642498016,-3173.087646484375,304.1508483886719,0.935244619846344,0.2871714532375335,0.2015343904495239,293.1437072753906,297.1499938964844,293.1499938964844,0.2669544816017151,-5291.4296875,304.1251525878906,0.9990000128746032,0.3667177557945251,0.3367528617382049,293.27569580078125,297.1499938964844,293.1499938964844,0.0049227052368223,-1826.6851806640625,297.6866455078125,0.5105606913566589,0.050000000745058,0.2306471019983291,291.12530517578125,291.1499938964844,262.06396484375,260.3880615234375,279.9300231933594,293.2757263183594,291.1212158203125,1.0,0.2431835681200027,0.8329300880432129,0.8329300880432129,1.0,1.0,-1.1363104581832886,0.4861243665218353,0.6501860618591309,0.2081699520349502,0.0,0.0,0.5692943334579468,39.859413146972656,55.0,-61.02985000610352,-12726.7607421875,160.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029052734375,308.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.2734375,18000.0,0.0,0.0,0.2852011024951935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672748684883118,0.5672808885574341,-6.0068018683523405e-06,0.0,0.0002894428616855,0.0,0.0,37.51850128173828,0.0,0.0,0.0,0.3931265473365783,4.0,0.0,1.0
482280,293.1426086425781,297.1499938964844,293.1499938964844,0.0862209349870681,-2035.14013671875,304.1483154296875,0.7402481436729431,0.1425520926713943,0.1292842626571655,293.1827697753906,297.1499938964844,293.1499938964844,0.0027172225527465,-217.53121948242188,294.830810546875,0.5105606913566589,0.050000000745058,0.0486231110990047,293.17498779296875,297.1499938964844,293.1499938964844,0.2056767642498016,-3173.087646484375,304.1508483886719,0.935244619846344,0.2871714532375335,0.2015343904495239,293.1437072753906,297.1499938964844,293.1499938964844,0.2669544816017151,-5291.4296875,304.1251525878906,0.9990000128746032,0.3667177557945251,0.3367528617382049,293.27569580078125,297.1499938964844,293.1499938964844,0.0049227052368223,-1826.6851806640625,297.6866455078125,0.5105606913566589,0.050000000745058,0.2306471019983291,291.12530517578125,291.1499938964844,262.06396484375,260.3880615234375,279.9300231933594,293.2757263183594,291.1212158203125,1.0,0.2431835681200027,0.8329300880432129,0.8329300880432129,1.0,1.0,-1.1363104581832886,0.4861243665218353,0.6501860618591309,0.2081699520349502,0.0,0.0,0.5692943334579468,39.859413146972656,55.0,-61.02985000610352,-12726.7607421875,160.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029052734375,308.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.2734375,18000.0,0.0,0.0,0.2852011024951935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672748684883118,0.5672808885574341,-6.0068018683523405e-06,0.0,0.0002894428616855,0.0,0.0,37.51850128173828,0.0,0.0,0.0,0.3931265473365783,4.0,0.0,1.0
482340,293.1429138183594,297.1499938964844,293.1499938964844,0.0866329744458198,-2043.2044677734373,304.148193359375,0.7289036512374878,0.1426746100187301,0.1295253336429596,293.1812438964844,297.1499938964844,293.1499938964844,0.0027238898910582,-218.28355407714844,294.8030700683594,0.5014115571975708,0.050000000745058,0.0487535968422889,293.17578125,297.1499938964844,293.1499938964844,0.2056148946285247,-3172.7001953125,304.15069580078125,0.9158638119697572,0.2863790988922119,0.2010892927646637,293.1737670898437,297.1499938964844,293.1499938964844,0.2744742929935455,-5409.0205078125,304.1222839355469,0.9921637177467346,0.360772967338562,0.3434893488883972,293.2759094238281,297.1499938964844,293.1499938964844,0.0049069947563111,-1823.471923828125,297.6280822753906,0.5014115571975708,0.050000000745058,0.2312660664319992,291.0965881347656,291.1499938964844,262.04998779296875,260.3743896484375,279.9208068847656,293.27587890625,291.0956726074219,1.0,0.2489815205335617,0.8326897621154785,0.8326897621154785,1.0,1.0,-1.1452361345291138,0.4900566041469574,0.6551795601844788,0.2104221582412719,0.0,0.0,0.5785775184631348,43.287254333496094,58.0,-34.59375762939453,-12870.3173828125,169.55191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,308.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.240234375,18000.0,0.0,0.0,0.2843652963638305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834798216819763,0.5834859013557434,-6.105552529334091e-06,0.0,0.000288594601443,0.0,0.0,39.50782012939453,0.0,0.0,0.0,0.3988611400127411,4.0,0.0,1.0
482400,293.1429138183594,297.1499938964844,293.1499938964844,0.0866329744458198,-2043.2044677734373,304.148193359375,0.7289036512374878,0.1426746100187301,0.1295253336429596,293.1812438964844,297.1499938964844,293.1499938964844,0.0027238898910582,-218.28355407714844,294.8030700683594,0.5014115571975708,0.050000000745058,0.0487535968422889,293.17578125,297.1499938964844,293.1499938964844,0.2056148946285247,-3172.7001953125,304.15069580078125,0.9158638119697572,0.2863790988922119,0.2010892927646637,293.1737670898437,297.1499938964844,293.1499938964844,0.2744742929935455,-5409.0205078125,304.1222839355469,0.9921637177467346,0.360772967338562,0.3434893488883972,293.2759094238281,297.1499938964844,293.1499938964844,0.0049069947563111,-1823.471923828125,297.6280822753906,0.5014115571975708,0.050000000745058,0.2312660664319992,291.0965881347656,291.1499938964844,262.04998779296875,260.3743896484375,279.9208068847656,293.27587890625,291.0956726074219,1.0,0.2489815205335617,0.8326897621154785,0.8326897621154785,1.0,1.0,-1.1452361345291138,0.4900566041469574,0.6551795601844788,0.2104221582412719,0.0,0.0,0.5785775184631348,43.287254333496094,58.0,-34.59375762939453,-12870.3173828125,169.55191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,308.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.240234375,18000.0,0.0,0.0,0.2843652963638305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834798216819763,0.5834859013557434,-6.105552529334091e-06,0.0,0.000288594601443,0.0,0.0,39.50782012939453,0.0,0.0,0.0,0.3988611400127411,4.0,0.0,1.0
482460,293.1435241699219,297.1499938964844,293.1499938964844,0.0867030322551727,-2044.2078857421875,304.148681640625,0.7161504030227661,0.1427309066057205,0.1297507584095001,293.1803894042969,297.1499938964844,293.1499938964844,0.0027264892123639,-218.35614013671875,294.8056945800781,0.4917249679565429,0.050000000745058,0.0489170402288436,293.17694091796875,297.1499938964844,293.1499938964844,0.2047347724437713,-3161.434326171875,304.1519470214844,0.8962600231170654,0.2854922711849212,0.2006137371063232,293.1872253417969,297.1499938964844,293.1499938964844,0.2708514928817749,-5348.0966796875,304.1372375488281,0.9725633263587952,0.3574092388153076,0.3397494554519653,293.2766418457031,297.1499938964844,293.1499938964844,0.0048837284557521,-1814.7857666015625,297.5899353027344,0.4917249679565429,0.050000000745058,0.2320413738489151,291.1119689941406,291.1499938964844,262.0328369140625,260.3580322265625,279.9166259765625,293.2765808105469,291.11383056640625,1.0,0.2541427314281463,0.8321719169616699,0.8321719169616699,1.0,1.0,-1.1413962841033936,0.4883118867874145,0.653084397315979,0.2094193398952484,0.0,0.0,0.5829116106033325,47.3728141784668,61.0,9.494033813476562,-12890.5341796875,176.37501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963928222656,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17906.107421875,18000.0,0.0,0.0,0.2843613028526306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960180759429932,0.5960242748260498,-6.206634679983836e-06,0.0,0.0002885905560106,0.0,0.0,41.22310256958008,0.0,0.0,0.0,0.4035492539405823,4.0,0.0,1.0
482520,293.1435241699219,297.1499938964844,293.1499938964844,0.0867030322551727,-2044.2078857421875,304.148681640625,0.7161504030227661,0.1427309066057205,0.1297507584095001,293.1803894042969,297.1499938964844,293.1499938964844,0.0027264892123639,-218.35614013671875,294.8056945800781,0.4917249679565429,0.050000000745058,0.0489170402288436,293.17694091796875,297.1499938964844,293.1499938964844,0.2047347724437713,-3161.434326171875,304.1519470214844,0.8962600231170654,0.2854922711849212,0.2006137371063232,293.1872253417969,297.1499938964844,293.1499938964844,0.2708514928817749,-5348.0966796875,304.1372375488281,0.9725633263587952,0.3574092388153076,0.3397494554519653,293.2766418457031,297.1499938964844,293.1499938964844,0.0048837284557521,-1814.7857666015625,297.5899353027344,0.4917249679565429,0.050000000745058,0.2320413738489151,291.1119689941406,291.1499938964844,262.0328369140625,260.3580322265625,279.9166259765625,293.2765808105469,291.11383056640625,1.0,0.2541427314281463,0.8321719169616699,0.8321719169616699,1.0,1.0,-1.1413962841033936,0.4883118867874145,0.653084397315979,0.2094193398952484,0.0,0.0,0.5829116106033325,47.3728141784668,61.0,9.494033813476562,-12890.5341796875,176.37501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963928222656,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17906.107421875,18000.0,0.0,0.0,0.2843613028526306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960180759429932,0.5960242748260498,-6.206634679983836e-06,0.0,0.0002885905560106,0.0,0.0,41.22310256958008,0.0,0.0,0.0,0.4035492539405823,4.0,0.0,1.0
482580,293.144287109375,297.1499938964844,293.1499938964844,0.086772471666336,-2045.3372802734373,304.14898681640625,0.7049897313117981,0.1427419781684875,0.1299076527357101,293.1802062988281,297.1499938964844,293.1499938964844,0.0027254014275968,-218.19883728027344,294.8024597167969,0.4838998019695282,0.050000000745058,0.0490651987493038,293.1783447265625,297.1499938964844,293.1499938964844,0.203886941075325,-3150.76416015625,304.1526794433594,0.8810005784034729,0.2845253646373749,0.2000611722469329,293.1913757324219,297.1499938964844,293.1499938964844,0.2691488265991211,-5318.9765625,304.1441955566406,0.9553306698799132,0.3556188344955444,0.3379518687725067,293.2774658203125,297.1499938964844,293.1499938964844,0.0048581371083855,-1805.8125,297.5484313964844,0.4838998019695282,0.050000000745058,0.2327441722154617,291.1214904785156,291.1499938964844,262.01519775390625,260.3412780761719,279.91168212890625,293.2774353027344,291.1220092773437,1.0,0.258960872888565,0.8316540718078613,0.8316540718078613,1.0,1.0,-1.1397846937179563,0.4875475764274597,0.652237057685852,0.2089994847774505,0.0,0.0,0.5859431624412537,51.102569580078125,64.0,10.007648468017578,-12881.0029296875,183.1211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,308.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.666015625,18000.0,0.0,0.0,0.2848100960254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023895740509033,0.6023958325386047,-6.260591817408567e-06,0.0,0.000289046060061,0.0,0.0,42.12550735473633,0.0,0.0,0.0,0.4060657620429992,4.0,0.0,1.0
482640,293.144287109375,297.1499938964844,293.1499938964844,0.086772471666336,-2045.3372802734373,304.14898681640625,0.7049897313117981,0.1427419781684875,0.1299076527357101,293.1802062988281,297.1499938964844,293.1499938964844,0.0027254014275968,-218.19883728027344,294.8024597167969,0.4838998019695282,0.050000000745058,0.0490651987493038,293.1783447265625,297.1499938964844,293.1499938964844,0.203886941075325,-3150.76416015625,304.1526794433594,0.8810005784034729,0.2845253646373749,0.2000611722469329,293.1913757324219,297.1499938964844,293.1499938964844,0.2691488265991211,-5318.9765625,304.1441955566406,0.9553306698799132,0.3556188344955444,0.3379518687725067,293.2774658203125,297.1499938964844,293.1499938964844,0.0048581371083855,-1805.8125,297.5484313964844,0.4838998019695282,0.050000000745058,0.2327441722154617,291.1214904785156,291.1499938964844,262.01519775390625,260.3412780761719,279.91168212890625,293.2774353027344,291.1220092773437,1.0,0.258960872888565,0.8316540718078613,0.8316540718078613,1.0,1.0,-1.1397846937179563,0.4875475764274597,0.652237057685852,0.2089994847774505,0.0,0.0,0.5859431624412537,51.102569580078125,64.0,10.007648468017578,-12881.0029296875,183.1211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,308.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.666015625,18000.0,0.0,0.0,0.2848100960254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023895740509033,0.6023958325386047,-6.260591817408567e-06,0.0,0.000289046060061,0.0,0.0,42.12550735473633,0.0,0.0,0.0,0.4060657620429992,4.0,0.0,1.0
482700,293.1446533203125,297.1499938964844,293.1499938964844,0.086814746260643,-2046.0780029296875,304.14910888671875,0.6998593211174011,0.1427432000637054,0.1299770176410675,293.1802978515625,297.1499938964844,293.1499938964844,0.0027249085251241,-218.14111328125,294.7986755371094,0.480270653963089,0.050000000745058,0.0491361729800701,293.1790466308594,297.1499938964844,293.1499938964844,0.203477680683136,-3145.656005859375,304.1529541015625,0.8742517828941345,0.2840246558189392,0.1997687965631485,293.1921081542969,297.1499938964844,293.1499938964844,0.2685728073120117,-5309.22216796875,304.1462707519531,0.9473147392272948,0.3549498915672302,0.3373394012451172,293.27783203125,297.1499938964844,293.1499938964844,0.0048456504009664,-1801.555419921875,297.5264892578125,0.480270653963089,0.050000000745058,0.2330808490514755,291.12384033203125,291.1499938964844,262.0061950683594,260.3327331542969,279.9090881347656,293.2778015136719,291.12432861328125,1.0,0.2612655758857727,0.8313952088356018,0.8313952088356018,1.0,1.0,-1.1392710208892822,0.487290620803833,0.651980459690094,0.2088755518198013,0.0,0.0,0.5874428153038025,52.89313507080078,64.0,8.695686340332031,-12879.11328125,186.4337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22271728515625,308.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.88671875,18000.0,0.0,0.0,0.2851599454879761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054964661598206,0.605502724647522,-6.28410862191231e-06,0.0,0.0002894010976888,0.0,0.0,42.554386138916016,0.0,0.0,0.0,0.4072416722774505,4.0,0.0,1.0
