time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1449890136719,297.1499938964844,293.1499938964844,0.0868566334247589,-2046.8175048828125,304.1492004394531,0.6950416564941406,0.1427435129880905,0.1300438344478607,293.1804504394531,297.1499938964844,293.1499938964844,0.0027241786010563,-218.066635131836,294.7944641113281,0.4766936004161834,0.050000000745058,0.0492058172821998,293.1797790527344,297.1499938964844,293.1499938964844,0.2030623853206634,-3140.4814453125,304.1531677246094,0.8679630756378174,0.2835144698619842,0.199468582868576,293.19244384765625,297.1499938964844,293.1499938964844,0.2680646777153015,-5300.69873046875,304.1478576660156,0.9396305084228516,0.3543484508991241,0.3368107974529266,293.2781677246094,297.1499938964844,293.1499938964844,0.0048331557773053,-1797.304931640625,297.5044860839844,0.4766936004161834,0.050000000745058,0.2334112077951431,291.1259765625,291.1499938964844,261.9971008300781,260.3241577148437,279.9062805175781,293.27813720703125,291.1263732910156,1.0,0.2635130286216736,0.8312380909919739,0.8312380909919739,1.0,1.0,-1.1388365030288696,0.4870735108852386,0.6517630219459534,0.2087865322828292,0.0,0.0,0.5888301134109497,54.65133666992188,67.0,7.38550329208374,-12877.75390625,189.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,308.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17946.3046875,18000.0,0.0,0.0,0.2855757772922516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084154844284058,0.608421802520752,-6.306398972810712e-06,0.0,0.0002898231032304,0.0,0.0,42.96078872680664,0.0,0.0,0.0,0.4083479046821594,4.0,0.0,1.0
482820,293.1456298828125,297.1499938964844,293.1499938964844,0.0869429484009742,-2048.363525390625,304.1493225097656,0.6862125992774963,0.1427417695522308,0.1301723420619964,293.1810913085937,297.1499938964844,293.1499938964844,0.0027220142073929,-217.8695831298828,294.78448486328125,0.4694170653820038,0.050000000745058,0.0493419952690601,293.1812744140625,297.1499938964844,293.1499938964844,0.2022167891263961,-3129.97119140625,304.15350341796875,0.8565470576286316,0.2824602723121643,0.1988437473773956,293.1925354003906,297.1499938964844,293.1499938964844,0.2671608924865722,-5285.7646484375,304.1500549316406,0.9253053069114684,0.3532562255859375,0.3358874022960663,293.2787170410156,297.1499938964844,293.1499938964844,0.0048080962151288,-1788.82275390625,297.4600524902344,0.4694170653820038,0.050000000745058,0.2340571731328964,291.1291809082031,291.1499938964844,261.9786071777344,260.30670166015625,279.9006042480469,293.2786865234375,291.1294860839844,1.0,0.2678538262844085,0.830923855304718,0.830923855304718,1.0,1.0,-1.1380712985992432,0.4866789281368255,0.6513923406600952,0.2086566239595413,0.0,0.0,0.5913769602775574,58.09089660644531,70.0,5.221290588378906,-12876.7822265625,196.1255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,308.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.21875,18000.0,0.0,0.0,0.2865610718727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137364506721497,0.6137427687644958,-6.347225735225948e-06,0.0,0.0002908230526372,0.0,0.0,43.7086181640625,0.0,0.0,0.0,0.4103722274303436,4.0,0.0,1.0
482880,293.1456298828125,297.1499938964844,293.1499938964844,0.0869429484009742,-2048.363525390625,304.1493225097656,0.6862125992774963,0.1427417695522308,0.1301723420619964,293.1810913085937,297.1499938964844,293.1499938964844,0.0027220142073929,-217.8695831298828,294.78448486328125,0.4694170653820038,0.050000000745058,0.0493419952690601,293.1812744140625,297.1499938964844,293.1499938964844,0.2022167891263961,-3129.97119140625,304.15350341796875,0.8565470576286316,0.2824602723121643,0.1988437473773956,293.1925354003906,297.1499938964844,293.1499938964844,0.2671608924865722,-5285.7646484375,304.1500549316406,0.9253053069114684,0.3532562255859375,0.3358874022960663,293.2787170410156,297.1499938964844,293.1499938964844,0.0048080962151288,-1788.82275390625,297.4600524902344,0.4694170653820038,0.050000000745058,0.2340571731328964,291.1291809082031,291.1499938964844,261.9786071777344,260.30670166015625,279.9006042480469,293.2786865234375,291.1294860839844,1.0,0.2678538262844085,0.830923855304718,0.830923855304718,1.0,1.0,-1.1380712985992432,0.4866789281368255,0.6513923406600952,0.2086566239595413,0.0,0.0,0.5913769602775574,58.09089660644531,70.0,5.221290588378906,-12876.7822265625,196.1255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,308.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.21875,18000.0,0.0,0.0,0.2865610718727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137364506721497,0.6137427687644958,-6.347225735225948e-06,0.0,0.0002908230526372,0.0,0.0,43.7086181640625,0.0,0.0,0.0,0.4103722274303436,4.0,0.0,1.0
482940,293.1460876464844,297.1499938964844,293.1499938964844,0.0870090126991272,-2049.5498046875,304.1493835449219,0.6798076033592224,0.1427374631166458,0.1302706599235534,293.181884765625,297.1499938964844,293.1499938964844,0.0027194442227482,-217.64645385742188,294.7754211425781,0.4632185697555542,0.050000000745058,0.0494487062096595,293.1825256347656,297.1499938964844,293.1499938964844,0.201507031917572,-3121.154052734375,304.1537780761719,0.8483278155326843,0.2815757989883423,0.1983157396316528,293.1923217773437,297.1499938964844,293.1499938964844,0.2664774656295776,-5274.63720703125,304.1512145996094,0.9149596095085144,0.352436900138855,0.335211843252182,293.27911376953125,297.1499938964844,293.1499938964844,0.0047877836041152,-1781.9361572265625,297.42449951171875,0.4632185697555542,0.050000000745058,0.2345633655786514,291.1315612792969,291.1499938964844,261.9635314941406,260.2925109863281,279.8960266113281,293.2790832519531,291.13189697265625,1.0,0.2711981534957886,0.8306725025177002,0.8306725025177002,1.0,1.0,-1.13748037815094,0.4863664805889129,0.6511138677597046,0.2085756957530975,0.0,0.0,0.593153715133667,60.786712646484375,70.0,4.665210247039795,-12877.9306640625,201.1541442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,308.0406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9375,18000.0,0.0,0.0,0.2874464988708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175355911254883,0.6175419688224792,-6.376698820531601e-06,0.0,0.0002917216334026,0.0,0.0,44.24910736083984,0.0,0.0,0.0,0.4118217527866363,4.0,0.0,1.0
483000,293.1462097167969,297.1499938964844,293.1499938964844,0.0870245844125747,-2049.828369140625,304.1494140625,0.6782862544059753,0.1427358835935592,0.1302945911884308,293.1820983886719,297.1499938964844,293.1499938964844,0.0027186644729226,-217.579345703125,294.7730407714844,0.4616152048110962,0.050000000745058,0.049475148320198,293.1828308105469,297.1499938964844,293.1499938964844,0.2013230472803115,-3118.8671875,304.1538391113281,0.8463788628578186,0.2813481092453003,0.1981792002916336,293.1922302246094,297.1499938964844,293.1499938964844,0.266307532787323,-5271.88623046875,304.15142822265625,0.9125460386276244,0.3522362112998962,0.3350475132465362,293.2792053222656,297.1499938964844,293.1499938964844,0.0047826701775193,-1780.1962890625,297.4156188964844,0.4616152048110962,0.050000000745058,0.2346888035535812,291.1322021484375,291.1499938964844,261.959716796875,260.2889404296875,279.8948974609375,293.2791748046875,291.1325378417969,1.0,0.2720186412334442,0.8306096196174622,0.8306096196174622,1.0,1.0,-1.137330174446106,0.4862865507602691,0.6510435938835144,0.2085569351911544,0.0,0.0,0.593551754951477,61.454734802246094,58.0,4.655933380126953,-12878.3759765625,202.3982086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,308.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.330078125,18000.0,0.0,0.0,0.2876752018928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184062361717224,0.6184126138687134,-6.383548225130653e-06,0.0,0.0002919537655543,0.0,0.0,44.37405776977539,0.0,0.0,0.0,0.4121550619602203,4.0,0.0,1.0
483060,293.14654541015625,297.1499938964844,293.1499938964844,0.0869779363274574,-2048.85205078125,304.1496887207031,0.6797062754631042,0.1427590996026992,0.1302802264690399,293.1835632324219,297.1499938964844,293.1499938964844,0.0027054096572101,-216.4829864501953,294.7613525390625,0.4630970954895019,0.050000000745058,0.0494507104158401,293.1844177246094,297.1499938964844,293.1499938964844,0.2002083361148834,-3104.947021484375,304.1544189453125,0.8468853831291199,0.2801933288574219,0.1973622441291809,293.19171142578125,297.1499938964844,293.1499938964844,0.2652899324893951,-5255.4501953125,304.15264892578125,0.9136385917663574,0.3512744605541229,0.3341014981269836,293.279541015625,297.1499938964844,293.1499938964844,0.0047409958206117,-1765.7283935546875,297.37237548828125,0.4630970954895019,0.050000000745058,0.2345728874206543,291.1370544433594,291.1499938964844,261.94049072265625,260.2709350585937,279.8899230957031,293.2795104980469,291.1378479003906,1.0,0.2704806625843048,0.8302796483039856,0.8302796483039856,1.0,1.0,-1.1350293159484863,0.4851924479007721,0.6498368382453918,0.2080901116132736,0.0,0.0,0.5949973464012146,60.80765914916992,46.0,7.645187377929687,-12870.712890625,200.40220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,308.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.427734375,18000.0,0.0,0.0,0.2888185679912567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220104098320007,0.6220167875289917,-6.4132059378607664e-06,0.0,0.0002931141352746,0.0,0.0,44.900909423828125,0.0,0.0,0.0,0.4135428667068481,4.0,0.0,1.0
483120,293.14654541015625,297.1499938964844,293.1499938964844,0.0869779363274574,-2048.85205078125,304.1496887207031,0.6797062754631042,0.1427590996026992,0.1302802264690399,293.1835632324219,297.1499938964844,293.1499938964844,0.0027054096572101,-216.4829864501953,294.7613525390625,0.4630970954895019,0.050000000745058,0.0494507104158401,293.1844177246094,297.1499938964844,293.1499938964844,0.2002083361148834,-3104.947021484375,304.1544189453125,0.8468853831291199,0.2801933288574219,0.1973622441291809,293.19171142578125,297.1499938964844,293.1499938964844,0.2652899324893951,-5255.4501953125,304.15264892578125,0.9136385917663574,0.3512744605541229,0.3341014981269836,293.279541015625,297.1499938964844,293.1499938964844,0.0047409958206117,-1765.7283935546875,297.37237548828125,0.4630970954895019,0.050000000745058,0.2345728874206543,291.1370544433594,291.1499938964844,261.94049072265625,260.2709350585937,279.8899230957031,293.2795104980469,291.1378479003906,1.0,0.2704806625843048,0.8302796483039856,0.8302796483039856,1.0,1.0,-1.1350293159484863,0.4851924479007721,0.6498368382453918,0.2080901116132736,0.0,0.0,0.5949973464012146,60.80765914916992,46.0,7.645187377929687,-12870.712890625,200.40220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,308.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.427734375,18000.0,0.0,0.0,0.2888185679912567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220104098320007,0.6220167875289917,-6.4132059378607664e-06,0.0,0.0002931141352746,0.0,0.0,44.900909423828125,0.0,0.0,0.0,0.4135428667068481,4.0,0.0,1.0
483180,293.14654541015625,297.1499938964844,293.1499938964844,0.0868550315499305,-2046.4088134765625,304.1499938964844,0.6889194846153259,0.1428508311510086,0.1302051693201065,293.1854858398437,297.1499938964844,293.1499938964844,0.0026834928430616,-214.6702575683593,294.7503967285156,0.4716614484786987,0.050000000745058,0.0493011176586151,293.1858825683594,297.1499938964844,293.1499938964844,0.1989062130451202,-3088.635986328125,304.1551208496094,0.8561654090881348,0.2790245711803436,0.1964407116174698,293.1908569335937,297.1499938964844,293.1499938964844,0.2641287446022033,-5236.75927734375,304.1536865234375,0.9261932373046876,0.3503881096839905,0.3330999910831451,293.2797241210937,297.1499938964844,293.1499938964844,0.0046863686293363,-1746.462158203125,297.331298828125,0.4716614484786987,0.050000000745058,0.233863279223442,291.14532470703125,291.1499938964844,261.9209289550781,260.252685546875,279.8852844238281,293.2797241210937,291.1462707519531,1.0,0.2650297582149505,0.8299496173858643,0.8299496173858643,1.0,1.0,-1.131600260734558,0.4835971295833587,0.648003101348877,0.2073447555303573,0.0,0.0,0.5950804948806763,56.976295471191406,34.0,10.880351066589355,-12850.2255859375,191.92100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,308.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4765625,18000.0,0.0,0.0,0.2898555696010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232638359069824,0.6232702732086182,-6.427670996345114e-06,0.0,0.0002941665588878,0.0,0.0,45.10845565795898,0.0,0.0,0.0,0.4140647649765014,4.0,0.0,1.0
483240,293.14654541015625,297.1499938964844,293.1499938964844,0.0868550315499305,-2046.4088134765625,304.1499938964844,0.6889194846153259,0.1428508311510086,0.1302051693201065,293.1854858398437,297.1499938964844,293.1499938964844,0.0026834928430616,-214.6702575683593,294.7503967285156,0.4716614484786987,0.050000000745058,0.0493011176586151,293.1858825683594,297.1499938964844,293.1499938964844,0.1989062130451202,-3088.635986328125,304.1551208496094,0.8561654090881348,0.2790245711803436,0.1964407116174698,293.1908569335937,297.1499938964844,293.1499938964844,0.2641287446022033,-5236.75927734375,304.1536865234375,0.9261932373046876,0.3503881096839905,0.3330999910831451,293.2797241210937,297.1499938964844,293.1499938964844,0.0046863686293363,-1746.462158203125,297.331298828125,0.4716614484786987,0.050000000745058,0.233863279223442,291.14532470703125,291.1499938964844,261.9209289550781,260.252685546875,279.8852844238281,293.2797241210937,291.1462707519531,1.0,0.2650297582149505,0.8299496173858643,0.8299496173858643,1.0,1.0,-1.131600260734558,0.4835971295833587,0.648003101348877,0.2073447555303573,0.0,0.0,0.5950804948806763,56.976295471191406,34.0,10.880351066589355,-12850.2255859375,191.92100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,308.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4765625,18000.0,0.0,0.0,0.2898555696010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232638359069824,0.6232702732086182,-6.427670996345114e-06,0.0,0.0002941665588878,0.0,0.0,45.10845565795898,0.0,0.0,0.0,0.4140647649765014,4.0,0.0,1.0
483300,293.1463928222656,297.1499938964844,293.1499938964844,0.0867829546332359,-2044.9888916015625,304.1501159667969,0.6961317658424377,0.1429194658994674,0.1301577985286712,293.1866149902344,297.1499938964844,293.1499938964844,0.0026702268514782,-213.5782012939453,294.74444580078125,0.4773409068584442,0.050000000745058,0.0491933450102806,293.18658447265625,297.1499938964844,293.1499938964844,0.1982151716947555,-3079.979736328125,304.1554260253906,0.8638485074043274,0.278434693813324,0.1959518939256668,293.1903381347656,297.1499938964844,293.1499938964844,0.2635299861431122,-5227.15576171875,304.15411376953125,0.9363573789596558,0.3499711453914642,0.3325916826725006,293.2797546386719,297.1499938964844,293.1499938964844,0.0046560154296457,-1735.7178955078125,297.31109619140625,0.4773409068584442,0.050000000745058,0.2333520352840423,291.1497497558594,291.1499938964844,261.9110412597656,260.24346923828125,279.88299560546875,293.2797241210937,291.1507263183594,1.0,0.2611558437347412,0.829784631729126,0.829784631729126,1.0,1.0,-1.1296035051345823,0.4826749265193939,0.646928608417511,0.2069009989500045,0.0,0.0,0.5946531891822815,54.22175979614258,34.0,11.64841651916504,-12835.8486328125,185.9989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,308.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.290294349193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229183673858643,0.6229248046875,-6.427676908060676e-06,0.0,0.0002946118474937,0.0,0.0,45.07374572753906,0.0,0.0,0.0,0.4139594435691833,4.0,0.0,1.0
483360,293.1462097167969,297.1499938964844,293.1499938964844,0.0867078751325607,-2043.5155029296875,304.1502380371094,0.7051010131835938,0.1430012583732605,0.1301070004701614,293.18780517578125,297.1499938964844,293.1499938964844,0.002655750606209,-212.3900146484375,294.73809814453125,0.4837172925472259,0.050000000745058,0.0490688234567642,293.187255859375,297.1499938964844,293.1499938964844,0.1975053399801254,-3071.090087890625,304.1557312011719,0.8737349510192871,0.2778410315513611,0.195448026061058,293.1897888183594,297.1499938964844,293.1499938964844,0.2629278302192688,-5217.51806640625,304.1544494628906,0.9488682746887208,0.3495701849460602,0.3320822119712829,293.2797241210937,297.1499938964844,293.1499938964844,0.0046241939999163,-1724.4376220703125,297.291015625,0.4837172925472259,0.050000000745058,0.2327613830566406,291.1541748046875,291.1499938964844,261.9010925292969,260.2342224121094,279.88067626953125,293.2797241210937,291.1551208496094,1.0,0.2566463649272918,0.8296366333961487,0.8296366333961487,1.0,1.0,-1.1274679899215698,0.4816935658454895,0.6457744836807251,0.2064215838909149,0.0,0.0,0.5939310193061829,51.04138946533203,25.0,11.972783088684082,-12819.2861328125,179.23812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,308.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.294921875,18000.0,0.0,0.0,0.2906617820262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219614148139954,0.6219678521156311,-6.4229825511574745e-06,0.0,0.0002949847548734,0.0,0.0,44.95111846923828,0.0,0.0,0.0,0.4136207699775696,4.0,0.0,1.0
483420,293.145751953125,297.1499938964844,293.1499938964844,0.0865791365504264,-2040.9903564453125,304.1503601074219,0.725073516368866,0.1431920379400253,0.1300253123044967,293.1904296875,297.1499938964844,293.1499938964844,0.002625536872074,-209.91989135742188,294.7236633300781,0.4978727996349334,0.050000000745058,0.0488103963434696,293.18853759765625,297.1499938964844,293.1499938964844,0.1960764825344085,-3053.213623046875,304.1562194824219,0.8980534672737122,0.2766376435756683,0.194423571228981,293.1885681152344,297.1499938964844,293.1499938964844,0.2617634534835815,-5198.95263671875,304.1549072265625,0.9760332107543944,0.348807156085968,0.3310938775539398,293.2795715332031,297.1499938964844,293.1499938964844,0.0045604323968291,-1701.818603515625,297.2507629394531,0.4978727996349334,0.050000000745058,0.2315354943275451,291.16229248046875,291.1499938964844,261.8809509277344,260.2156066894531,279.8757629394531,293.27960205078125,291.1630554199219,1.0,0.2471486926078796,0.8293407559394836,0.8293407559394836,1.0,1.0,-1.123172402381897,0.4797258675098419,0.6434465050697327,0.2054433077573776,0.0,0.0,0.5917341113090515,44.44230651855469,25.0,11.001816749572754,-12782.544921875,165.3285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,308.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4296875,18000.0,0.0,0.0,0.29114630818367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618385374546051,0.618391752243042,-6.400601250788895e-06,0.0,0.0002954764931928,0.0,0.0,44.467567443847656,0.0,0.0,0.0,0.4123104810714721,4.0,0.0,1.0
483480,293.145751953125,297.1499938964844,293.1499938964844,0.0865791365504264,-2040.9903564453125,304.1503601074219,0.725073516368866,0.1431920379400253,0.1300253123044967,293.1904296875,297.1499938964844,293.1499938964844,0.002625536872074,-209.91989135742188,294.7236633300781,0.4978727996349334,0.050000000745058,0.0488103963434696,293.18853759765625,297.1499938964844,293.1499938964844,0.1960764825344085,-3053.213623046875,304.1562194824219,0.8980534672737122,0.2766376435756683,0.194423571228981,293.1885681152344,297.1499938964844,293.1499938964844,0.2617634534835815,-5198.95263671875,304.1549072265625,0.9760332107543944,0.348807156085968,0.3310938775539398,293.2795715332031,297.1499938964844,293.1499938964844,0.0045604323968291,-1701.818603515625,297.2507629394531,0.4978727996349334,0.050000000745058,0.2315354943275451,291.16229248046875,291.1499938964844,261.8809509277344,260.2156066894531,279.8757629394531,293.27960205078125,291.1630554199219,1.0,0.2471486926078796,0.8293407559394836,0.8293407559394836,1.0,1.0,-1.123172402381897,0.4797258675098419,0.6434465050697327,0.2054433077573776,0.0,0.0,0.5917341113090515,44.44230651855469,25.0,11.001816749572754,-12782.544921875,165.3285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,308.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4296875,18000.0,0.0,0.0,0.29114630818367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618385374546051,0.618391752243042,-6.400601250788895e-06,0.0,0.0002954764931928,0.0,0.0,44.467567443847656,0.0,0.0,0.0,0.4123104810714721,4.0,0.0,1.0
483540,293.14532470703125,297.1499938964844,293.1499938964844,0.0865342244505882,-2040.0841064453125,304.1503295898437,0.7418553233146667,0.1433878242969513,0.130022719502449,293.1932373046875,297.1499938964844,293.1499938964844,0.0025982465595006,-207.7034606933593,294.7059631347656,0.5107875466346741,0.050000000745058,0.0486202202737331,293.1898498535156,297.1499938964844,293.1499938964844,0.1947233378887176,-3036.3369140625,304.1563720703125,0.9208749532699584,0.2753964960575104,0.1934274137020111,293.1873779296875,297.1499938964844,293.1499938964844,0.2607479989528656,-5182.8896484375,304.15496826171875,0.9955917000770568,0.348072737455368,0.3302083313465118,293.2793884277344,297.1499938964844,293.1499938964844,0.004504585172981,-1682.07421875,297.20947265625,0.5107875466346741,0.050000000745058,0.2306333929300308,291.1679077148437,291.1499938964844,261.860595703125,260.19683837890625,279.8701171875,293.2793884277344,291.1683044433594,1.0,0.2401104271411895,0.8290448188781738,0.8290448188781738,1.0,1.0,-1.119599223136902,0.4780891239643097,0.6415100693702698,0.2046176642179489,0.0,0.0,0.5889299511909485,39.580787658691406,25.0,7.51145601272583,-12747.83984375,155.03298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221862792969,308.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.54296875,18000.0,0.0,0.0,0.2912670373916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132103204727173,0.6132166981697083,-6.36486356597743e-06,0.0,0.000295599020319,0.0,0.0,43.75480651855469,0.0,0.0,0.0,0.4103882014751434,4.0,0.0,1.0
483600,293.14532470703125,297.1499938964844,293.1499938964844,0.0865342244505882,-2040.0841064453125,304.1503295898437,0.7418553233146667,0.1433878242969513,0.130022719502449,293.1932373046875,297.1499938964844,293.1499938964844,0.0025982465595006,-207.7034606933593,294.7059631347656,0.5107875466346741,0.050000000745058,0.0486202202737331,293.1898498535156,297.1499938964844,293.1499938964844,0.1947233378887176,-3036.3369140625,304.1563720703125,0.9208749532699584,0.2753964960575104,0.1934274137020111,293.1873779296875,297.1499938964844,293.1499938964844,0.2607479989528656,-5182.8896484375,304.15496826171875,0.9955917000770568,0.348072737455368,0.3302083313465118,293.2793884277344,297.1499938964844,293.1499938964844,0.004504585172981,-1682.07421875,297.20947265625,0.5107875466346741,0.050000000745058,0.2306333929300308,291.1679077148437,291.1499938964844,261.860595703125,260.19683837890625,279.8701171875,293.2793884277344,291.1683044433594,1.0,0.2401104271411895,0.8290448188781738,0.8290448188781738,1.0,1.0,-1.119599223136902,0.4780891239643097,0.6415100693702698,0.2046176642179489,0.0,0.0,0.5889299511909485,39.580787658691406,25.0,7.51145601272583,-12747.83984375,155.03298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221862792969,308.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.54296875,18000.0,0.0,0.0,0.2912670373916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132103204727173,0.6132166981697083,-6.36486356597743e-06,0.0,0.000295599020319,0.0,0.0,43.75480651855469,0.0,0.0,0.0,0.4103882014751434,4.0,0.0,1.0
483660,293.1449890136719,297.1499938964844,293.1499938964844,0.0865084752440452,-2039.45654296875,304.1502685546875,0.7531769275665283,0.1435742676258087,0.130090594291687,293.1960754394531,297.1499938964844,293.1499938964844,0.002575745107606,-205.82891845703125,294.6901550292969,0.5196765065193176,0.050000000745058,0.0485130101442337,293.191162109375,297.1499938964844,293.1499938964844,0.1933244317770004,-3018.78515625,304.1566162109375,0.9360707998275756,0.2741180956363678,0.1924646496772766,293.1805114746094,297.1499938964844,293.1499938964844,0.2518430054187774,-5037.521484375,304.1687316894531,0.9990000128746032,0.3484854102134704,0.3208639621734619,293.279052734375,297.1499938964844,293.1499938964844,0.0044578253291547,-1665.1568603515625,297.1707763671875,0.5196765065193176,0.050000000745058,0.2301248461008072,291.17755126953125,291.1499938964844,261.8400573730469,260.1779479980469,279.8680725097656,293.2790832519531,291.180419921875,1.0,0.2344907522201538,0.82877117395401,0.82877117395401,1.0,1.0,-1.1065729856491089,0.4722781479358673,0.634294867515564,0.2014337480068206,0.0,0.0,0.584858775138855,36.69356536865234,25.0,20.96549415588379,-12651.638671875,145.97239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,308.1093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.337890625,18000.0,0.0,0.0,0.2909485697746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067698001861572,0.6067761182785034,-6.320947704807622e-06,0.0,0.0002952758222818,0.0,0.0,42.88051986694336,0.0,0.0,0.0,0.4079695343971252,4.0,0.0,1.0
483720,293.1449890136719,297.1499938964844,293.1499938964844,0.0865084752440452,-2039.45654296875,304.1502685546875,0.7531769275665283,0.1435742676258087,0.130090594291687,293.1960754394531,297.1499938964844,293.1499938964844,0.002575745107606,-205.82891845703125,294.6901550292969,0.5196765065193176,0.050000000745058,0.0485130101442337,293.191162109375,297.1499938964844,293.1499938964844,0.1933244317770004,-3018.78515625,304.1566162109375,0.9360707998275756,0.2741180956363678,0.1924646496772766,293.1805114746094,297.1499938964844,293.1499938964844,0.2518430054187774,-5037.521484375,304.1687316894531,0.9990000128746032,0.3484854102134704,0.3208639621734619,293.279052734375,297.1499938964844,293.1499938964844,0.0044578253291547,-1665.1568603515625,297.1707763671875,0.5196765065193176,0.050000000745058,0.2301248461008072,291.17755126953125,291.1499938964844,261.8400573730469,260.1779479980469,279.8680725097656,293.2790832519531,291.180419921875,1.0,0.2344907522201538,0.82877117395401,0.82877117395401,1.0,1.0,-1.1065729856491089,0.4722781479358673,0.634294867515564,0.2014337480068206,0.0,0.0,0.584858775138855,36.69356536865234,25.0,20.96549415588379,-12651.638671875,145.97239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,308.1093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.337890625,18000.0,0.0,0.0,0.2909485697746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067698001861572,0.6067761182785034,-6.320947704807622e-06,0.0,0.0002952758222818,0.0,0.0,42.88051986694336,0.0,0.0,0.0,0.4079695343971252,4.0,0.0,1.0
483780,293.14483642578125,297.1499938964844,293.1499938964844,0.0863753110170364,-2036.593994140625,304.150390625,0.7619637846946716,0.1437313258647918,0.130168616771698,293.19903564453125,297.1499938964844,293.1499938964844,0.0025509619154036,-203.6577606201172,294.6853332519531,0.5266052484512329,0.050000000745058,0.0484399087727069,293.1925964355469,297.1499938964844,293.1499938964844,0.1916587203741073,-2997.63037109375,304.1571655273437,0.9467564821243286,0.2727860808372497,0.1914928406476974,293.1596984863281,297.1499938964844,293.1499938964844,0.2409071773290634,-4859.40625,304.1804504394531,0.9990000128746032,0.3519098162651062,0.3098639249801636,293.2784729003906,297.1499938964844,293.1499938964844,0.0044111995957791,-1647.3328857421875,297.1419677734375,0.5266052484512329,0.050000000745058,0.2297780662775039,291.2039489746094,291.1499938964844,261.8193054199219,260.1589660644531,279.8656616210937,293.2785339355469,291.2059631347656,1.0,0.2298045754432678,0.8284974694252014,0.8284974694252014,1.0,1.0,-1.0917941331863403,0.4657387435436249,0.6260553598403931,0.1977294236421585,0.0,0.0,0.5757994651794434,34.646240234375,25.0,28.25081443786621,-12504.927734375,138.2071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,308.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.931640625,18000.0,0.0,0.0,0.2898789346218109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922009348869324,0.592207133769989,-6.231519364519045e-06,0.0,0.0002941902785096,0.0,0.0,40.99509811401367,0.0,0.0,0.0,0.4026966691017151,4.0,0.0,1.0
483840,293.14483642578125,297.1499938964844,293.1499938964844,0.0863753110170364,-2036.593994140625,304.150390625,0.7619637846946716,0.1437313258647918,0.130168616771698,293.19903564453125,297.1499938964844,293.1499938964844,0.0025509619154036,-203.6577606201172,294.6853332519531,0.5266052484512329,0.050000000745058,0.0484399087727069,293.1925964355469,297.1499938964844,293.1499938964844,0.1916587203741073,-2997.63037109375,304.1571655273437,0.9467564821243286,0.2727860808372497,0.1914928406476974,293.1596984863281,297.1499938964844,293.1499938964844,0.2409071773290634,-4859.40625,304.1804504394531,0.9990000128746032,0.3519098162651062,0.3098639249801636,293.2784729003906,297.1499938964844,293.1499938964844,0.0044111995957791,-1647.3328857421875,297.1419677734375,0.5266052484512329,0.050000000745058,0.2297780662775039,291.2039489746094,291.1499938964844,261.8193054199219,260.1589660644531,279.8656616210937,293.2785339355469,291.2059631347656,1.0,0.2298045754432678,0.8284974694252014,0.8284974694252014,1.0,1.0,-1.0917941331863403,0.4657387435436249,0.6260553598403931,0.1977294236421585,0.0,0.0,0.5757994651794434,34.646240234375,25.0,28.25081443786621,-12504.927734375,138.2071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,308.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.931640625,18000.0,0.0,0.0,0.2898789346218109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922009348869324,0.592207133769989,-6.231519364519045e-06,0.0,0.0002941902785096,0.0,0.0,40.99509811401367,0.0,0.0,0.0,0.4026966691017151,4.0,0.0,1.0
483900,293.144775390625,297.1499938964844,293.1499938964844,0.0863552913069725,-2036.12890625,304.1503601074219,0.7659719586372375,0.1438084244728088,0.1302081793546676,293.20050048828125,297.1499938964844,293.1499938964844,0.0025390114169567,-202.6551513671875,294.67828369140625,0.5297713279724121,0.050000000745058,0.048409029841423,293.1932678222656,297.1499938964844,293.1499938964844,0.1909220963716507,-2988.363037109375,304.1571960449219,0.9512982964515686,0.2721107900142669,0.1910014152526855,293.1472473144531,297.1499938964844,293.1499938964844,0.2362130880355835,-4783.21484375,304.1834411621094,0.9990000128746032,0.3542355597019195,0.3050983548164367,293.27801513671875,297.1499938964844,293.1499938964844,0.0043898923322558,-1639.490234375,297.1249389648437,0.5297713279724121,0.050000000745058,0.2296315878629684,291.211181640625,291.1499938964844,261.80889892578125,260.1494445800781,279.8637390136719,293.2781066894531,291.2123413085937,1.0,0.22777159512043,0.8283606767654419,0.8283606767654419,1.0,1.0,-1.0853184461593628,0.4628831446170807,0.6224353313446045,0.1960901021957397,0.0,0.0,0.5709747076034546,33.77879333496094,25.0,22.32975196838379,-12429.5361328125,134.9176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,308.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.587890625,18000.0,0.0,0.0,0.2890171110630035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830804705619812,0.5830866098403931,-6.170194410515251e-06,0.0,0.0002933156210929,0.0,0.0,39.81256484985352,0.0,0.0,0.0,0.3993933498859405,4.0,0.0,1.0
483960,293.14471435546875,297.1499938964844,293.1499938964844,0.0863620266318321,-2036.2091064453125,304.1502685546875,0.7697407007217407,0.1438886970281601,0.1302524507045745,293.201904296875,297.1499938964844,293.1499938964844,0.0025276667438447,-201.72390747070312,294.6687927246094,0.532741904258728,0.050000000745058,0.0483813285827636,293.1939392089844,297.1499938964844,293.1499938964844,0.1902372241020202,-2979.79052734375,304.1571350097656,0.9553605318069458,0.2714347243309021,0.1905105262994766,293.1344299316406,297.1499938964844,293.1499938964844,0.2319657653570175,-4714.37158203125,304.18505859375,0.9990000128746032,0.3567862510681152,0.3007591068744659,293.2774353027344,297.1499938964844,293.1499938964844,0.0043699909001588,-1632.3157958984375,297.1065979003906,0.532741904258728,0.050000000745058,0.2295002043247223,291.2152709960937,291.1499938964844,261.7984313964844,260.1399230957031,279.8612060546875,293.27752685546875,291.2158508300781,1.0,0.2259188890457153,0.8282958269119263,0.8282958269119263,1.0,1.0,-1.0793826580047607,0.4602768123149872,0.619105875492096,0.1945813000202179,0.0,0.0,0.5662038922309875,32.999149322509766,43.0,15.691182136535645,-12358.68359375,131.9612579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,308.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.998046875,18000.0,0.0,0.0,0.2879436314105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739025473594666,0.5739086270332336,-6.106710316089448e-06,0.0,0.0002922261774074,0.0,0.0,38.63426208496094,0.0,0.0,0.0,0.3960528671741485,4.0,0.0,1.0
484020,293.1448059082031,297.1499938964844,293.1499938964844,0.0866424962878227,-2041.7650146484373,304.1496887207031,0.7626611590385437,0.1440062969923019,0.1304263472557068,293.2046203613281,297.1499938964844,293.1499938964844,0.0025104768574237,-200.4947204589844,294.6317138671875,0.5267650485038757,0.050000000745058,0.0484383590519428,293.1953430175781,297.1499938964844,293.1499938964844,0.1893726140260696,-2969.4375,304.1561584472656,0.9434881806373596,0.2700385153293609,0.1895909160375595,293.1215209960937,297.1499938964844,293.1499938964844,0.2398877888917923,-4850.234375,304.15936279296875,0.9990000128746032,0.3598592579364776,0.3096198141574859,293.2763061523437,297.1499938964844,293.1499938964844,0.0043436838313937,-1624.3131103515625,297.05712890625,0.5267650485038757,0.050000000745058,0.2297707200050354,291.199462890625,291.1499938964844,261.7774353027344,260.1208801269531,279.8469543457031,293.2763671875,291.1938171386719,1.0,0.2301803827285766,0.8281662464141846,0.8281662464141846,1.0,1.0,-1.0895037651062012,0.4647774994373321,0.6247262954711914,0.1969280838966369,0.0,0.0,0.5599865317344666,34.57149124145508,46.0,-32.68885040283203,-12367.330078125,137.47157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48846435546875,308.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18119.990234375,18000.0,0.0,0.0,0.2854373753070831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581799149513245,0.558185875415802,-5.98984706812189e-06,0.0,0.0002896826481446,0.0,0.0,36.623634338378906,0.0,0.0,0.0,0.3903406262397766,4.0,0.0,1.0
484080,293.1448059082031,297.1499938964844,293.1499938964844,0.0866424962878227,-2041.7650146484373,304.1496887207031,0.7626611590385437,0.1440062969923019,0.1304263472557068,293.2046203613281,297.1499938964844,293.1499938964844,0.0025104768574237,-200.4947204589844,294.6317138671875,0.5267650485038757,0.050000000745058,0.0484383590519428,293.1953430175781,297.1499938964844,293.1499938964844,0.1893726140260696,-2969.4375,304.1561584472656,0.9434881806373596,0.2700385153293609,0.1895909160375595,293.1215209960937,297.1499938964844,293.1499938964844,0.2398877888917923,-4850.234375,304.15936279296875,0.9990000128746032,0.3598592579364776,0.3096198141574859,293.2763061523437,297.1499938964844,293.1499938964844,0.0043436838313937,-1624.3131103515625,297.05712890625,0.5267650485038757,0.050000000745058,0.2297707200050354,291.199462890625,291.1499938964844,261.7774353027344,260.1208801269531,279.8469543457031,293.2763671875,291.1938171386719,1.0,0.2301803827285766,0.8281662464141846,0.8281662464141846,1.0,1.0,-1.0895037651062012,0.4647774994373321,0.6247262954711914,0.1969280838966369,0.0,0.0,0.5599865317344666,34.57149124145508,46.0,-32.68885040283203,-12367.330078125,137.47157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48846435546875,308.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18119.990234375,18000.0,0.0,0.0,0.2854373753070831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581799149513245,0.558185875415802,-5.98984706812189e-06,0.0,0.0002896826481446,0.0,0.0,36.623634338378906,0.0,0.0,0.0,0.3903406262397766,4.0,0.0,1.0
484140,293.1449584960937,297.1499938964844,293.1499938964844,0.0871674492955207,-2052.35400390625,304.14892578125,0.7538867592811584,0.1441060453653335,0.1305895745754242,293.2067565917969,297.1499938964844,293.1499938964844,0.0025020928587764,-200.2097930908203,294.5684814453125,0.5194985866546631,0.050000000745058,0.0485150590538978,293.1965637207031,297.1499938964844,293.1499938964844,0.1890592724084854,-2966.45947265625,304.1546630859375,0.928529977798462,0.2686383128166199,0.1886704117059707,293.13409423828125,297.1499938964844,293.1499938964844,0.251464694738388,-5042.64111328125,304.13726806640625,0.9990000128746032,0.3580690324306488,0.3211579322814941,293.27557373046875,297.1499938964844,293.1499938964844,0.0043274890631437,-1621.8099365234375,296.9867553710937,0.5194985866546631,0.050000000745058,0.2301345467567443,291.14727783203125,291.1499938964844,261.7563781738281,260.1018371582031,279.8316955566406,293.2756042480469,291.1431884765625,1.0,0.234713464975357,0.8280366659164429,0.8280366659164429,1.0,1.0,-1.102975368499756,0.4707240164279938,0.6322513222694397,0.2002213150262832,0.0,0.0,0.5640166997909546,36.690799713134766,49.0,-54.65520477294922,-12490.912109375,144.99642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592956542969,308.2247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.044921875,18000.0,0.0,0.0,0.2832039892673492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596587061882019,0.5596646666526794,-5.966870958218351e-06,0.0,0.0002874160418286,0.0,0.0,36.63771438598633,0.0,0.0,0.0,0.3905000388622284,4.0,0.0,1.0
484200,293.1449584960937,297.1499938964844,293.1499938964844,0.0871674492955207,-2052.35400390625,304.14892578125,0.7538867592811584,0.1441060453653335,0.1305895745754242,293.2067565917969,297.1499938964844,293.1499938964844,0.0025020928587764,-200.2097930908203,294.5684814453125,0.5194985866546631,0.050000000745058,0.0485150590538978,293.1965637207031,297.1499938964844,293.1499938964844,0.1890592724084854,-2966.45947265625,304.1546630859375,0.928529977798462,0.2686383128166199,0.1886704117059707,293.13409423828125,297.1499938964844,293.1499938964844,0.251464694738388,-5042.64111328125,304.13726806640625,0.9990000128746032,0.3580690324306488,0.3211579322814941,293.27557373046875,297.1499938964844,293.1499938964844,0.0043274890631437,-1621.8099365234375,296.9867553710937,0.5194985866546631,0.050000000745058,0.2301345467567443,291.14727783203125,291.1499938964844,261.7563781738281,260.1018371582031,279.8316955566406,293.2756042480469,291.1431884765625,1.0,0.234713464975357,0.8280366659164429,0.8280366659164429,1.0,1.0,-1.102975368499756,0.4707240164279938,0.6322513222694397,0.2002213150262832,0.0,0.0,0.5640166997909546,36.690799713134766,49.0,-54.65520477294922,-12490.912109375,144.99642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592956542969,308.2247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.044921875,18000.0,0.0,0.0,0.2832039892673492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596587061882019,0.5596646666526794,-5.966870958218351e-06,0.0,0.0002874160418286,0.0,0.0,36.63771438598633,0.0,0.0,0.0,0.3905000388622284,4.0,0.0,1.0
484260,293.1452331542969,297.1499938964844,293.1499938964844,0.0875226184725761,-2059.419921875,304.1487121582031,0.7454318404197693,0.1441760063171386,0.1307388842105865,293.2084350585937,297.1499938964844,293.1499938964844,0.0024921251460909,-199.63658142089844,294.52154541015625,0.5125898122787476,0.050000000745058,0.0485971271991729,293.1977233886719,297.1499938964844,293.1499938964844,0.1884040683507919,-2958.73876953125,304.1542053222656,0.9138408899307252,0.2672279775142669,0.1877514421939849,293.1584777832031,297.1499938964844,293.1499938964844,0.2633157670497894,-5235.48779296875,304.12188720703125,0.9990000128746032,0.3535449206829071,0.3330605030059814,293.2757263183594,297.1499938964844,293.1499938964844,0.0043060001917183,-1616.130859375,296.92584228515625,0.5125898122787476,0.050000000745058,0.2305238544940948,291.1166687011719,291.1499938964844,261.7352294921875,260.08282470703125,279.81671142578125,293.27569580078125,291.1137390136719,1.0,0.239622563123703,0.8276773691177368,0.8276773691177368,1.0,1.0,-1.116901993751526,0.4768817722797394,0.6400201916694641,0.203572005033493,0.0,0.0,0.5706036686897278,38.95317077636719,52.0,-44.357330322265625,-12647.5380859375,153.08580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,308.2324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17907.529296875,18000.0,0.0,0.0,0.2818033397197723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699849128723145,0.5699909329414368,-6.022631168889348e-06,0.0,0.0002859945816453,0.0,0.0,37.84334182739258,0.0,0.0,0.0,0.3940400779247284,4.0,0.0,1.0
484320,293.1452331542969,297.1499938964844,293.1499938964844,0.0875226184725761,-2059.419921875,304.1487121582031,0.7454318404197693,0.1441760063171386,0.1307388842105865,293.2084350585937,297.1499938964844,293.1499938964844,0.0024921251460909,-199.63658142089844,294.52154541015625,0.5125898122787476,0.050000000745058,0.0485971271991729,293.1977233886719,297.1499938964844,293.1499938964844,0.1884040683507919,-2958.73876953125,304.1542053222656,0.9138408899307252,0.2672279775142669,0.1877514421939849,293.1584777832031,297.1499938964844,293.1499938964844,0.2633157670497894,-5235.48779296875,304.12188720703125,0.9990000128746032,0.3535449206829071,0.3330605030059814,293.2757263183594,297.1499938964844,293.1499938964844,0.0043060001917183,-1616.130859375,296.92584228515625,0.5125898122787476,0.050000000745058,0.2305238544940948,291.1166687011719,291.1499938964844,261.7352294921875,260.08282470703125,279.81671142578125,293.27569580078125,291.1137390136719,1.0,0.239622563123703,0.8276773691177368,0.8276773691177368,1.0,1.0,-1.116901993751526,0.4768817722797394,0.6400201916694641,0.203572005033493,0.0,0.0,0.5706036686897278,38.95317077636719,52.0,-44.357330322265625,-12647.5380859375,153.08580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,308.2324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17907.529296875,18000.0,0.0,0.0,0.2818033397197723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699849128723145,0.5699909329414368,-6.022631168889348e-06,0.0,0.0002859945816453,0.0,0.0,37.84334182739258,0.0,0.0,0.0,0.3940400779247284,4.0,0.0,1.0
484380,293.1455993652344,297.1499938964844,293.1499938964844,0.0877373218536377,-2063.517822265625,304.1488037109375,0.733025848865509,0.14422108232975,0.1309160441160202,293.20965576171875,297.1499938964844,293.1499938964844,0.0024851753842085,-199.1415405273437,294.4900817871094,0.5027216672897339,0.050000000745058,0.0487337037920951,293.1986694335937,297.1499938964844,293.1499938964844,0.187445119023323,-2946.797119140625,304.1544494628906,0.8946412801742554,0.2658216655254364,0.186873123049736,293.1800537109375,297.1499938964844,293.1499938964844,0.2627675235271454,-5223.3701171875,304.1328125,0.9849364161491394,0.3489139676094055,0.3318111002445221,293.2764892578125,297.1499938964844,293.1499938964844,0.0042856885120272,-1609.5657958984375,296.874267578125,0.5027216672897339,0.050000000745058,0.2311716973781585,291.1062927246094,291.1499938964844,261.71405029296875,260.0639038085937,279.8085021972656,293.2763977050781,291.1083679199219,1.0,0.2443491220474243,0.8273180723190308,0.8273180723190308,1.0,1.0,-1.1154603958129885,0.4762429296970367,0.6392174363136292,0.2031072527170181,0.0,0.0,0.5776881575584412,42.39060592651367,55.0,-6.205445289611816,-12709.677734375,159.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466552734375,308.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.880859375,18000.0,0.0,0.0,0.2813315093517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843027830123901,0.584308922290802,-6.116960776125779e-06,0.0,0.000285515707219,0.0,0.0,39.64437103271485,0.0,0.0,0.0,0.399166852235794,4.0,0.0,1.0
484440,293.1455993652344,297.1499938964844,293.1499938964844,0.0877373218536377,-2063.517822265625,304.1488037109375,0.733025848865509,0.14422108232975,0.1309160441160202,293.20965576171875,297.1499938964844,293.1499938964844,0.0024851753842085,-199.1415405273437,294.4900817871094,0.5027216672897339,0.050000000745058,0.0487337037920951,293.1986694335937,297.1499938964844,293.1499938964844,0.187445119023323,-2946.797119140625,304.1544494628906,0.8946412801742554,0.2658216655254364,0.186873123049736,293.1800537109375,297.1499938964844,293.1499938964844,0.2627675235271454,-5223.3701171875,304.1328125,0.9849364161491394,0.3489139676094055,0.3318111002445221,293.2764892578125,297.1499938964844,293.1499938964844,0.0042856885120272,-1609.5657958984375,296.874267578125,0.5027216672897339,0.050000000745058,0.2311716973781585,291.1062927246094,291.1499938964844,261.71405029296875,260.0639038085937,279.8085021972656,293.2763977050781,291.1083679199219,1.0,0.2443491220474243,0.8273180723190308,0.8273180723190308,1.0,1.0,-1.1154603958129885,0.4762429296970367,0.6392174363136292,0.2031072527170181,0.0,0.0,0.5776881575584412,42.39060592651367,55.0,-6.205445289611816,-12709.677734375,159.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466552734375,308.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.880859375,18000.0,0.0,0.0,0.2813315093517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843027830123901,0.584308922290802,-6.116960776125779e-06,0.0,0.000285515707219,0.0,0.0,39.64437103271485,0.0,0.0,0.0,0.399166852235794,4.0,0.0,1.0
