time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1459045410156,297.1499938964844,293.1499938964844,0.0877232998609542,-2063.08251953125,304.1490478515625,0.7273278832435608,0.14422008395195,0.1309882700443267,293.2102355957031,297.1499938964844,293.1499938964844,0.0024789979215711,-198.57321166992188,294.48565673828125,0.4983195662498474,0.050000000745058,0.0488031096756458,293.1991882324219,297.1499938964844,293.1499938964844,0.1867284327745437,-2937.60498046875,304.1549377441406,0.8860165476799011,0.2651045620441437,0.1864286810159683,293.1846618652344,297.1499938964844,293.1499938964844,0.2614067196846008,-5199.61083984375,304.13836669921875,0.9762001633644104,0.3476293981075287,0.3303966224193573,293.2769775390625,297.1499938964844,293.1499938964844,0.0042718267068266,-1604.12451171875,296.8565979003906,0.4983195662498474,0.050000000745058,0.2315009385347366,291.1164245605469,291.1499938964844,261.7034912109375,260.054443359375,279.8046569824219,293.27691650390625,291.1184387207031,1.0,0.2466061562299728,0.8271384239196777,0.8271384239196777,1.0,1.0,-1.1138441562652588,0.4755376875400543,0.6383064389228821,0.2026236057281494,0.0,0.0,0.5789085626602173,44.12469482421875,55.0,8.869861602783203,-12711.37109375,162.0349578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39404296875,308.23101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.607421875,18000.0,0.0,0.0,0.2813172042369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886194705963135,0.5886256098747253,-6.155560186016373e-06,0.0,0.0002855012135114,0.0,0.0,40.251461029052734,0.0,0.0,0.0,0.4008205831050873,4.0,0.0,1.0
484560,293.1462097167969,297.1499938964844,293.1499938964844,0.0877273380756378,-2063.04931640625,304.1492004394531,0.7220637798309326,0.1442113667726516,0.1310475915670395,293.2108154296875,297.1499938964844,293.1499938964844,0.0024724216200411,-198.00201416015625,294.47869873046875,0.4943502247333526,0.050000000745058,0.0488703921437263,293.1996765136719,297.1499938964844,293.1499938964844,0.1860650926828384,-2929.159912109375,304.1552429199219,0.8781129121780396,0.2643848955631256,0.1859779357910156,293.1871643066406,297.1499938964844,293.1499938964844,0.26045823097229,-5183.31396484375,304.1421813964844,0.9678709506988524,0.3466939628124237,0.3294250071048736,293.2774658203125,297.1499938964844,293.1499938964844,0.0042578587308526,-1598.8726806640625,296.83697509765625,0.4943502247333526,0.050000000745058,0.2318201065063476,291.1231994628906,291.1499938964844,261.6929016113281,260.0450439453125,279.8006896972656,293.27740478515625,291.1241455078125,1.0,0.2488234937191009,0.8269553184509277,0.8269553184509277,1.0,1.0,-1.1126717329025269,0.4750297367572784,0.637641966342926,0.2022469639778137,0.0,0.0,0.5799908638000488,45.81100463867188,58.0,11.17238998413086,-12704.1630859375,164.89193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,308.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.587890625,18000.0,0.0,0.0,0.2813989818096161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912325382232666,0.5912387371063232,-6.180383479659213e-06,0.0,0.000285584188532,0.0,0.0,40.62940216064453,0.0,0.0,0.0,0.4018848836421966,4.0,0.0,1.0
484620,293.14678955078125,297.1499938964844,293.1499938964844,0.0877811536192894,-2063.96142578125,304.1493835449219,0.7122258543968201,0.1441891491413116,0.1311528980731964,293.2117004394531,297.1499938964844,293.1499938964844,0.0024608182720839,-197.0398101806641,294.4588928222656,0.4872167408466339,0.050000000745058,0.0490013472735881,293.2005310058594,297.1499938964844,293.1499938964844,0.1848597079515457,-2913.93359375,304.1554870605469,0.8639819025993347,0.2629562020301819,0.18507681787014,293.189208984375,297.1499938964844,293.1499938964844,0.2592562139034271,-5162.7998046875,304.146728515625,0.9520305395126344,0.345334529876709,0.3281316459178924,293.2783203125,297.1499938964844,293.1499938964844,0.0042315842583775,-1589.3907470703125,296.793212890625,0.4872167408466339,0.050000000745058,0.2324412912130355,291.1283569335937,291.1499938964844,261.6717834472656,260.0263366699219,279.7924194335937,293.2782897949219,291.1287536621094,1.0,0.2531601786613464,0.8265891075134277,0.8265891075134277,1.0,1.0,-1.1110665798187256,0.4743368625640869,0.6367297172546387,0.201689526438713,0.0,0.0,0.5824823975563049,49.10232162475586,61.0,7.85630464553833,-12694.9326171875,170.65081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467041015625,308.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17954.392578125,18000.0,0.0,0.0,0.281782865524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961736440658569,0.5961798429489136,-6.218680482561467e-06,0.0,0.0002859738015104,0.0,0.0,41.302978515625,0.0,0.0,0.0,0.4037788212299347,4.0,0.0,1.0
484680,293.14678955078125,297.1499938964844,293.1499938964844,0.0877811536192894,-2063.96142578125,304.1493835449219,0.7122258543968201,0.1441891491413116,0.1311528980731964,293.2117004394531,297.1499938964844,293.1499938964844,0.0024608182720839,-197.0398101806641,294.4588928222656,0.4872167408466339,0.050000000745058,0.0490013472735881,293.2005310058594,297.1499938964844,293.1499938964844,0.1848597079515457,-2913.93359375,304.1554870605469,0.8639819025993347,0.2629562020301819,0.18507681787014,293.189208984375,297.1499938964844,293.1499938964844,0.2592562139034271,-5162.7998046875,304.146728515625,0.9520305395126344,0.345334529876709,0.3281316459178924,293.2783203125,297.1499938964844,293.1499938964844,0.0042315842583775,-1589.3907470703125,296.793212890625,0.4872167408466339,0.050000000745058,0.2324412912130355,291.1283569335937,291.1499938964844,261.6717834472656,260.0263366699219,279.7924194335937,293.2782897949219,291.1287536621094,1.0,0.2531601786613464,0.8265891075134277,0.8265891075134277,1.0,1.0,-1.1110665798187256,0.4743368625640869,0.6367297172546387,0.201689526438713,0.0,0.0,0.5824823975563049,49.10232162475586,61.0,7.85630464553833,-12694.9326171875,170.65081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467041015625,308.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17954.392578125,18000.0,0.0,0.0,0.281782865524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961736440658569,0.5961798429489136,-6.218680482561467e-06,0.0,0.0002859738015104,0.0,0.0,41.302978515625,0.0,0.0,0.0,0.4037788212299347,4.0,0.0,1.0
484740,293.14727783203125,297.1499938964844,293.1499938964844,0.0878479853272438,-2065.15185546875,304.14947509765625,0.7027652263641357,0.1441712528467178,0.1312574744224548,293.2122802734375,297.1499938964844,293.1499938964844,0.0024498789571225,-196.1446990966797,294.4381408691406,0.4806035459041595,0.050000000745058,0.049129843711853,293.2011413574219,297.1499938964844,293.1499938964844,0.1837005019187927,-2899.318359375,304.1556091308594,0.8516011834144592,0.2615516781806946,0.1841890960931778,293.1895446777344,297.1499938964844,293.1499938964844,0.2583800554275512,-5148.107421875,304.14923095703125,0.9370892643928528,0.344273179769516,0.3272098302841186,293.27899169921875,297.1499938964844,293.1499938964844,0.0042056264355778,-1580.110107421875,296.7485656738281,0.4806035459041595,0.050000000745058,0.2330508232116699,291.1313781738281,291.1499938964844,261.65069580078125,260.0077819824219,279.7840270996094,293.2789306640625,291.13165283203125,1.0,0.2573833763599396,0.8262228965759277,0.8262228965759277,1.0,1.0,-1.1099058389663696,0.4738340377807617,0.6360718011856079,0.2012608051300048,0.0,0.0,0.5847470164299011,52.33784103393555,64.0,5.09694242477417,-12690.59375,176.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,308.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.65234375,18000.0,0.0,0.0,0.2824083864688873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008350253105164,0.6008412837982178,-6.253526862565195e-06,0.0,0.0002866086142603,0.0,0.0,41.9374885559082,0.0,0.0,0.0,0.4055308103561401,4.0,0.0,1.0
484800,293.14727783203125,297.1499938964844,293.1499938964844,0.0878479853272438,-2065.15185546875,304.14947509765625,0.7027652263641357,0.1441712528467178,0.1312574744224548,293.2122802734375,297.1499938964844,293.1499938964844,0.0024498789571225,-196.1446990966797,294.4381408691406,0.4806035459041595,0.050000000745058,0.049129843711853,293.2011413574219,297.1499938964844,293.1499938964844,0.1837005019187927,-2899.318359375,304.1556091308594,0.8516011834144592,0.2615516781806946,0.1841890960931778,293.1895446777344,297.1499938964844,293.1499938964844,0.2583800554275512,-5148.107421875,304.14923095703125,0.9370892643928528,0.344273179769516,0.3272098302841186,293.27899169921875,297.1499938964844,293.1499938964844,0.0042056264355778,-1580.110107421875,296.7485656738281,0.4806035459041595,0.050000000745058,0.2330508232116699,291.1313781738281,291.1499938964844,261.65069580078125,260.0077819824219,279.7840270996094,293.2789306640625,291.13165283203125,1.0,0.2573833763599396,0.8262228965759277,0.8262228965759277,1.0,1.0,-1.1099058389663696,0.4738340377807617,0.6360718011856079,0.2012608051300048,0.0,0.0,0.5847470164299011,52.33784103393555,64.0,5.09694242477417,-12690.59375,176.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,308.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.65234375,18000.0,0.0,0.0,0.2824083864688873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008350253105164,0.6008412837982178,-6.253526862565195e-06,0.0,0.0002866086142603,0.0,0.0,41.9374885559082,0.0,0.0,0.0,0.4055308103561401,4.0,0.0,1.0
484860,293.1476745605469,297.1499938964844,293.1499938964844,0.087925836443901,-2066.5673828125,304.1495056152344,0.694043755531311,0.1441605389118194,0.131367027759552,293.21246337890625,297.1499938964844,293.1499938964844,0.0024395990185439,-195.3093719482422,294.4174499511719,0.4740226566791534,0.050000000745058,0.049257107079029,293.2015380859375,297.1499938964844,293.1499938964844,0.182578295469284,-2885.177734375,304.1556091308594,0.8405896425247192,0.2601735889911651,0.1833186447620391,293.1892395019531,297.1499938964844,293.1499938964844,0.2576200664043426,-5135.591796875,304.1507263183594,0.9231988787651062,0.3433291912078857,0.3264268338680267,293.2794494628906,297.1499938964844,293.1499938964844,0.0041800001636147,-1570.9822998046875,296.70367431640625,0.4740226566791534,0.050000000745058,0.2336545139551162,291.1334228515625,291.1499938964844,261.6297302246094,259.9894104003906,279.7755432128906,293.2794189453125,291.13360595703125,1.0,0.2615064084529876,0.8259347677230835,0.8259347677230835,1.0,1.0,-1.108929991722107,0.473411500453949,0.635518491268158,0.2009052783250808,0.0,0.0,0.5868178009986877,55.54507064819336,52.0,3.4082047939300537,-12689.5068359375,182.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,308.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.11328125,18000.0,0.0,0.0,0.2832006514072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050750017166138,0.6050812602043152,-6.285358267632546e-06,0.0,0.0002874126657843,0.0,0.0,42.52040481567383,0.0,0.0,0.0,0.4071302115917206,4.0,0.0,1.0
484920,293.1476745605469,297.1499938964844,293.1499938964844,0.087925836443901,-2066.5673828125,304.1495056152344,0.694043755531311,0.1441605389118194,0.131367027759552,293.21246337890625,297.1499938964844,293.1499938964844,0.0024395990185439,-195.3093719482422,294.4174499511719,0.4740226566791534,0.050000000745058,0.049257107079029,293.2015380859375,297.1499938964844,293.1499938964844,0.182578295469284,-2885.177734375,304.1556091308594,0.8405896425247192,0.2601735889911651,0.1833186447620391,293.1892395019531,297.1499938964844,293.1499938964844,0.2576200664043426,-5135.591796875,304.1507263183594,0.9231988787651062,0.3433291912078857,0.3264268338680267,293.2794494628906,297.1499938964844,293.1499938964844,0.0041800001636147,-1570.9822998046875,296.70367431640625,0.4740226566791534,0.050000000745058,0.2336545139551162,291.1334228515625,291.1499938964844,261.6297302246094,259.9894104003906,279.7755432128906,293.2794189453125,291.13360595703125,1.0,0.2615064084529876,0.8259347677230835,0.8259347677230835,1.0,1.0,-1.108929991722107,0.473411500453949,0.635518491268158,0.2009052783250808,0.0,0.0,0.5868178009986877,55.54507064819336,52.0,3.4082047939300537,-12689.5068359375,182.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,308.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.11328125,18000.0,0.0,0.0,0.2832006514072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050750017166138,0.6050812602043152,-6.285358267632546e-06,0.0,0.0002874126657843,0.0,0.0,42.52040481567383,0.0,0.0,0.0,0.4071302115917206,4.0,0.0,1.0
484980,293.1477966308594,297.1499938964844,293.1499938964844,0.0878932252526283,-2065.881103515625,304.1497497558594,0.6956633925437927,0.1441906690597534,0.1313565522432327,293.2123107910156,297.1499938964844,293.1499938964844,0.0024225707165896,-193.9236602783203,294.3987121582031,0.4752900302410126,0.050000000745058,0.049233004450798,293.2016296386719,297.1499938964844,293.1499938964844,0.1813359856605529,-2869.44482421875,304.15582275390625,0.8409655094146729,0.2588481307029724,0.1823651939630508,293.1885986328125,297.1499938964844,293.1499938964844,0.2567382156848907,-5121.2109375,304.1519470214844,0.9246382117271424,0.3424673080444336,0.3255701661109924,293.2796936035156,297.1499938964844,293.1499938964844,0.004141230136156,-1556.9849853515625,296.65997314453125,0.4752900302410126,0.050000000745058,0.2335401773452758,291.1367492675781,291.1499938964844,261.60888671875,259.97125244140625,279.76776123046875,293.2796936035156,291.1373596191406,1.0,0.2599276602268219,0.8256465792655945,0.8256465792655945,1.0,1.0,-1.1065794229507446,0.4723734259605407,0.6342059969902039,0.2002328634262085,0.0,0.0,0.5884055495262146,54.90201568603516,40.0,5.710449695587158,-12681.38671875,180.25582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,308.0595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.87109375,18000.0,0.0,0.0,0.2840769588947296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087156534194946,0.6087219715118408,-6.313720859907335e-06,0.0,0.0002883019915316,0.0,0.0,43.030460357666016,0.0,0.0,0.0,0.4085087478160858,4.0,0.0,1.0
485040,293.1477966308594,297.1499938964844,293.1499938964844,0.0878932252526283,-2065.881103515625,304.1497497558594,0.6956633925437927,0.1441906690597534,0.1313565522432327,293.2123107910156,297.1499938964844,293.1499938964844,0.0024225707165896,-193.9236602783203,294.3987121582031,0.4752900302410126,0.050000000745058,0.049233004450798,293.2016296386719,297.1499938964844,293.1499938964844,0.1813359856605529,-2869.44482421875,304.15582275390625,0.8409655094146729,0.2588481307029724,0.1823651939630508,293.1885986328125,297.1499938964844,293.1499938964844,0.2567382156848907,-5121.2109375,304.1519470214844,0.9246382117271424,0.3424673080444336,0.3255701661109924,293.2796936035156,297.1499938964844,293.1499938964844,0.004141230136156,-1556.9849853515625,296.65997314453125,0.4752900302410126,0.050000000745058,0.2335401773452758,291.1367492675781,291.1499938964844,261.60888671875,259.97125244140625,279.76776123046875,293.2796936035156,291.1373596191406,1.0,0.2599276602268219,0.8256465792655945,0.8256465792655945,1.0,1.0,-1.1065794229507446,0.4723734259605407,0.6342059969902039,0.2002328634262085,0.0,0.0,0.5884055495262146,54.90201568603516,40.0,5.710449695587158,-12681.38671875,180.25582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,308.0595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.87109375,18000.0,0.0,0.0,0.2840769588947296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087156534194946,0.6087219715118408,-6.313720859907335e-06,0.0,0.0002883019915316,0.0,0.0,43.030460357666016,0.0,0.0,0.0,0.4085087478160858,4.0,0.0,1.0
485100,293.147705078125,297.1499938964844,293.1499938964844,0.0878481268882751,-2064.9794921875,304.1498718261719,0.6998624205589294,0.1442362070083618,0.1313303411006927,293.21209716796875,297.1499938964844,293.1499938964844,0.0024117808789014,-193.03857421875,294.3908386230469,0.4784416854381561,0.050000000745058,0.0491721183061599,293.2015075683594,297.1499938964844,293.1499938964844,0.1806742548942566,-2861.032958984375,304.15594482421875,0.8448254466056824,0.2582175433635711,0.1818733960390091,293.1881103515625,297.1499938964844,293.1499938964844,0.2562435269355774,-5113.16845703125,304.1524963378906,0.93034166097641,0.3420715034008026,0.3251256942749023,293.2797241210937,297.1499938964844,293.1499938964844,0.0041175708174705,-1548.3411865234375,296.6391906738281,0.4784416854381561,0.050000000745058,0.2332513481378555,291.139892578125,291.1499938964844,261.5985107421875,259.9622802734375,279.7640991210937,293.2797241210937,291.1406555175781,1.0,0.2575801908969879,0.8255024552345276,0.8255024552345276,1.0,1.0,-1.1050045490264893,0.4716764688491821,0.6333280801773071,0.199802279472351,0.0,0.0,0.588764488697052,53.33873748779297,40.0,7.505582332611084,-12673.2353515625,176.84188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203857421875,308.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.015625,18000.0,0.0,0.0,0.2845094799995422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098783016204834,0.6098846197128296,-6.324166406557197e-06,0.0,0.0002887409355025,0.0,0.0,43.2017822265625,0.0,0.0,0.0,0.4089616239070892,4.0,0.0,1.0
485160,293.14752197265625,297.1499938964844,293.1499938964844,0.087795689702034,-2063.9375,304.1499938964844,0.706011176109314,0.1443008333444595,0.1312987804412841,293.2118225097656,297.1499938964844,293.1499938964844,0.0023999374825507,-192.0670166015625,294.383544921875,0.4827953577041626,0.050000000745058,0.0490869842469692,293.2012939453125,297.1499938964844,293.1499938964844,0.1800035238265991,-2852.498046875,304.1560974121094,0.85088050365448,0.2576079964637756,0.181378498673439,293.18756103515625,297.1499938964844,293.1499938964844,0.2557346820831299,-5104.91845703125,304.1529541015625,0.9388887882232666,0.3416976928710937,0.3246781527996063,293.2797241210937,297.1499938964844,293.1499938964844,0.0040919189341366,-1538.9444580078125,296.6188049316406,0.4827953577041626,0.050000000745058,0.2328475266695022,291.1434326171875,291.1499938964844,261.5881652832031,259.953369140625,279.760498046875,293.2797241210937,291.14422607421875,1.0,0.2543804943561554,0.8253623247146606,0.8253623247146606,1.0,1.0,-1.1032487154006958,0.4708985984325409,0.6323500871658325,0.1993314325809478,0.0,0.0,0.588847815990448,51.15934371948242,28.0,8.780365943908691,-12662.40234375,172.2273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,308.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.453125,18000.0,0.0,0.0,0.2849177718162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104834675788879,0.6104897856712341,-6.330785254249349e-06,0.0,0.0002891553158406,0.0,0.0,43.29765701293945,0.0,0.0,0.0,0.409210741519928,4.0,0.0,1.0
485220,293.1469421386719,297.1499938964844,293.1499938964844,0.087683081626892,-2061.71142578125,304.1501770019531,0.7231833338737488,0.1444814503192901,0.1312301456928253,293.21099853515625,297.1499938964844,293.1499938964844,0.0023741095792502,-189.9511566162109,294.3699645996094,0.4949406087398529,0.050000000745058,0.0488601997494697,293.2005920410156,297.1499938964844,293.1499938964844,0.1786583364009857,-2835.368408203125,304.15631103515625,0.8701596260070801,0.2564480602741241,0.1803892999887466,293.1862487792969,297.1499938964844,293.1499938964844,0.2547039091587066,-5088.26806640625,304.1536865234375,0.9634275436401368,0.341011494398117,0.3237860798835754,293.2795104980469,297.1499938964844,293.1499938964844,0.0040363753214478,-1518.5557861328125,296.5787353515625,0.4949406087398529,0.050000000745058,0.2317717373371124,291.1508483886719,291.1499938964844,261.5676574707031,259.93572998046875,279.7535400390625,293.279541015625,291.15167236328125,1.0,0.2458464503288269,0.8250820636749268,0.8250820636749268,1.0,1.0,-1.099345088005066,0.4691663384437561,0.6301788091659546,0.1983052641153335,0.0,0.0,0.5882388353347778,45.364505767822266,25.0,10.04588508605957,-12634.6328125,160.24305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976806640625,308.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.2856075763702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610117495059967,0.6101238131523132,-6.332342763926135e-06,0.0,0.0002898553793784,0.0,0.0,43.27041244506836,0.0,0.0,0.0,0.4091164469718933,4.0,0.0,1.0
485280,293.1469421386719,297.1499938964844,293.1499938964844,0.087683081626892,-2061.71142578125,304.1501770019531,0.7231833338737488,0.1444814503192901,0.1312301456928253,293.21099853515625,297.1499938964844,293.1499938964844,0.0023741095792502,-189.9511566162109,294.3699645996094,0.4949406087398529,0.050000000745058,0.0488601997494697,293.2005920410156,297.1499938964844,293.1499938964844,0.1786583364009857,-2835.368408203125,304.15631103515625,0.8701596260070801,0.2564480602741241,0.1803892999887466,293.1862487792969,297.1499938964844,293.1499938964844,0.2547039091587066,-5088.26806640625,304.1536865234375,0.9634275436401368,0.341011494398117,0.3237860798835754,293.2795104980469,297.1499938964844,293.1499938964844,0.0040363753214478,-1518.5557861328125,296.5787353515625,0.4949406087398529,0.050000000745058,0.2317717373371124,291.1508483886719,291.1499938964844,261.5676574707031,259.93572998046875,279.7535400390625,293.279541015625,291.15167236328125,1.0,0.2458464503288269,0.8250820636749268,0.8250820636749268,1.0,1.0,-1.099345088005066,0.4691663384437561,0.6301788091659546,0.1983052641153335,0.0,0.0,0.5882388353347778,45.364505767822266,25.0,10.04588508605957,-12634.6328125,160.24305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976806640625,308.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.2856075763702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610117495059967,0.6101238131523132,-6.332342763926135e-06,0.0,0.0002898553793784,0.0,0.0,43.27041244506836,0.0,0.0,0.0,0.4091164469718933,4.0,0.0,1.0
485340,293.146240234375,297.1499938964844,293.1499938964844,0.087637074291706,-2060.76220703125,304.1501770019531,0.7400498986244202,0.1447025835514068,0.1312345713376999,293.2098693847656,297.1499938964844,293.1499938964844,0.0023505240678787,-188.0221405029297,294.3568420410156,0.5077000856399536,0.050000000745058,0.048661820590496,293.1997375488281,297.1499938964844,293.1499938964844,0.1774076074361801,-2819.461669921875,304.1562805175781,0.8909310102462769,0.2553444802761078,0.1794663965702057,293.184814453125,297.1499938964844,293.1499938964844,0.2537722885608673,-5073.326171875,304.15399169921875,0.985321044921875,0.3403864502906799,0.3229874074459076,293.27911376953125,297.1499938964844,293.1499938964844,0.0039842170663177,-1499.40380859375,296.53875732421875,0.5077000856399536,0.050000000745058,0.2308307290077209,291.15740966796875,291.1499938964844,261.5473327636719,259.9184265136719,279.7465209960937,293.2791442871094,291.157958984375,1.0,0.2384280413389206,0.8248017430305481,0.8248017430305481,1.0,1.0,-1.0959160327911377,0.4676392078399658,0.6282767653465271,0.1974117010831833,0.0,0.0,0.5867859721183777,40.2957878112793,25.0,8.548726081848145,-12606.001953125,149.82437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,308.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.2860668897628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607856273651123,0.6078625917434692,-6.319304247881519e-06,0.0,0.0002903215354308,0.0,0.0,42.977386474609375,0.0,0.0,0.0,0.4083066880702972,4.0,0.0,1.0
485400,293.146240234375,297.1499938964844,293.1499938964844,0.087637074291706,-2060.76220703125,304.1501770019531,0.7400498986244202,0.1447025835514068,0.1312345713376999,293.2098693847656,297.1499938964844,293.1499938964844,0.0023505240678787,-188.0221405029297,294.3568420410156,0.5077000856399536,0.050000000745058,0.048661820590496,293.1997375488281,297.1499938964844,293.1499938964844,0.1774076074361801,-2819.461669921875,304.1562805175781,0.8909310102462769,0.2553444802761078,0.1794663965702057,293.184814453125,297.1499938964844,293.1499938964844,0.2537722885608673,-5073.326171875,304.15399169921875,0.985321044921875,0.3403864502906799,0.3229874074459076,293.27911376953125,297.1499938964844,293.1499938964844,0.0039842170663177,-1499.40380859375,296.53875732421875,0.5077000856399536,0.050000000745058,0.2308307290077209,291.15740966796875,291.1499938964844,261.5473327636719,259.9184265136719,279.7465209960937,293.2791442871094,291.157958984375,1.0,0.2384280413389206,0.8248017430305481,0.8248017430305481,1.0,1.0,-1.0959160327911377,0.4676392078399658,0.6282767653465271,0.1974117010831833,0.0,0.0,0.5867859721183777,40.2957878112793,25.0,8.548726081848145,-12606.001953125,149.82437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,308.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.2860668897628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607856273651123,0.6078625917434692,-6.319304247881519e-06,0.0,0.0002903215354308,0.0,0.0,42.977386474609375,0.0,0.0,0.0,0.4083066880702972,4.0,0.0,1.0
485460,293.1455993652344,297.1499938964844,293.1499938964844,0.0876629278063774,-2061.200927734375,304.15008544921875,0.7546760439872742,0.1449296921491623,0.1313028335571289,293.2085266113281,297.1499938964844,293.1499938964844,0.0023308964446187,-186.4275817871093,294.34283447265625,0.5190684795379639,0.050000000745058,0.0485199503600597,293.1988220214844,297.1499938964844,293.1499938964844,0.1762743443250656,-2805.084716796875,304.15606689453125,0.9084960222244264,0.2542679607868194,0.1786074042320251,293.1831970214844,297.1499938964844,293.1499938964844,0.252276211977005,-5048.763671875,304.15533447265625,0.9990000128746032,0.3398259878158569,0.321458488702774,293.27862548828125,297.1499938964844,293.1499938964844,0.0039380290545523,-1482.5233154296875,296.49774169921875,0.5190684795379639,0.050000000745058,0.2301577478647232,291.161376953125,291.1499938964844,261.5272827148437,259.9014587402344,279.73980712890625,293.2786560058594,291.1617431640625,1.0,0.2328038662672042,0.8245534896850586,0.8245534896850586,1.0,1.0,-1.092200756072998,0.4659740924835205,0.6262266635894775,0.1964930742979049,0.0,0.0,0.5849846005439758,36.65517044067383,25.0,6.133210182189941,-12575.1171875,142.04153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0410461425781,308.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.95703125,18000.0,0.0,0.0,0.286264419555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045679450035095,0.6045742034912109,-6.296976152952993e-06,0.0,0.000290522002615,0.0,0.0,42.534969329833984,0.0,0.0,0.0,0.4070953130722046,4.0,0.0,1.0
485520,293.1455993652344,297.1499938964844,293.1499938964844,0.0876629278063774,-2061.200927734375,304.15008544921875,0.7546760439872742,0.1449296921491623,0.1313028335571289,293.2085266113281,297.1499938964844,293.1499938964844,0.0023308964446187,-186.4275817871093,294.34283447265625,0.5190684795379639,0.050000000745058,0.0485199503600597,293.1988220214844,297.1499938964844,293.1499938964844,0.1762743443250656,-2805.084716796875,304.15606689453125,0.9084960222244264,0.2542679607868194,0.1786074042320251,293.1831970214844,297.1499938964844,293.1499938964844,0.252276211977005,-5048.763671875,304.15533447265625,0.9990000128746032,0.3398259878158569,0.321458488702774,293.27862548828125,297.1499938964844,293.1499938964844,0.0039380290545523,-1482.5233154296875,296.49774169921875,0.5190684795379639,0.050000000745058,0.2301577478647232,291.161376953125,291.1499938964844,261.5272827148437,259.9014587402344,279.73980712890625,293.2786560058594,291.1617431640625,1.0,0.2328038662672042,0.8245534896850586,0.8245534896850586,1.0,1.0,-1.092200756072998,0.4659740924835205,0.6262266635894775,0.1964930742979049,0.0,0.0,0.5849846005439758,36.65517044067383,25.0,6.133210182189941,-12575.1171875,142.04153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0410461425781,308.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.95703125,18000.0,0.0,0.0,0.286264419555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045679450035095,0.6045742034912109,-6.296976152952993e-06,0.0,0.000290522002615,0.0,0.0,42.534969329833984,0.0,0.0,0.0,0.4070953130722046,4.0,0.0,1.0
485580,293.14501953125,297.1499938964844,293.1499938964844,0.0876396968960762,-2060.506591796875,304.1501159667969,0.76378333568573,0.1451597809791565,0.1314402967691421,293.2068786621094,297.1499938964844,293.1499938964844,0.0023155771195888,-185.08062744140625,294.3397827148437,0.5260956883430481,0.050000000745058,0.0484451204538345,293.1979064941406,297.1499938964844,293.1499938964844,0.1750130355358123,-2788.822021484375,304.1561584472656,0.9192053079605104,0.253214031457901,0.1778165251016616,293.17169189453125,297.1499938964844,293.1499938964844,0.2421355694532394,-4880.265625,304.17022705078125,0.9990000128746032,0.3412869870662689,0.3106459081172943,293.27789306640625,297.1499938964844,293.1499938964844,0.0038972541224211,-1466.8199462890625,296.4651184082031,0.5260956883430481,0.050000000745058,0.2298027873039245,291.1781616210937,291.1499938964844,261.5074768066406,259.8848571777344,279.7367858886719,293.2779541015625,291.18115234375,1.0,0.2281524389982223,0.8243051767349243,0.8243051767349243,1.0,1.0,-1.078283429145813,0.4598409533500671,0.6184424757957458,0.192997395992279,0.0,0.0,0.580423891544342,34.57792282104492,25.0,25.476301193237305,-12469.833984375,134.52793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9140625,18000.0,0.0,0.0,0.2860266268253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984918475151062,0.5984981060028076,-6.260945156100206e-06,0.0,0.000290280644549,0.0,0.0,41.75308609008789,0.0,0.0,0.0,0.4048549234867096,4.0,0.0,1.0
485640,293.14501953125,297.1499938964844,293.1499938964844,0.0876396968960762,-2060.506591796875,304.1501159667969,0.76378333568573,0.1451597809791565,0.1314402967691421,293.2068786621094,297.1499938964844,293.1499938964844,0.0023155771195888,-185.08062744140625,294.3397827148437,0.5260956883430481,0.050000000745058,0.0484451204538345,293.1979064941406,297.1499938964844,293.1499938964844,0.1750130355358123,-2788.822021484375,304.1561584472656,0.9192053079605104,0.253214031457901,0.1778165251016616,293.17169189453125,297.1499938964844,293.1499938964844,0.2421355694532394,-4880.265625,304.17022705078125,0.9990000128746032,0.3412869870662689,0.3106459081172943,293.27789306640625,297.1499938964844,293.1499938964844,0.0038972541224211,-1466.8199462890625,296.4651184082031,0.5260956883430481,0.050000000745058,0.2298027873039245,291.1781616210937,291.1499938964844,261.5074768066406,259.8848571777344,279.7367858886719,293.2779541015625,291.18115234375,1.0,0.2281524389982223,0.8243051767349243,0.8243051767349243,1.0,1.0,-1.078283429145813,0.4598409533500671,0.6184424757957458,0.192997395992279,0.0,0.0,0.580423891544342,34.57792282104492,25.0,25.476301193237305,-12469.833984375,134.52793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9140625,18000.0,0.0,0.0,0.2860266268253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984918475151062,0.5984981060028076,-6.260945156100206e-06,0.0,0.000290280644549,0.0,0.0,41.75308609008789,0.0,0.0,0.0,0.4048549234867096,4.0,0.0,1.0
485700,293.144775390625,297.1499938964844,293.1499938964844,0.087608702480793,-2059.7578125,304.150146484375,0.767770528793335,0.14527028799057,0.1315110921859741,293.2060546875,297.1499938964844,293.1499938964844,0.0023071425966918,-184.3272399902344,294.3412780761719,0.5291681289672852,0.050000000745058,0.0484149046242237,293.197509765625,297.1499938964844,293.1499938964844,0.1743482798337936,-2780.208984375,304.15625,0.9238100051879884,0.2526872456073761,0.1774266362190246,293.1617736816406,297.1499938964844,293.1499938964844,0.2372113317251205,-4802.00341796875,304.1754455566406,0.9990000128746032,0.3429578840732574,0.305995374917984,293.2774353027344,297.1499938964844,293.1499938964844,0.0038766188081353,-1458.7286376953125,296.4513854980469,0.5291681289672852,0.050000000745058,0.2296594530344009,291.190185546875,291.1499938964844,261.4976806640625,259.876708984375,279.7350769042969,293.2774963378906,291.1924743652344,1.0,0.2261281460523605,0.8241810202598572,0.8241810202598572,1.0,1.0,-1.0717055797576904,0.4569443464279175,0.6147612929344177,0.1913531124591827,0.0,0.0,0.5765215158462524,33.7274169921875,25.0,27.10635566711425,-12403.2734375,131.34683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,308.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.24609375,18000.0,0.0,0.0,0.2856543064117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921401381492615,0.5921463370323181,-6.22301149633131e-06,0.0,0.0002899027895182,0.0,0.0,40.94367599487305,0.0,0.0,0.0,0.4025841653347015,4.0,0.0,1.0
485760,293.14453125,297.1499938964844,293.1499938964844,0.0876082405447959,-2059.639404296875,304.1501159667969,0.7716158032417297,0.1453828662633896,0.131584420800209,293.2052001953125,297.1499938964844,293.1499938964844,0.0022992617450654,-183.6444091796875,294.3401794433594,0.5321288108825684,0.050000000745058,0.0483870506286621,293.1971130371094,297.1499938964844,293.1499938964844,0.1737455129623413,-2772.44873046875,304.1562194824219,0.9281889200210572,0.2521648705005646,0.1770404130220413,293.1506652832031,297.1499938964844,293.1499938964844,0.2329215109348297,-4731.96875,304.1785888671875,0.9990000128746032,0.3449926078319549,0.3016453981399536,293.27685546875,297.1499938964844,293.1499938964844,0.0038570386823266,-1451.22119140625,296.4358825683594,0.5321288108825684,0.050000000745058,0.2295273393392563,291.1985168457031,291.1499938964844,261.48797607421875,259.86865234375,279.73291015625,293.2769470214844,291.199951171875,1.0,0.2242867648601532,0.8241005539894104,0.8241005539894104,1.0,1.0,-1.0659165382385254,0.4544000923633575,0.6115164756774902,0.1899082660675048,0.0,0.0,0.5724340081214905,32.947383880615234,25.0,23.084104537963867,-12337.6240234375,128.47447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,308.1531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18123.916015625,18000.0,0.0,0.0,0.2850923836231231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846884846687317,0.5846946239471436,-6.1746609389956575e-06,0.0,0.0002893325290642,0.0,0.0,39.98591613769531,0.0,0.0,0.0,0.3999033272266388,4.0,0.0,1.0
485820,293.1440124511719,297.1499938964844,293.1499938964844,0.0876873135566711,-2061.024658203125,304.1499328613281,0.7786454558372498,0.1456250250339508,0.1317511200904846,293.20330810546875,297.1499938964844,293.1499938964844,0.0022857319563627,-182.51434326171875,294.3323669433594,0.5375010371208191,0.050000000745058,0.0483393743634223,293.1962585449219,297.1499938964844,293.1499938964844,0.1726924180984497,-2758.9990234375,304.1558837890625,0.935882031917572,0.2511434257030487,0.1762881577014923,293.1273498535156,297.1499938964844,293.1499938964844,0.2254983484745025,-4611.07275390625,304.18133544921875,0.9990000128746032,0.3497035503387451,0.2940491437911987,293.2753601074219,297.1499938964844,293.1499938964844,0.003821296384558,-1437.88134765625,296.4009704589844,0.5375010371208191,0.050000000745058,0.2293011844158172,291.2065124511719,291.1499938964844,261.46881103515625,259.8528747558594,279.7279663085937,293.2754821777344,291.2069091796875,1.0,0.2210759222507476,0.8239396810531616,0.8239396810531616,1.0,1.0,-1.0557668209075928,0.4499402940273285,0.6058265566825867,0.187387079000473,0.0,0.0,0.5642732977867126,31.610069274902344,28.0,11.78226089477539,-12216.4306640625,123.55929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,308.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.123046875,18000.0,0.0,0.0,0.2834140956401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691425800323486,0.5691486597061157,-6.0682755247398745e-06,0.0,0.0002876292855944,0.0,0.0,38.003055572509766,0.0,0.0,0.0,0.3942605257034302,4.0,0.0,1.0
485880,293.1440124511719,297.1499938964844,293.1499938964844,0.0876873135566711,-2061.024658203125,304.1499328613281,0.7786454558372498,0.1456250250339508,0.1317511200904846,293.20330810546875,297.1499938964844,293.1499938964844,0.0022857319563627,-182.51434326171875,294.3323669433594,0.5375010371208191,0.050000000745058,0.0483393743634223,293.1962585449219,297.1499938964844,293.1499938964844,0.1726924180984497,-2758.9990234375,304.1558837890625,0.935882031917572,0.2511434257030487,0.1762881577014923,293.1273498535156,297.1499938964844,293.1499938964844,0.2254983484745025,-4611.07275390625,304.18133544921875,0.9990000128746032,0.3497035503387451,0.2940491437911987,293.2753601074219,297.1499938964844,293.1499938964844,0.003821296384558,-1437.88134765625,296.4009704589844,0.5375010371208191,0.050000000745058,0.2293011844158172,291.2065124511719,291.1499938964844,261.46881103515625,259.8528747558594,279.7279663085937,293.2754821777344,291.2069091796875,1.0,0.2210759222507476,0.8239396810531616,0.8239396810531616,1.0,1.0,-1.0557668209075928,0.4499402940273285,0.6058265566825867,0.187387079000473,0.0,0.0,0.5642732977867126,31.610069274902344,28.0,11.78226089477539,-12216.4306640625,123.55929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,308.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.123046875,18000.0,0.0,0.0,0.2834140956401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691425800323486,0.5691486597061157,-6.0682755247398745e-06,0.0,0.0002876292855944,0.0,0.0,38.003055572509766,0.0,0.0,0.0,0.3942605257034302,4.0,0.0,1.0
485940,293.1434936523437,297.1499938964844,293.1499938964844,0.0878810659050941,-2064.71142578125,304.1496276855469,0.78233802318573,0.1458849608898162,0.1319601982831955,293.20123291015625,297.1499938964844,293.1499938964844,0.002275011036545,-181.6790771484375,294.3180847167969,0.5401303768157959,0.050000000745058,0.0483172610402107,293.19537353515625,297.1499938964844,293.1499938964844,0.1718449294567108,-2748.329345703125,304.15533447265625,0.9388538002967834,0.2501481771469116,0.1755744665861129,293.10693359375,297.1499938964844,293.1499938964844,0.2219002097845077,-4554.07568359375,304.1766967773437,0.9990000128746032,0.354429692029953,0.2904576361179352,293.27349853515625,297.1499938964844,293.1499938964844,0.0037902256008237,-1426.7769775390625,296.36151123046875,0.5401303768157959,0.050000000745058,0.2291962951421737,291.2043151855469,291.1499938964844,261.45001220703125,259.8375549316406,279.7212219238281,293.27362060546875,291.2030944824219,1.0,0.2196511775255203,0.8237788081169128,0.8237788081169128,1.0,1.0,-1.050695538520813,0.4477055072784424,0.6029900312423706,0.1861305832862854,0.0,0.0,0.557010293006897,30.98567008972168,31.0,-4.377833843231201,-12133.3662109375,121.2131576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535217285156,308.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.154296875,18000.0,0.0,0.0,0.2811271250247955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544486045837402,0.5544545650482178,-5.965380296402145e-06,0.0,0.0002853082842193,0.0,0.0,36.17223358154297,0.0,0.0,0.0,0.3889420628547668,4.0,0.0,1.0
486000,293.1434936523437,297.1499938964844,293.1499938964844,0.0878810659050941,-2064.71142578125,304.1496276855469,0.78233802318573,0.1458849608898162,0.1319601982831955,293.20123291015625,297.1499938964844,293.1499938964844,0.002275011036545,-181.6790771484375,294.3180847167969,0.5401303768157959,0.050000000745058,0.0483172610402107,293.19537353515625,297.1499938964844,293.1499938964844,0.1718449294567108,-2748.329345703125,304.15533447265625,0.9388538002967834,0.2501481771469116,0.1755744665861129,293.10693359375,297.1499938964844,293.1499938964844,0.2219002097845077,-4554.07568359375,304.1766967773437,0.9990000128746032,0.354429692029953,0.2904576361179352,293.27349853515625,297.1499938964844,293.1499938964844,0.0037902256008237,-1426.7769775390625,296.36151123046875,0.5401303768157959,0.050000000745058,0.2291962951421737,291.2043151855469,291.1499938964844,261.45001220703125,259.8375549316406,279.7212219238281,293.27362060546875,291.2030944824219,1.0,0.2196511775255203,0.8237788081169128,0.8237788081169128,1.0,1.0,-1.050695538520813,0.4477055072784424,0.6029900312423706,0.1861305832862854,0.0,0.0,0.557010293006897,30.98567008972168,31.0,-4.377833843231201,-12133.3662109375,121.2131576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535217285156,308.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.154296875,18000.0,0.0,0.0,0.2811271250247955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544486045837402,0.5544545650482178,-5.965380296402145e-06,0.0,0.0002853082842193,0.0,0.0,36.17223358154297,0.0,0.0,0.0,0.3889420628547668,4.0,0.0,1.0
486060,293.1429443359375,297.1499938964844,293.1499938964844,0.0881997346878051,-2070.916015625,304.14923095703125,0.7827906012535095,0.1461571604013443,0.1322024762630462,293.1988525390625,297.1499938964844,293.1499938964844,0.0022679294925183,-181.21847534179688,294.29547119140625,0.5400999784469604,0.050000000745058,0.0483175218105316,293.19451904296875,297.1499938964844,293.1499938964844,0.1712284386157989,-2740.78857421875,304.1545715332031,0.9374009370803832,0.2491753250360489,0.174893319606781,293.09423828125,297.1499938964844,293.1499938964844,0.2219007909297943,-4556.99560546875,304.1677551269531,0.9990000128746032,0.3581069409847259,0.2904987335205078,293.27154541015625,297.1499938964844,293.1499938964844,0.0037638715002685,-1418.03271484375,296.3151550292969,0.5400999784469604,0.050000000745058,0.2291975170373916,291.18927001953125,291.1499938964844,261.4316711425781,259.8228759765625,279.7132873535156,293.27166748046875,291.1871032714844,1.0,0.2196837365627288,0.823637843132019,0.823637843132019,1.0,1.0,-1.0502184629440308,0.4474725127220154,0.6027459502220154,0.1860381215810775,0.0,0.0,0.5526997447013855,30.98682975769043,34.0,-19.31521987915039,-12101.5595703125,121.10063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683288574219,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.203125,18000.0,0.0,0.0,0.2785238027572632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442943572998047,0.5443002581596375,-5.888271971343784e-06,0.0,0.0002826662384904,0.0,0.0,34.908729553222656,0.0,0.0,0.0,0.3852192461490631,4.0,0.0,1.0
486120,293.1429443359375,297.1499938964844,293.1499938964844,0.0881997346878051,-2070.916015625,304.14923095703125,0.7827906012535095,0.1461571604013443,0.1322024762630462,293.1988525390625,297.1499938964844,293.1499938964844,0.0022679294925183,-181.21847534179688,294.29547119140625,0.5400999784469604,0.050000000745058,0.0483175218105316,293.19451904296875,297.1499938964844,293.1499938964844,0.1712284386157989,-2740.78857421875,304.1545715332031,0.9374009370803832,0.2491753250360489,0.174893319606781,293.09423828125,297.1499938964844,293.1499938964844,0.2219007909297943,-4556.99560546875,304.1677551269531,0.9990000128746032,0.3581069409847259,0.2904987335205078,293.27154541015625,297.1499938964844,293.1499938964844,0.0037638715002685,-1418.03271484375,296.3151550292969,0.5400999784469604,0.050000000745058,0.2291975170373916,291.18927001953125,291.1499938964844,261.4316711425781,259.8228759765625,279.7132873535156,293.27166748046875,291.1871032714844,1.0,0.2196837365627288,0.823637843132019,0.823637843132019,1.0,1.0,-1.0502184629440308,0.4474725127220154,0.6027459502220154,0.1860381215810775,0.0,0.0,0.5526997447013855,30.98682975769043,34.0,-19.31521987915039,-12101.5595703125,121.10063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683288574219,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.203125,18000.0,0.0,0.0,0.2785238027572632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442943572998047,0.5443002581596375,-5.888271971343784e-06,0.0,0.0002826662384904,0.0,0.0,34.908729553222656,0.0,0.0,0.0,0.3852192461490631,4.0,0.0,1.0
486180,293.1424865722656,297.1499938964844,293.1499938964844,0.0885765999555587,-2078.27197265625,304.1488647460937,0.780598521232605,0.1464312970638275,0.1324663907289505,293.1962585449219,297.1499938964844,293.1499938964844,0.0022634796332567,-181.0006866455078,294.2702941894531,0.5379142761230469,0.050000000745058,0.0483358688652515,293.1936950683594,297.1499938964844,293.1499938964844,0.1707195490598678,-2734.665283203125,304.1539001464844,0.932345688343048,0.2482150644063949,0.174236312508583,293.0902099609375,297.1499938964844,293.1499938964844,0.2247702479362487,-4607.21533203125,304.15704345703125,0.9990000128746032,0.3603579998016357,0.2934795618057251,293.2698059082031,297.1499938964844,293.1499938964844,0.0037399304565042,-1410.4066162109375,296.265625,0.5379142761230469,0.050000000745058,0.2292845547199249,291.1689758300781,291.1499938964844,261.4139099121094,259.8089294433594,279.7045593261719,293.2698974609375,291.1664428710937,1.0,0.2209261506795883,0.8234968781471252,0.8234968781471252,1.0,1.0,-1.053449630737305,0.4488556385040283,0.6045940518379211,0.18687804043293,0.0,0.0,0.5514985918998718,31.49356842041016,37.0,-27.30696487426757,-12117.8203125,122.78781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6407165527344,308.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.623046875,18000.0,0.0,0.0,0.2759655117988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398756861686707,0.5398815274238586,-5.8482796703174245e-06,0.0,0.0002800699148792,0.0,0.0,34.335670471191406,0.0,0.0,0.0,0.3835232853889465,4.0,0.0,1.0
