time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1424865722656,297.1499938964844,293.1499938964844,0.0885765999555587,-2078.27197265625,304.1488647460937,0.780598521232605,0.1464312970638275,0.1324663907289505,293.1962585449219,297.1499938964844,293.1499938964844,0.0022634796332567,-181.0006866455078,294.2702941894531,0.5379142761230469,0.050000000745058,0.0483358688652515,293.1936950683594,297.1499938964844,293.1499938964844,0.1707195490598678,-2734.665283203125,304.1539001464844,0.932345688343048,0.2482150644063949,0.174236312508583,293.0902099609375,297.1499938964844,293.1499938964844,0.2247702479362487,-4607.21533203125,304.15704345703125,0.9990000128746032,0.3603579998016357,0.2934795618057251,293.2698059082031,297.1499938964844,293.1499938964844,0.0037399304565042,-1410.4066162109375,296.265625,0.5379142761230469,0.050000000745058,0.2292845547199249,291.1689758300781,291.1499938964844,261.4139099121094,259.8089294433594,279.7045593261719,293.2698974609375,291.1664428710937,1.0,0.2209261506795883,0.8234968781471252,0.8234968781471252,1.0,1.0,-1.053449630737305,0.4488556385040283,0.6045940518379211,0.18687804043293,0.0,0.0,0.5514985918998718,31.49356842041016,37.0,-27.30696487426757,-12117.8203125,122.78781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6407165527344,308.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.623046875,18000.0,0.0,0.0,0.2759655117988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398756861686707,0.5398815274238586,-5.8482796703174245e-06,0.0,0.0002800699148792,0.0,0.0,34.335670471191406,0.0,0.0,0.0,0.3835232853889465,4.0,0.0,1.0
486300,293.1423034667969,297.1499938964844,293.1499938964844,0.0887751728296279,-2082.147216796875,304.1487121582031,0.7786786556243896,0.1465652287006378,0.1326022148132324,293.1949157714844,297.1499938964844,293.1499938964844,0.0022620046511292,-180.956771850586,294.25750732421875,0.5361601710319519,0.050000000745058,0.0483509786427021,293.1932983398437,297.1499938964844,293.1499938964844,0.1704853326082229,-2731.861328125,304.15362548828125,0.928685426712036,0.2477358877658844,0.1739136427640915,293.0913391113281,297.1499938964844,293.1499938964844,0.227127656340599,-4647.3525390625,304.1514587402344,0.9990000128746032,0.3608951568603515,0.295911580324173,293.2690734863281,297.1499938964844,293.1499938964844,0.0037283941637724,-1406.7852783203125,296.2401123046875,0.5361601710319519,0.050000000745058,0.2293562144041061,291.157958984375,291.1499938964844,261.4052124023437,259.8022155761719,279.70001220703125,293.2691955566406,291.1553955078125,1.0,0.2219358533620834,0.8234264254570007,0.8234264254570007,1.0,1.0,-1.0562480688095093,0.4500632286071777,0.6061848402023315,0.1875958442687988,0.0,0.0,0.552068829536438,31.91242027282715,37.0,-29.326536178588867,-12141.548828125,124.2205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,308.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.189453125,18000.0,0.0,0.0,0.2748128175735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398233532905579,0.5398291945457458,-5.8424116105015855e-06,0.0,0.000278900086414,0.0,0.0,34.30252456665039,0.0,0.0,0.0,0.3834399878978729,4.0,0.0,1.0
486360,293.1421203613281,297.1499938964844,293.1499938964844,0.0889753848314285,-2086.0517578125,304.1485900878906,0.7763037085533142,0.1466952860355377,0.1327384859323501,293.19354248046875,297.1499938964844,293.1499938964844,0.0022609413135796,-180.9462890625,294.24493408203125,0.5340477824211121,0.050000000745058,0.0483696497976779,293.1929626464844,297.1499938964844,293.1499938964844,0.1702559739351272,-2729.111572265625,304.15338134765625,0.924403965473175,0.2472555190324783,0.1735931932926178,293.0944519042969,297.1499938964844,293.1499938964844,0.2300243526697158,-4696.15380859375,304.1459350585937,0.9990000128746032,0.3610284328460693,0.2988900542259216,293.2685241699219,297.1499938964844,293.1499938964844,0.0037169863935559,-1403.210205078125,296.2142333984375,0.5340477824211121,0.050000000745058,0.2294447869062423,291.1468505859375,291.1499938964844,261.3966369628906,259.795654296875,279.69549560546875,293.2685852050781,291.1443176269531,1.0,0.223172053694725,0.8232972621917725,0.8232972621917725,1.0,1.0,-1.0597301721572876,0.4515652954578399,0.60816490650177,0.188481867313385,0.0,0.0,0.5533919930458069,32.43042755126953,40.0,-30.28542137145996,-12174.400390625,126.00700378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561279296875,308.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0390625,18000.0,0.0,0.0,0.2737983167171478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411831140518188,0.5411889553070068,-5.8458481362322345e-06,0.0,0.000277870480204,0.0,0.0,34.43468475341797,0.0,0.0,0.0,0.3838579952716827,4.0,0.0,1.0
486420,293.14190673828125,297.1499938964844,293.1499938964844,0.0893695428967475,-2093.726806640625,304.1484069824219,0.7704517841339111,0.146939679980278,0.1330075412988662,293.1907958984375,297.1499938964844,293.1499938964844,0.0022597885690629,-180.998764038086,294.220947265625,0.5289786458015442,0.050000000745058,0.0484167672693729,293.1923828125,297.1499938964844,293.1499938964844,0.1697931736707687,-2723.527099609375,304.1530456542969,0.9144448041915894,0.246287003159523,0.1729551553726196,293.106201171875,297.1499938964844,293.1499938964844,0.2372449487447738,-4816.302734375,304.1352844238281,0.9990000128746032,0.3600641787052154,0.3062781691551208,293.267822265625,297.1499938964844,293.1499938964844,0.0036940909922122,-1395.9822998046875,296.16180419921875,0.5289786458015442,0.050000000745058,0.22966830432415,291.1252136230469,291.1499938964844,261.3798522949219,259.78302001953125,279.6862487792969,293.2678527832031,291.1228332519531,1.0,0.2262416183948516,0.8230389952659607,0.8230389952659607,1.0,1.0,-1.068479061126709,0.4553506672382355,0.6131283640861511,0.1907050311565399,0.0,0.0,0.558161735534668,33.737648010253906,43.0,-29.952661514282227,-12263.9462890625,130.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60870361328125,308.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.525390625,18000.0,0.0,0.0,0.2723242342472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547965407371521,0.5479713082313538,-5.880071967112599e-06,0.0,0.0002763744851108,0.0,0.0,35.18326950073242,0.0,0.0,0.0,0.3861513137817383,4.0,0.0,1.0
486480,293.14190673828125,297.1499938964844,293.1499938964844,0.0893695428967475,-2093.726806640625,304.1484069824219,0.7704517841339111,0.146939679980278,0.1330075412988662,293.1907958984375,297.1499938964844,293.1499938964844,0.0022597885690629,-180.998764038086,294.220947265625,0.5289786458015442,0.050000000745058,0.0484167672693729,293.1923828125,297.1499938964844,293.1499938964844,0.1697931736707687,-2723.527099609375,304.1530456542969,0.9144448041915894,0.246287003159523,0.1729551553726196,293.106201171875,297.1499938964844,293.1499938964844,0.2372449487447738,-4816.302734375,304.1352844238281,0.9990000128746032,0.3600641787052154,0.3062781691551208,293.267822265625,297.1499938964844,293.1499938964844,0.0036940909922122,-1395.9822998046875,296.16180419921875,0.5289786458015442,0.050000000745058,0.22966830432415,291.1252136230469,291.1499938964844,261.3798522949219,259.78302001953125,279.6862487792969,293.2678527832031,291.1228332519531,1.0,0.2262416183948516,0.8230389952659607,0.8230389952659607,1.0,1.0,-1.068479061126709,0.4553506672382355,0.6131283640861511,0.1907050311565399,0.0,0.0,0.558161735534668,33.737648010253906,43.0,-29.952661514282227,-12263.9462890625,130.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60870361328125,308.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.525390625,18000.0,0.0,0.0,0.2723242342472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547965407371521,0.5479713082313538,-5.880071967112599e-06,0.0,0.0002763744851108,0.0,0.0,35.18326950073242,0.0,0.0,0.0,0.3861513137817383,4.0,0.0,1.0
486540,293.141845703125,297.1499938964844,293.1499938964844,0.0897443890571594,-2101.009521484375,304.1483154296875,0.7635537981987,0.1471590399742126,0.1332661211490631,293.1881103515625,297.1499938964844,293.1499938964844,0.0022596372291445,-181.1205902099609,294.19891357421875,0.5231499671936035,0.050000000745058,0.0484755113720893,293.1919250488281,297.1499938964844,293.1499938964844,0.1693075299263,-2717.599365234375,304.15283203125,0.9036256074905396,0.2453041672706604,0.1723163872957229,293.1246032714844,297.1499938964844,293.1499938964844,0.2460761070251464,-4961.248046875,304.1255187988281,0.9990000128746032,0.3574584126472473,0.315246433019638,293.26776123046875,297.1499938964844,293.1499938964844,0.003670650999993,-1388.45166015625,296.1086730957031,0.5231499671936035,0.050000000745058,0.229946956038475,291.1051025390625,291.1499938964844,261.36346435546875,259.7709655761719,279.6767578125,293.2677307128906,291.1029663085937,1.0,0.2299781888723373,0.8227806687355042,0.8227806687355042,1.0,1.0,-1.0791913270950315,0.4600000977516174,0.6191912293434143,0.1934277117252349,0.0,0.0,0.565514087677002,35.365875244140625,31.0,-27.88606834411621,-12379.8564453125,136.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,308.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.30859375,18000.0,0.0,0.0,0.2717708647251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598205924034119,0.5598265528678894,-5.949711521680001e-06,0.0,0.0002758128684945,0.0,0.0,36.56492233276367,0.0,0.0,0.0,0.3903011381626129,4.0,0.0,1.0
486600,293.141845703125,297.1499938964844,293.1499938964844,0.0897443890571594,-2101.009521484375,304.1483154296875,0.7635537981987,0.1471590399742126,0.1332661211490631,293.1881103515625,297.1499938964844,293.1499938964844,0.0022596372291445,-181.1205902099609,294.19891357421875,0.5231499671936035,0.050000000745058,0.0484755113720893,293.1919250488281,297.1499938964844,293.1499938964844,0.1693075299263,-2717.599365234375,304.15283203125,0.9036256074905396,0.2453041672706604,0.1723163872957229,293.1246032714844,297.1499938964844,293.1499938964844,0.2460761070251464,-4961.248046875,304.1255187988281,0.9990000128746032,0.3574584126472473,0.315246433019638,293.26776123046875,297.1499938964844,293.1499938964844,0.003670650999993,-1388.45166015625,296.1086730957031,0.5231499671936035,0.050000000745058,0.229946956038475,291.1051025390625,291.1499938964844,261.36346435546875,259.7709655761719,279.6767578125,293.2677307128906,291.1029663085937,1.0,0.2299781888723373,0.8227806687355042,0.8227806687355042,1.0,1.0,-1.0791913270950315,0.4600000977516174,0.6191912293434143,0.1934277117252349,0.0,0.0,0.565514087677002,35.365875244140625,31.0,-27.88606834411621,-12379.8564453125,136.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,308.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.30859375,18000.0,0.0,0.0,0.2717708647251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598205924034119,0.5598265528678894,-5.949711521680001e-06,0.0,0.0002758128684945,0.0,0.0,36.56492233276367,0.0,0.0,0.0,0.3903011381626129,4.0,0.0,1.0
486660,293.14166259765625,297.1499938964844,293.1499938964844,0.0899178087711334,-2104.220947265625,304.1485900878906,0.7665197849273682,0.1473982781171798,0.1334515810012817,293.1853942871094,297.1499938964844,293.1499938964844,0.0022572295274585,-180.93739318847656,294.1905212402344,0.525200605392456,0.050000000745058,0.0484542213380336,293.19140625,297.1499938964844,293.1499938964844,0.1684945225715637,-2707.120849609375,304.1532897949219,0.9056128263473512,0.2443470209836959,0.1716264933347702,293.138916015625,297.1499938964844,293.1499938964844,0.243542730808258,-4916.3701171875,304.1385192871094,0.9990000128746032,0.3551624119281769,0.3120287656784057,293.2680053710937,297.1499938964844,293.1499938964844,0.0036397227086126,-1377.180908203125,296.0647888183594,0.525200605392456,0.050000000745058,0.2298459708690643,291.1015625,291.1499938964844,261.3474426269531,259.7594299316406,279.6736755371094,293.2680053710937,291.1040954589844,1.0,0.2280312776565551,0.8224238157272339,0.8224238157272339,1.0,1.0,-1.074586033821106,0.4579013884067535,0.61668461561203,0.1923902928829193,0.0,0.0,0.5727126002311707,34.7703857421875,25.0,4.583284378051758,-12402.7734375,133.98355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,308.1923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.451171875,18000.0,0.0,0.0,0.2721186280250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746409296989441,0.5746469497680664,-6.048414888937259e-06,0.0,0.0002761658397503,0.0,0.0,38.39802551269531,0.0,0.0,0.0,0.3955974578857422,4.0,0.0,1.0
486720,293.14166259765625,297.1499938964844,293.1499938964844,0.0899178087711334,-2104.220947265625,304.1485900878906,0.7665197849273682,0.1473982781171798,0.1334515810012817,293.1853942871094,297.1499938964844,293.1499938964844,0.0022572295274585,-180.93739318847656,294.1905212402344,0.525200605392456,0.050000000745058,0.0484542213380336,293.19140625,297.1499938964844,293.1499938964844,0.1684945225715637,-2707.120849609375,304.1532897949219,0.9056128263473512,0.2443470209836959,0.1716264933347702,293.138916015625,297.1499938964844,293.1499938964844,0.243542730808258,-4916.3701171875,304.1385192871094,0.9990000128746032,0.3551624119281769,0.3120287656784057,293.2680053710937,297.1499938964844,293.1499938964844,0.0036397227086126,-1377.180908203125,296.0647888183594,0.525200605392456,0.050000000745058,0.2298459708690643,291.1015625,291.1499938964844,261.3474426269531,259.7594299316406,279.6736755371094,293.2680053710937,291.1040954589844,1.0,0.2280312776565551,0.8224238157272339,0.8224238157272339,1.0,1.0,-1.074586033821106,0.4579013884067535,0.61668461561203,0.1923902928829193,0.0,0.0,0.5727126002311707,34.7703857421875,25.0,4.583284378051758,-12402.7734375,133.98355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,308.1923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.451171875,18000.0,0.0,0.0,0.2721186280250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746409296989441,0.5746469497680664,-6.048414888937259e-06,0.0,0.0002761658397503,0.0,0.0,38.39802551269531,0.0,0.0,0.0,0.3955974578857422,4.0,0.0,1.0
486780,293.14141845703125,297.1499938964844,293.1499938964844,0.0898368656635284,-2102.2080078125,304.1492004394531,0.7746194005012512,0.1476587057113647,0.1336250305175781,293.18292236328125,297.1499938964844,293.1499938964844,0.0022482904605567,-180.0217742919922,294.2076416015625,0.5313208103179932,0.050000000745058,0.0483945570886135,293.1908569335937,297.1499938964844,293.1499938964844,0.1672107130289077,-2690.09912109375,304.1543273925781,0.9142906069755554,0.2434090971946716,0.1709265708923339,293.1346740722656,297.1499938964844,293.1499938964844,0.2346343696117401,-4767.11376953125,304.1571960449219,0.9990000128746032,0.3562705218791961,0.302820473909378,293.2681884765625,297.1499938964844,293.1499938964844,0.0035998502280563,-1361.011474609375,296.0416564941406,0.5313208103179932,0.050000000745058,0.2295629531145095,291.131103515625,291.1499938964844,261.3317565917969,259.74835205078125,279.6729736328125,293.2681884765625,291.13446044921875,1.0,0.2240524739027023,0.8220670223236084,0.8220670223236084,1.0,1.0,-1.0624912977218628,0.4525518417358398,0.609939455986023,0.189412921667099,0.0,0.0,0.5733181834220886,33.10458755493164,28.0,32.530269622802734,-12318.373046875,127.9062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,308.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.681640625,18000.0,0.0,0.0,0.2728084325790405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801260471343994,0.5801321864128113,-6.10615234108991e-06,0.0,0.0002768658741842,0.0,0.0,39.2016487121582,0.0,0.0,0.0,0.39779132604599,4.0,0.0,1.0
486840,293.14141845703125,297.1499938964844,293.1499938964844,0.0898368656635284,-2102.2080078125,304.1492004394531,0.7746194005012512,0.1476587057113647,0.1336250305175781,293.18292236328125,297.1499938964844,293.1499938964844,0.0022482904605567,-180.0217742919922,294.2076416015625,0.5313208103179932,0.050000000745058,0.0483945570886135,293.1908569335937,297.1499938964844,293.1499938964844,0.1672107130289077,-2690.09912109375,304.1543273925781,0.9142906069755554,0.2434090971946716,0.1709265708923339,293.1346740722656,297.1499938964844,293.1499938964844,0.2346343696117401,-4767.11376953125,304.1571960449219,0.9990000128746032,0.3562705218791961,0.302820473909378,293.2681884765625,297.1499938964844,293.1499938964844,0.0035998502280563,-1361.011474609375,296.0416564941406,0.5313208103179932,0.050000000745058,0.2295629531145095,291.131103515625,291.1499938964844,261.3317565917969,259.74835205078125,279.6729736328125,293.2681884765625,291.13446044921875,1.0,0.2240524739027023,0.8220670223236084,0.8220670223236084,1.0,1.0,-1.0624912977218628,0.4525518417358398,0.609939455986023,0.189412921667099,0.0,0.0,0.5733181834220886,33.10458755493164,28.0,32.530269622802734,-12318.373046875,127.9062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,308.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.681640625,18000.0,0.0,0.0,0.2728084325790405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801260471343994,0.5801321864128113,-6.10615234108991e-06,0.0,0.0002768658741842,0.0,0.0,39.2016487121582,0.0,0.0,0.0,0.39779132604599,4.0,0.0,1.0
486900,293.14129638671875,297.1499938964844,293.1499938964844,0.0898177474737167,-2101.6376953125,304.1493835449219,0.7776432037353516,0.1477912068367004,0.1337251961231231,293.1817932128906,297.1499938964844,293.1499938964844,0.0022438126616179,-179.57418823242188,294.2154541015625,0.5335590243339539,0.050000000745058,0.0483740419149398,293.19061279296875,297.1499938964844,293.1499938964844,0.1666007488965988,-2682.043212890625,304.1546325683594,0.9173462986946106,0.2429425120353698,0.170586809515953,293.1277770996094,297.1499938964844,293.1499938964844,0.2313644140958786,-4712.87060546875,304.1617431640625,0.9990000128746032,0.3578153848648071,0.2995873093605041,293.26812744140625,297.1499938964844,293.1499938964844,0.0035807208623737,-1353.304931640625,296.0299072265625,0.5335590243339539,0.050000000745058,0.2294656187295913,291.1448669433594,291.1499938964844,261.3240051269531,259.74298095703125,279.6717834472656,293.26812744140625,291.1474914550781,1.0,0.222843736410141,0.8218885660171509,0.8218885660171509,1.0,1.0,-1.0581785440444946,0.4506487250328064,0.6075298190116882,0.1883320063352584,0.0,0.0,0.5722688436508179,32.529640197753906,28.0,32.909549713134766,-12271.2802734375,125.80326080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,308.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.2731176018714905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794152617454529,0.5794214010238647,-6.109487912908662e-06,0.0,0.0002771796425804,0.0,0.0,39.153785705566406,0.0,0.0,0.0,0.3976352214813232,4.0,0.0,1.0
486960,293.14117431640625,297.1499938964844,293.1499938964844,0.0898505821824073,-2102.1376953125,304.1494445800781,0.7795825600624084,0.147925317287445,0.1338329166173935,293.1806945800781,297.1499938964844,293.1499938964844,0.0022399276494979,-179.21432495117188,294.2191467285156,0.534928023815155,0.050000000745058,0.0483618043363094,293.1903381347656,297.1499938964844,293.1499938964844,0.166083738207817,-2675.29150390625,304.1547241210937,0.9189561009407043,0.2424785792827606,0.1702533662319183,293.1207580566406,297.1499938964844,293.1499938964844,0.229368969798088,-4680.0859375,304.1632080078125,0.9990000128746032,0.3594778478145599,0.2976422011852264,293.2679138183594,297.1499938964844,293.1499938964844,0.0035630632191896,-1346.4427490234375,296.0150756835937,0.534928023815155,0.050000000745058,0.2294075787067413,291.15301513671875,291.1499938964844,261.3163146972656,259.7377014160156,279.669921875,293.2679748535156,291.154052734375,1.0,0.2220518290996551,0.8218080401420593,0.8218080401420593,1.0,1.0,-1.0554877519607544,0.4494556486606598,0.6060320734977722,0.1876828670501709,0.0,0.0,0.5712164044380188,32.18581008911133,31.0,24.23528289794922,-12231.892578125,124.52546691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568298339844,308.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.150390625,18000.0,0.0,0.0,0.2733830511569977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776355266571045,0.5776416063308716,-6.101865437813103e-06,0.0,0.0002774490567389,0.0,0.0,38.95039749145508,0.0,0.0,0.0,0.3970647156238556,4.0,0.0,1.0
487020,293.1408996582031,297.1499938964844,293.1499938964844,0.0900407433509826,-2105.677978515625,304.1492919921875,0.7810896039009094,0.1482053846120834,0.1340738981962204,293.17840576171875,297.1499938964844,293.1499938964844,0.0022356752306222,-178.8652801513672,294.2164306640625,0.5357441306114197,0.050000000745058,0.048354621976614,293.1897888183594,297.1499938964844,293.1499938964844,0.1652690470218658,-2664.83447265625,304.1545104980469,0.918981909751892,0.2415664941072464,0.169608861207962,293.1095886230469,297.1499938964844,293.1499938964844,0.2281182408332824,-4660.599609375,304.1607360839844,0.9990000128746032,0.3624935150146484,0.2964938580989837,293.2672119140625,297.1499938964844,293.1499938964844,0.0035324834752827,-1335.124755859375,295.9774780273437,0.5357441306114197,0.050000000745058,0.229373499751091,291.15509033203125,291.1499938964844,261.3011169433594,259.7274475097656,279.66485595703125,293.26727294921875,291.1546936035156,1.0,0.2216029912233352,0.8216469287872314,0.8216469287872314,1.0,1.0,-1.0535739660263062,0.4485839605331421,0.6049900054931641,0.1872562617063522,0.0,0.0,0.5702658295631409,31.980682373046875,34.0,5.352254390716553,-12191.1396484375,123.69092559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,308.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.876953125,18000.0,0.0,0.0,0.2738020420074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750323534011841,0.5750384330749512,-6.082904292270541e-06,0.0,0.0002778742637019,0.0,0.0,38.61334991455078,0.0,0.0,0.0,0.3961341679096222,4.0,0.0,1.0
487080,293.1408996582031,297.1499938964844,293.1499938964844,0.0900407433509826,-2105.677978515625,304.1492919921875,0.7810896039009094,0.1482053846120834,0.1340738981962204,293.17840576171875,297.1499938964844,293.1499938964844,0.0022356752306222,-178.8652801513672,294.2164306640625,0.5357441306114197,0.050000000745058,0.048354621976614,293.1897888183594,297.1499938964844,293.1499938964844,0.1652690470218658,-2664.83447265625,304.1545104980469,0.918981909751892,0.2415664941072464,0.169608861207962,293.1095886230469,297.1499938964844,293.1499938964844,0.2281182408332824,-4660.599609375,304.1607360839844,0.9990000128746032,0.3624935150146484,0.2964938580989837,293.2672119140625,297.1499938964844,293.1499938964844,0.0035324834752827,-1335.124755859375,295.9774780273437,0.5357441306114197,0.050000000745058,0.229373499751091,291.15509033203125,291.1499938964844,261.3011169433594,259.7274475097656,279.66485595703125,293.26727294921875,291.1546936035156,1.0,0.2216029912233352,0.8216469287872314,0.8216469287872314,1.0,1.0,-1.0535739660263062,0.4485839605331421,0.6049900054931641,0.1872562617063522,0.0,0.0,0.5702658295631409,31.980682373046875,34.0,5.352254390716553,-12191.1396484375,123.69092559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,308.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.876953125,18000.0,0.0,0.0,0.2738020420074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750323534011841,0.5750384330749512,-6.082904292270541e-06,0.0,0.0002778742637019,0.0,0.0,38.61334991455078,0.0,0.0,0.0,0.3961341679096222,4.0,0.0,1.0
487140,293.1405944824219,297.1499938964844,293.1499938964844,0.0903212204575538,-2111.03271484375,304.1490783691406,0.7798539400100708,0.1484972983598709,0.1343456357717514,293.17596435546875,297.1499938964844,293.1499938964844,0.0022343732416629,-178.80697631835938,294.2083435058594,0.5343381762504578,0.050000000745058,0.0483670607209205,293.1892395019531,297.1499938964844,293.1499938964844,0.1646083742380142,-2656.483154296875,304.15411376953125,0.9153565764427184,0.2406728267669677,0.1689924746751785,293.1049194335937,297.1499938964844,293.1499938964844,0.2299167066812515,-4691.8564453125,304.15411376953125,0.9990000128746032,0.3644802272319793,0.2984773516654968,293.2663269042969,297.1499938964844,293.1499938964844,0.0035053729079663,-1325.481689453125,295.9351806640625,0.5343381762504578,0.050000000745058,0.2294325232505798,291.1485290527344,291.1499938964844,261.2861022949219,259.7174987792969,279.6584777832031,293.2663879394531,291.1473999023437,1.0,0.2224500030279159,0.8214858770370483,0.8214858770370483,1.0,1.0,-1.0556254386901855,0.4494419395923614,0.6061835289001465,0.1878241151571273,0.0,0.0,0.5708392858505249,32.32337188720703,37.0,-7.440196990966797,-12198.3291015625,124.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,308.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.274183452129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749838352203369,0.574989914894104,-6.077684702177066e-06,0.0,0.000278261344647,0.0,0.0,38.58172607421875,0.0,0.0,0.0,0.3960707783699035,4.0,0.0,1.0
487200,293.1405944824219,297.1499938964844,293.1499938964844,0.0903212204575538,-2111.03271484375,304.1490783691406,0.7798539400100708,0.1484972983598709,0.1343456357717514,293.17596435546875,297.1499938964844,293.1499938964844,0.0022343732416629,-178.80697631835938,294.2083435058594,0.5343381762504578,0.050000000745058,0.0483670607209205,293.1892395019531,297.1499938964844,293.1499938964844,0.1646083742380142,-2656.483154296875,304.15411376953125,0.9153565764427184,0.2406728267669677,0.1689924746751785,293.1049194335937,297.1499938964844,293.1499938964844,0.2299167066812515,-4691.8564453125,304.15411376953125,0.9990000128746032,0.3644802272319793,0.2984773516654968,293.2663269042969,297.1499938964844,293.1499938964844,0.0035053729079663,-1325.481689453125,295.9351806640625,0.5343381762504578,0.050000000745058,0.2294325232505798,291.1485290527344,291.1499938964844,261.2861022949219,259.7174987792969,279.6584777832031,293.2663879394531,291.1473999023437,1.0,0.2224500030279159,0.8214858770370483,0.8214858770370483,1.0,1.0,-1.0556254386901855,0.4494419395923614,0.6061835289001465,0.1878241151571273,0.0,0.0,0.5708392858505249,32.32337188720703,37.0,-7.440196990966797,-12198.3291015625,124.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,308.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.274183452129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749838352203369,0.574989914894104,-6.077684702177066e-06,0.0,0.000278261344647,0.0,0.0,38.58172607421875,0.0,0.0,0.0,0.3960707783699035,4.0,0.0,1.0
487260,293.14031982421875,297.1499938964844,293.1499938964844,0.0906540974974632,-2117.430419921875,304.1488342285156,0.7764254808425903,0.148790493607521,0.1346365809440612,293.17340087890625,297.1499938964844,293.1499938964844,0.0022353262174874,-178.95889282226562,294.1978454589844,0.5311815738677979,0.050000000745058,0.04839588701725,293.1886901855469,297.1499938964844,293.1499938964844,0.1640394479036331,-2649.36572265625,304.1536865234375,0.9089857935905457,0.2397892624139785,0.1683967113494873,293.1076354980469,297.1499938964844,293.1499938964844,0.2342319935560226,-4764.37060546875,304.1455383300781,0.9990000128746032,0.3650836050510406,0.3030239343643188,293.2655639648437,297.1499938964844,293.1499938964844,0.0034801776055246,-1316.7518310546875,295.8898010253906,0.5311815738677979,0.050000000745058,0.2295692414045334,291.1372375488281,291.1499938964844,261.2712097167969,259.70782470703125,279.6513061523437,293.2655944824219,291.13580322265625,1.0,0.2243601679801941,0.8212640285491943,0.8212640285491943,1.0,1.0,-1.060914397239685,0.4517088830471039,0.6092054843902588,0.1891993582248687,0.0,0.0,0.5732653141021729,33.12266159057617,40.0,-14.722572326660156,-12247.0888671875,127.54840087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0737609863281,308.0111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.86328125,18000.0,0.0,0.0,0.2746846973896026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782302618026733,0.5782363414764404,-6.093762749515008e-06,0.0,0.0002787700504995,0.0,0.0,38.96247482299805,0.0,0.0,0.0,0.397193431854248,4.0,0.0,1.0
487320,293.14031982421875,297.1499938964844,293.1499938964844,0.0906540974974632,-2117.430419921875,304.1488342285156,0.7764254808425903,0.148790493607521,0.1346365809440612,293.17340087890625,297.1499938964844,293.1499938964844,0.0022353262174874,-178.95889282226562,294.1978454589844,0.5311815738677979,0.050000000745058,0.04839588701725,293.1886901855469,297.1499938964844,293.1499938964844,0.1640394479036331,-2649.36572265625,304.1536865234375,0.9089857935905457,0.2397892624139785,0.1683967113494873,293.1076354980469,297.1499938964844,293.1499938964844,0.2342319935560226,-4764.37060546875,304.1455383300781,0.9990000128746032,0.3650836050510406,0.3030239343643188,293.2655639648437,297.1499938964844,293.1499938964844,0.0034801776055246,-1316.7518310546875,295.8898010253906,0.5311815738677979,0.050000000745058,0.2295692414045334,291.1372375488281,291.1499938964844,261.2712097167969,259.70782470703125,279.6513061523437,293.2655944824219,291.13580322265625,1.0,0.2243601679801941,0.8212640285491943,0.8212640285491943,1.0,1.0,-1.060914397239685,0.4517088830471039,0.6092054843902588,0.1891993582248687,0.0,0.0,0.5732653141021729,33.12266159057617,40.0,-14.722572326660156,-12247.0888671875,127.54840087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0737609863281,308.0111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.86328125,18000.0,0.0,0.0,0.2746846973896026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782302618026733,0.5782363414764404,-6.093762749515008e-06,0.0,0.0002787700504995,0.0,0.0,38.96247482299805,0.0,0.0,0.0,0.397193431854248,4.0,0.0,1.0
487380,293.14013671875,297.1499938964844,293.1499938964844,0.0910072028636932,-2124.222412109375,304.14862060546875,0.7713228464126587,0.1490747481584549,0.13493512570858,293.17071533203125,297.1499938964844,293.1499938964844,0.0022380244918167,-179.2610321044922,294.18719482421875,0.5267291069030762,0.050000000745058,0.048438835889101,293.1882019042969,297.1499938964844,293.1499938964844,0.1635112762451172,-2642.77587890625,304.1533508300781,0.9009405970573424,0.2389076054096222,0.1678140610456466,293.1176147460937,297.1499938964844,293.1499938964844,0.2406356483697891,-4870.40185546875,304.1363525390625,0.9990000128746032,0.3641480803489685,0.3096754848957062,293.26513671875,297.1499938964844,293.1499938964844,0.0034557292237877,-1308.3587646484375,295.84259033203125,0.5267291069030762,0.050000000745058,0.2297729849815368,291.124267578125,291.1499938964844,261.25640869140625,259.6983642578125,279.6434020996094,293.2651672363281,291.1227722167969,1.0,0.2271493226289749,0.8210421800613403,0.8210421800613403,1.0,1.0,-1.068852186203003,0.4551358222961426,0.6137163639068604,0.1912399679422378,0.0,0.0,0.5775602459907532,34.31439208984375,43.0,-17.64507293701172,-12331.0478515625,131.69512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,307.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.91015625,18000.0,0.0,0.0,0.2754694819450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850886702537537,0.5850948095321655,-6.134986051620217e-06,0.0,0.0002795665059238,0.0,0.0,39.81282043457031,0.0,0.0,0.0,0.3996441960334778,4.0,0.0,1.0
487440,293.14013671875,297.1499938964844,293.1499938964844,0.0910072028636932,-2124.222412109375,304.14862060546875,0.7713228464126587,0.1490747481584549,0.13493512570858,293.17071533203125,297.1499938964844,293.1499938964844,0.0022380244918167,-179.2610321044922,294.18719482421875,0.5267291069030762,0.050000000745058,0.048438835889101,293.1882019042969,297.1499938964844,293.1499938964844,0.1635112762451172,-2642.77587890625,304.1533508300781,0.9009405970573424,0.2389076054096222,0.1678140610456466,293.1176147460937,297.1499938964844,293.1499938964844,0.2406356483697891,-4870.40185546875,304.1363525390625,0.9990000128746032,0.3641480803489685,0.3096754848957062,293.26513671875,297.1499938964844,293.1499938964844,0.0034557292237877,-1308.3587646484375,295.84259033203125,0.5267291069030762,0.050000000745058,0.2297729849815368,291.124267578125,291.1499938964844,261.25640869140625,259.6983642578125,279.6434020996094,293.2651672363281,291.1227722167969,1.0,0.2271493226289749,0.8210421800613403,0.8210421800613403,1.0,1.0,-1.068852186203003,0.4551358222961426,0.6137163639068604,0.1912399679422378,0.0,0.0,0.5775602459907532,34.31439208984375,43.0,-17.64507293701172,-12331.0478515625,131.69512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,307.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.91015625,18000.0,0.0,0.0,0.2754694819450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850886702537537,0.5850948095321655,-6.134986051620217e-06,0.0,0.0002795665059238,0.0,0.0,39.81282043457031,0.0,0.0,0.0,0.3996441960334778,4.0,0.0,1.0
487500,293.1400756835937,297.1499938964844,293.1499938964844,0.0911846384406089,-2127.6328125,304.1485595703125,0.7683013081550598,0.149211049079895,0.135084256529808,293.1693725585937,297.1499938964844,293.1499938964844,0.0022398955188691,-179.4542999267578,294.18218994140625,0.5241546630859375,0.050000000745058,0.0484650209546089,293.18798828125,297.1499938964844,293.1499938964844,0.1632523089647293,-2639.539794921875,304.1531982421875,0.896459698677063,0.2384654581546783,0.1675256788730621,293.1251220703125,297.1499938964844,293.1499938964844,0.2445032894611358,-4933.8623046875,304.1318054199219,0.9990000128746032,0.3630825579166412,0.3136612176895141,293.2651062011719,297.1499938964844,293.1499938964844,0.003443548688665,-1304.1746826171875,295.8185119628906,0.5241546630859375,0.050000000745058,0.2298971861600875,291.1177062988281,291.1499938964844,261.2489929199219,259.6936950683594,279.63922119140625,293.2651062011719,291.1162414550781,1.0,0.2288219928741455,0.8209312558174133,0.8209312558174133,1.0,1.0,-1.0736490488052368,0.4572133719921112,0.6164357662200928,0.1924687474966049,0.0,0.0,0.5803747773170471,35.04054641723633,43.0,-18.042285919189453,-12384.0166015625,134.23866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,307.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.8828125,18000.0,0.0,0.0,0.2760150134563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898561477661133,0.5898622870445251,-6.16537681707996e-06,0.0,0.0002801201771944,0.0,0.0,40.41974639892578,0.0,0.0,0.0,0.4013720154762268,4.0,0.0,1.0
487560,293.1400451660156,297.1499938964844,293.1499938964844,0.0913602337241172,-2131.0048828125,304.14849853515625,0.7650476694107056,0.149342656135559,0.1352320611476898,293.16802978515625,297.1499938964844,293.1499938964844,0.0022420603781938,-179.67025756835938,294.177490234375,0.521418035030365,0.050000000745058,0.0484940409660339,293.18780517578125,297.1499938964844,293.1499938964844,0.1629931032657623,-2636.293212890625,304.1531066894531,0.8916944265365601,0.2380217015743255,0.1672383993864059,293.1342163085937,297.1499938964844,293.1499938964844,0.2487552314996719,-5003.2177734375,304.1273803710937,0.9990000128746032,0.3616166114807129,0.3180206716060638,293.2651672363281,297.1499938964844,293.1499938964844,0.0034313178621232,-1299.9609375,295.794189453125,0.521418035030365,0.050000000745058,0.2300348579883575,291.1112670898437,291.1499938964844,261.2416076660156,259.6890563964844,279.6349792480469,293.2651672363281,291.10986328125,1.0,0.2306536734104156,0.8207660913467407,0.8207660913467407,1.0,1.0,-1.078913927078247,0.4594934284687042,0.61942058801651,0.1938114911317825,0.0,0.0,0.5836043953895569,35.844974517822266,31.0,-17.95566749572754,-12443.154296875,137.06732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,307.9748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17904.01953125,18000.0,0.0,0.0,0.2766833305358886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954830050468445,0.5954892039299011,-6.202291388035519e-06,0.0,0.0002807984128594,0.0,0.0,41.14886093139648,0.0,0.0,0.0,0.4034283757209778,4.0,0.0,1.0
487620,293.13983154296875,297.1499938964844,293.1499938964844,0.0915274694561958,-2134.0283203125,304.14874267578125,0.768488347530365,0.1496371179819107,0.1354624181985855,293.165283203125,297.1499938964844,293.1499938964844,0.0022441507317125,-179.81092834472656,294.1804504394531,0.523741602897644,0.050000000745058,0.0484693013131618,293.1872863769531,297.1499938964844,293.1499938964844,0.1621885150671005,-2625.7861328125,304.1534423828125,0.8941519260406494,0.237169936299324,0.1666178256273269,293.1468505859375,297.1499938964844,293.1499938964844,0.2456273138523101,-4948.72119140625,304.1407775878906,0.9990000128746032,0.3594167530536651,0.3143109083175659,293.2654113769531,297.1499938964844,293.1499938964844,0.0034004817716777,-1288.3375244140625,295.7547302246094,0.523741602897644,0.050000000745058,0.2299174964427948,291.1132507324219,291.1499938964844,261.2268371582031,259.67987060546875,279.6327514648437,293.2654113769531,291.1163024902344,1.0,0.2285186350345611,0.8204357028007507,0.8204357028007507,1.0,1.0,-1.0738312005996704,0.4571817815303802,0.6166493892669678,0.1926718056201934,0.0,0.0,0.5888548493385315,35.15616226196289,25.0,12.234025955200195,-12462.087890625,134.4954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,307.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.3515625,18000.0,0.0,0.0,0.2782672345638275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60750812292099,0.6075144410133362,-6.2895333030610345e-06,0.0,0.0002824058465193,0.0,0.0,42.77949523925781,0.0,0.0,0.0,0.4078637063503265,4.0,0.0,1.0
487680,293.13983154296875,297.1499938964844,293.1499938964844,0.0915274694561958,-2134.0283203125,304.14874267578125,0.768488347530365,0.1496371179819107,0.1354624181985855,293.165283203125,297.1499938964844,293.1499938964844,0.0022441507317125,-179.81092834472656,294.1804504394531,0.523741602897644,0.050000000745058,0.0484693013131618,293.1872863769531,297.1499938964844,293.1499938964844,0.1621885150671005,-2625.7861328125,304.1534423828125,0.8941519260406494,0.237169936299324,0.1666178256273269,293.1468505859375,297.1499938964844,293.1499938964844,0.2456273138523101,-4948.72119140625,304.1407775878906,0.9990000128746032,0.3594167530536651,0.3143109083175659,293.2654113769531,297.1499938964844,293.1499938964844,0.0034004817716777,-1288.3375244140625,295.7547302246094,0.523741602897644,0.050000000745058,0.2299174964427948,291.1132507324219,291.1499938964844,261.2268371582031,259.67987060546875,279.6327514648437,293.2654113769531,291.1163024902344,1.0,0.2285186350345611,0.8204357028007507,0.8204357028007507,1.0,1.0,-1.0738312005996704,0.4571817815303802,0.6166493892669678,0.1926718056201934,0.0,0.0,0.5888548493385315,35.15616226196289,25.0,12.234025955200195,-12462.087890625,134.4954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,307.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.3515625,18000.0,0.0,0.0,0.2782672345638275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60750812292099,0.6075144410133362,-6.2895333030610345e-06,0.0,0.0002824058465193,0.0,0.0,42.77949523925781,0.0,0.0,0.0,0.4078637063503265,4.0,0.0,1.0
487740,293.1395263671875,297.1499938964844,293.1499938964844,0.091443657875061,-2131.89013671875,304.1492919921875,0.7770090103149414,0.1499569416046142,0.1356855928897857,293.1626892089844,297.1499938964844,293.1499938964844,0.002240085043013,-179.25286865234375,294.2087707519531,0.5300343632698059,0.050000000745058,0.0484066680073738,293.18670654296875,297.1499938964844,293.1499938964844,0.160943791270256,-2609.091552734375,304.15435791015625,0.9025678038597108,0.2363442778587341,0.1659927368164062,293.1410217285156,297.1499938964844,293.1499938964844,0.2362164556980133,-4791.53759765625,304.1595153808594,0.9990000128746032,0.3606424033641815,0.3047100007534027,293.2655334472656,297.1499938964844,293.1499938964844,0.0033616300206631,-1272.25927734375,295.7366638183594,0.5300343632698059,0.050000000745058,0.2296203970909118,291.1477966308594,291.1499938964844,261.2120056152344,259.6707458496094,279.6327514648437,293.2655334472656,291.1517639160156,1.0,0.2243906408548355,0.8201053738594055,0.8201053738594055,1.0,1.0,-1.0613943338394165,0.4516802728176117,0.6097139716148376,0.1896261721849441,0.0,0.0,0.5869131088256836,33.41107940673828,28.0,39.85418701171875,-12378.150390625,128.1873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671569824219,308.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2796709835529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087837815284729,0.6087900996208191,-6.3219767980626784e-06,0.0,0.0002838304790202,0.0,0.0,43.08267211914063,0.0,0.0,0.0,0.4085443019866943,4.0,0.0,1.0
487800,293.1395263671875,297.1499938964844,293.1499938964844,0.091443657875061,-2131.89013671875,304.1492919921875,0.7770090103149414,0.1499569416046142,0.1356855928897857,293.1626892089844,297.1499938964844,293.1499938964844,0.002240085043013,-179.25286865234375,294.2087707519531,0.5300343632698059,0.050000000745058,0.0484066680073738,293.18670654296875,297.1499938964844,293.1499938964844,0.160943791270256,-2609.091552734375,304.15435791015625,0.9025678038597108,0.2363442778587341,0.1659927368164062,293.1410217285156,297.1499938964844,293.1499938964844,0.2362164556980133,-4791.53759765625,304.1595153808594,0.9990000128746032,0.3606424033641815,0.3047100007534027,293.2655334472656,297.1499938964844,293.1499938964844,0.0033616300206631,-1272.25927734375,295.7366638183594,0.5300343632698059,0.050000000745058,0.2296203970909118,291.1477966308594,291.1499938964844,261.2120056152344,259.6707458496094,279.6327514648437,293.2655334472656,291.1517639160156,1.0,0.2243906408548355,0.8201053738594055,0.8201053738594055,1.0,1.0,-1.0613943338394165,0.4516802728176117,0.6097139716148376,0.1896261721849441,0.0,0.0,0.5869131088256836,33.41107940673828,28.0,39.85418701171875,-12378.150390625,128.1873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671569824219,308.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2796709835529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087837815284729,0.6087900996208191,-6.3219767980626784e-06,0.0,0.0002838304790202,0.0,0.0,43.08267211914063,0.0,0.0,0.0,0.4085443019866943,4.0,0.0,1.0
487860,293.13922119140625,297.1499938964844,293.1499938964844,0.091459110379219,-2131.78369140625,304.14947509765625,0.7823672890663147,0.1502849608659744,0.1359460055828094,293.1602783203125,297.1499938964844,293.1499938964844,0.0022366321645677,-178.80628967285156,294.2315979003906,0.5338317155838013,0.050000000745058,0.0483716018497943,293.1861267089844,297.1499938964844,293.1499938964844,0.1598595380783081,-2594.669189453125,304.1546936035156,0.907246470451355,0.2355306893587112,0.1653984189033508,293.1256103515625,297.1499938964844,293.1499938964844,0.2305157482624054,-4697.54638671875,304.1654968261719,0.9990000128746032,0.3639955818653106,0.2991980314254761,293.26519775390625,297.1499938964844,293.1499938964844,0.0033255289308726,-1257.6561279296875,295.7149963378906,0.5338317155838013,0.050000000745058,0.2294540554285049,291.1746520996094,291.1499938964844,261.1970520019531,259.6616516113281,279.6300048828125,293.2652282714844,291.1761474609375,1.0,0.222270205616951,0.8199009299278259,0.8199009299278259,1.0,1.0,-1.0541319847106934,0.4484734833240509,0.6056584715843201,0.1878440678119659,0.0,0.0,0.58158278465271,32.43058776855469,31.0,30.527660369873047,-12290.2607421875,124.63345336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8950500488281,308.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.908203125,18000.0,0.0,0.0,0.280484676361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003893613815308,0.6003956198692322,-6.27701911071199e-06,0.0,0.0002846563002094,0.0,0.0,42.022552490234375,0.0,0.0,0.0,0.4056164026260376,4.0,0.0,1.0
487920,293.13922119140625,297.1499938964844,293.1499938964844,0.091459110379219,-2131.78369140625,304.14947509765625,0.7823672890663147,0.1502849608659744,0.1359460055828094,293.1602783203125,297.1499938964844,293.1499938964844,0.0022366321645677,-178.80628967285156,294.2315979003906,0.5338317155838013,0.050000000745058,0.0483716018497943,293.1861267089844,297.1499938964844,293.1499938964844,0.1598595380783081,-2594.669189453125,304.1546936035156,0.907246470451355,0.2355306893587112,0.1653984189033508,293.1256103515625,297.1499938964844,293.1499938964844,0.2305157482624054,-4697.54638671875,304.1654968261719,0.9990000128746032,0.3639955818653106,0.2991980314254761,293.26519775390625,297.1499938964844,293.1499938964844,0.0033255289308726,-1257.6561279296875,295.7149963378906,0.5338317155838013,0.050000000745058,0.2294540554285049,291.1746520996094,291.1499938964844,261.1970520019531,259.6616516113281,279.6300048828125,293.2652282714844,291.1761474609375,1.0,0.222270205616951,0.8199009299278259,0.8199009299278259,1.0,1.0,-1.0541319847106934,0.4484734833240509,0.6056584715843201,0.1878440678119659,0.0,0.0,0.58158278465271,32.43058776855469,31.0,30.527660369873047,-12290.2607421875,124.63345336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8950500488281,308.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.908203125,18000.0,0.0,0.0,0.280484676361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003893613815308,0.6003956198692322,-6.27701911071199e-06,0.0,0.0002846563002094,0.0,0.0,42.022552490234375,0.0,0.0,0.0,0.4056164026260376,4.0,0.0,1.0
