time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1388854980469,297.1499938964844,293.1499938964844,0.091674119234085,-2135.759521484375,304.1492919921875,0.7842352986335754,0.1506284326314926,0.136241614818573,293.15771484375,297.1499938964844,293.1499938964844,0.0022376382257789,-178.8612823486328,294.2386474609375,0.5348418354988098,0.050000000745058,0.0483625866472721,293.1855163574219,297.1499938964844,293.1499938964844,0.1591157615184784,-2585.028076171875,304.15435791015625,0.9077069163322448,0.2347406893968582,0.1648364961147308,293.1130065917969,297.1499938964844,293.1499938964844,0.228927657008171,-4672.64892578125,304.1628112792969,0.9990000128746032,0.3671755492687225,0.2977640628814697,293.2643737792969,297.1499938964844,293.1499938964844,0.0032955426722764,-1246.3463134765625,295.6803894042969,0.5348418354988098,0.050000000745058,0.2294112890958786,291.1792907714844,291.1499938964844,261.18194580078125,259.6524963378906,279.6251220703125,293.26446533203125,291.17901611328125,1.0,0.2217253893613815,0.8196965456008911,0.8196965456008911,1.0,1.0,-1.052027463912964,0.4475153088569641,0.604512095451355,0.1873656958341598,0.0,0.0,0.5771999359130859,32.17662048339844,34.0,8.612259864807129,-12244.1171875,123.66571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,308.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.451171875,18000.0,0.0,0.0,0.280713826417923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911054015159607,0.5911116003990173,-6.210195806488628e-06,0.0,0.0002848888689186,0.0,0.0,40.77717590332031,0.0,0.0,0.0,0.4022026360034942,4.0,0.0,1.0
488040,293.1388854980469,297.1499938964844,293.1499938964844,0.091674119234085,-2135.759521484375,304.1492919921875,0.7842352986335754,0.1506284326314926,0.136241614818573,293.15771484375,297.1499938964844,293.1499938964844,0.0022376382257789,-178.8612823486328,294.2386474609375,0.5348418354988098,0.050000000745058,0.0483625866472721,293.1855163574219,297.1499938964844,293.1499938964844,0.1591157615184784,-2585.028076171875,304.15435791015625,0.9077069163322448,0.2347406893968582,0.1648364961147308,293.1130065917969,297.1499938964844,293.1499938964844,0.228927657008171,-4672.64892578125,304.1628112792969,0.9990000128746032,0.3671755492687225,0.2977640628814697,293.2643737792969,297.1499938964844,293.1499938964844,0.0032955426722764,-1246.3463134765625,295.6803894042969,0.5348418354988098,0.050000000745058,0.2294112890958786,291.1792907714844,291.1499938964844,261.18194580078125,259.6524963378906,279.6251220703125,293.26446533203125,291.17901611328125,1.0,0.2217253893613815,0.8196965456008911,0.8196965456008911,1.0,1.0,-1.052027463912964,0.4475153088569641,0.604512095451355,0.1873656958341598,0.0,0.0,0.5771999359130859,32.17662048339844,34.0,8.612259864807129,-12244.1171875,123.66571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,308.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.451171875,18000.0,0.0,0.0,0.280713826417923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911054015159607,0.5911116003990173,-6.210195806488628e-06,0.0,0.0002848888689186,0.0,0.0,40.77717590332031,0.0,0.0,0.0,0.4022026360034942,4.0,0.0,1.0
488100,293.138671875,297.1499938964844,293.1499938964844,0.0918275862932205,-2138.67431640625,304.1491394042969,0.7840976119041443,0.1508062928915023,0.1364025622606277,293.1563720703125,297.1499938964844,293.1499938964844,0.0022395001724362,-179.02664184570312,294.2392272949219,0.5344851613044739,0.050000000745058,0.0483657605946064,293.1851806640625,297.1499938964844,293.1499938964844,0.1588208675384521,-2581.2734375,304.15411376953125,0.9066184759140016,0.2343557476997375,0.1645682603120803,293.1091003417969,297.1499938964844,293.1499938964844,0.2293425947427749,-4680.35205078125,304.15972900390625,0.9990000128746032,0.3684160709381103,0.2982689142227173,293.2638854980469,297.1499938964844,293.1499938964844,0.0032820955384522,-1241.46728515625,295.66046142578125,0.5344851613044739,0.050000000745058,0.2294263392686844,291.1770324707031,291.1499938964844,261.17431640625,259.6478881835937,279.6220703125,293.2639465332031,291.1762084960937,1.0,0.2219595313072204,0.8195943236351013,0.8195943236351013,1.0,1.0,-1.052525758743286,0.4477135241031647,0.6048122644424438,0.187512069940567,0.0,0.0,0.5756136178970337,32.263954162597656,34.0,-0.2639829814434051,-12238.8603515625,123.94338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,308.0220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.072265625,18000.0,0.0,0.0,0.280663788318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874093770980835,0.5874155759811401,-6.1813980209990405e-06,0.0,0.0002848380536306,0.0,0.0,40.27592468261719,0.0,0.0,0.0,0.4008156955242157,4.0,0.0,1.0
488160,293.13848876953125,297.1499938964844,293.1499938964844,0.0920043960213661,-2142.056884765625,304.14898681640625,0.7833293080329895,0.1509868651628494,0.1365707665681839,293.1549377441406,297.1499938964844,293.1499938964844,0.002242115791887,-179.2665252685547,294.238525390625,0.5336243510246277,0.050000000745058,0.0483734793961048,293.1848449707031,297.1499938964844,293.1499938964844,0.1585654467344284,-2578.060791015625,304.15380859375,0.9047865271568298,0.233976736664772,0.1643077284097671,293.1070251464844,297.1499938964844,293.1499938964844,0.2304726392030716,-4699.8759765625,304.1559143066406,0.9990000128746032,0.3693427443504333,0.299494057893753,293.26336669921875,297.1499938964844,293.1499938964844,0.0032693785615265,-1236.95556640625,295.6391906738281,0.5336243510246277,0.050000000745058,0.2294629663228988,291.1725769042969,291.1499938964844,261.1666259765625,259.64324951171875,279.6186218261719,293.2634582519531,291.1712951660156,1.0,0.222492441534996,0.8195004463195801,0.8195004463195801,1.0,1.0,-1.0539380311965942,0.4483117163181305,0.6056262850761414,0.1878859251737594,0.0,0.0,0.574548065662384,32.478084564208984,37.0,-7.605064868927002,-12244.755859375,124.67160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,308.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.787109375,18000.0,0.0,0.0,0.2805418074131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845819115638733,0.5845880508422852,-6.158044470794266e-06,0.0,0.0002847142750397,0.0,0.0,39.88793182373047,0.0,0.0,0.0,0.3997420966625213,4.0,0.0,1.0
488220,293.1381225585937,297.1499938964844,293.1499938964844,0.092406541109085,-2149.787841796875,304.1486511230469,0.7801789045333862,0.1513507813215255,0.136923000216484,293.15191650390625,297.1499938964844,293.1499938964844,0.0022493570577353,-179.9357147216797,294.23492431640625,0.5306302905082703,0.050000000745058,0.0484010614454746,293.18414306640625,297.1499938964844,293.1499938964844,0.1581395268440246,-2572.789306640625,304.1532592773437,0.8993565440177917,0.2332329750061035,0.1638064831495285,293.10858154296875,297.1499938964844,293.1499938964844,0.2346146702766418,-4769.6904296875,304.1470031738281,0.9990000128746032,0.3701317012310028,0.303831934928894,293.262451171875,297.1499938964844,293.1499938964844,0.0032454452011734,-1228.6761474609375,295.5936889648437,0.5306302905082703,0.050000000745058,0.2295937985181808,291.1591796875,291.1499938964844,261.15106201171875,259.63385009765625,279.6108093261719,293.26251220703125,291.15740966796875,1.0,0.2243433445692062,0.8193126916885376,0.8193126916885376,1.0,1.0,-1.0591548681259155,0.4505551159381866,0.6085997223854065,0.1892271041870117,0.0,0.0,0.5741747617721558,33.244625091552734,40.0,-17.52652931213379,-12287.91015625,127.33250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,308.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.478515625,18000.0,0.0,0.0,0.2802121937274933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820945501327515,0.5821006894111633,-6.132211183285108e-06,0.0,0.0002843797265086,0.0,0.0,39.52054214477539,0.0,0.0,0.0,0.3987427353858948,4.0,0.0,1.0
488280,293.1381225585937,297.1499938964844,293.1499938964844,0.092406541109085,-2149.787841796875,304.1486511230469,0.7801789045333862,0.1513507813215255,0.136923000216484,293.15191650390625,297.1499938964844,293.1499938964844,0.0022493570577353,-179.9357147216797,294.23492431640625,0.5306302905082703,0.050000000745058,0.0484010614454746,293.18414306640625,297.1499938964844,293.1499938964844,0.1581395268440246,-2572.789306640625,304.1532592773437,0.8993565440177917,0.2332329750061035,0.1638064831495285,293.10858154296875,297.1499938964844,293.1499938964844,0.2346146702766418,-4769.6904296875,304.1470031738281,0.9990000128746032,0.3701317012310028,0.303831934928894,293.262451171875,297.1499938964844,293.1499938964844,0.0032454452011734,-1228.6761474609375,295.5936889648437,0.5306302905082703,0.050000000745058,0.2295937985181808,291.1591796875,291.1499938964844,261.15106201171875,259.63385009765625,279.6108093261719,293.26251220703125,291.15740966796875,1.0,0.2243433445692062,0.8193126916885376,0.8193126916885376,1.0,1.0,-1.0591548681259155,0.4505551159381866,0.6085997223854065,0.1892271041870117,0.0,0.0,0.5741747617721558,33.244625091552734,40.0,-17.52652931213379,-12287.91015625,127.33250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,308.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.478515625,18000.0,0.0,0.0,0.2802121937274933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820945501327515,0.5821006894111633,-6.132211183285108e-06,0.0,0.0002843797265086,0.0,0.0,39.52054214477539,0.0,0.0,0.0,0.3987427353858948,4.0,0.0,1.0
488340,293.1378479003906,297.1499938964844,293.1499938964844,0.0928422510623931,-2158.176025390625,304.1483764648437,0.7753092646598816,0.1517104655504226,0.1372871100902557,293.1487731933594,297.1499938964844,293.1499938964844,0.0022587976418435,-180.7994079589844,294.2306213378906,0.5263192653656006,0.050000000745058,0.0484429448843002,293.1834716796875,297.1499938964844,293.1499938964844,0.1577790528535843,-2568.38623046875,304.1527709960937,0.8919692635536194,0.2325029522180557,0.1633264124393463,293.1174621582031,297.1499938964844,293.1499938964844,0.2408959716558456,-4873.86474609375,304.1375427246094,0.9990000128746032,0.3693917691707611,0.3103028833866119,293.2618408203125,297.1499938964844,293.1499938964844,0.0032224731985479,-1220.8624267578125,295.5456848144531,0.5263192653656006,0.050000000745058,0.2297924757003784,291.1429138183594,291.1499938964844,261.1352233886719,259.624267578125,279.6019592285156,293.2618713378906,291.1410217285156,1.0,0.2270867079496383,0.8191249370574951,0.8191249370574951,1.0,1.0,-1.0670703649520874,0.4539829790592193,0.6130873560905457,0.1912374645471573,0.0,0.0,0.5761933922767639,34.40835952758789,43.0,-22.09178733825684,-12367.642578125,131.41580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,308.076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3125,18000.0,0.0,0.0,0.2799835503101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841652154922485,0.5841713547706604,-6.137792752269888e-06,0.0,0.0002841477107722,0.0,0.0,39.74192810058594,0.0,0.0,0.0,0.3994098603725433,4.0,0.0,1.0
488400,293.1378479003906,297.1499938964844,293.1499938964844,0.0928422510623931,-2158.176025390625,304.1483764648437,0.7753092646598816,0.1517104655504226,0.1372871100902557,293.1487731933594,297.1499938964844,293.1499938964844,0.0022587976418435,-180.7994079589844,294.2306213378906,0.5263192653656006,0.050000000745058,0.0484429448843002,293.1834716796875,297.1499938964844,293.1499938964844,0.1577790528535843,-2568.38623046875,304.1527709960937,0.8919692635536194,0.2325029522180557,0.1633264124393463,293.1174621582031,297.1499938964844,293.1499938964844,0.2408959716558456,-4873.86474609375,304.1375427246094,0.9990000128746032,0.3693917691707611,0.3103028833866119,293.2618408203125,297.1499938964844,293.1499938964844,0.0032224731985479,-1220.8624267578125,295.5456848144531,0.5263192653656006,0.050000000745058,0.2297924757003784,291.1429138183594,291.1499938964844,261.1352233886719,259.624267578125,279.6019592285156,293.2618713378906,291.1410217285156,1.0,0.2270867079496383,0.8191249370574951,0.8191249370574951,1.0,1.0,-1.0670703649520874,0.4539829790592193,0.6130873560905457,0.1912374645471573,0.0,0.0,0.5761933922767639,34.40835952758789,43.0,-22.09178733825684,-12367.642578125,131.41580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,308.076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3125,18000.0,0.0,0.0,0.2799835503101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841652154922485,0.5841713547706604,-6.137792752269888e-06,0.0,0.0002841477107722,0.0,0.0,39.74192810058594,0.0,0.0,0.0,0.3994098603725433,4.0,0.0,1.0
488460,293.1376342773437,297.1499938964844,293.1499938964844,0.0932862609624862,-2166.71484375,304.148193359375,0.7692230939865112,0.1520587652921676,0.1376541256904602,293.1455078125,297.1499938964844,293.1499938964844,0.0022699546534568,-181.80441284179688,294.2272644042969,0.5211299061775208,0.050000000745058,0.0484971813857555,293.182861328125,297.1499938964844,293.1499938964844,0.1574466526508331,-2564.333251953125,304.15240478515625,0.8831930160522461,0.2317820489406585,0.162862479686737,293.133056640625,297.1499938964844,293.1499938964844,0.2489257752895355,-5005.359375,304.1283264160156,0.9990000128746032,0.3670702278614044,0.3184874057769775,293.2616271972656,297.1499938964844,293.1499938964844,0.0031996900215744,-1213.1240234375,295.49627685546875,0.5211299061775208,0.050000000745058,0.2300497442483902,291.1260986328125,291.1499938964844,261.1190185546875,259.6144104003906,279.59246826171875,293.2616271972656,291.124267578125,1.0,0.2305551022291183,0.8188194036483765,0.8188194036483765,1.0,1.0,-1.077150821685791,0.4583566188812256,0.6187942028045654,0.1937755197286605,0.0,0.0,0.5805047154426575,35.9138069152832,31.0,-23.20755195617676,-12476.78125,136.73716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,308.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.13671875,18000.0,0.0,0.0,0.2800964713096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907597541809082,0.5907659530639648,-6.175756880111294e-06,0.0,0.0002842623216565,0.0,0.0,40.56014633178711,0.0,0.0,0.0,0.4017549157142639,4.0,0.0,1.0
488520,293.1376342773437,297.1499938964844,293.1499938964844,0.0932862609624862,-2166.71484375,304.148193359375,0.7692230939865112,0.1520587652921676,0.1376541256904602,293.1455078125,297.1499938964844,293.1499938964844,0.0022699546534568,-181.80441284179688,294.2272644042969,0.5211299061775208,0.050000000745058,0.0484971813857555,293.182861328125,297.1499938964844,293.1499938964844,0.1574466526508331,-2564.333251953125,304.15240478515625,0.8831930160522461,0.2317820489406585,0.162862479686737,293.133056640625,297.1499938964844,293.1499938964844,0.2489257752895355,-5005.359375,304.1283264160156,0.9990000128746032,0.3670702278614044,0.3184874057769775,293.2616271972656,297.1499938964844,293.1499938964844,0.0031996900215744,-1213.1240234375,295.49627685546875,0.5211299061775208,0.050000000745058,0.2300497442483902,291.1260986328125,291.1499938964844,261.1190185546875,259.6144104003906,279.59246826171875,293.2616271972656,291.124267578125,1.0,0.2305551022291183,0.8188194036483765,0.8188194036483765,1.0,1.0,-1.077150821685791,0.4583566188812256,0.6187942028045654,0.1937755197286605,0.0,0.0,0.5805047154426575,35.9138069152832,31.0,-23.20755195617676,-12476.78125,136.73716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,308.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.13671875,18000.0,0.0,0.0,0.2800964713096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907597541809082,0.5907659530639648,-6.175756880111294e-06,0.0,0.0002842623216565,0.0,0.0,40.56014633178711,0.0,0.0,0.0,0.4017549157142639,4.0,0.0,1.0
488580,293.1373291015625,297.1499938964844,293.1499938964844,0.0935470387339592,-2171.5400390625,304.1483764648437,0.7729426026344299,0.1524384915828704,0.1379590630531311,293.14208984375,297.1499938964844,293.1499938964844,0.0022794564720243,-182.5637359619141,294.2368469238281,0.5235252976417542,0.050000000745058,0.0484715700149536,293.1820678710937,297.1499938964844,293.1499938964844,0.1568494737148285,-2556.5166015625,304.15264892578125,0.8859277963638306,0.2311100363731384,0.1623637080192566,293.1447448730469,297.1499938964844,293.1499938964844,0.245756134390831,-4950.3486328125,304.1414794921875,0.9990000128746032,0.3650916218757629,0.3146522641181946,293.2616271972656,297.1499938964844,293.1499938964844,0.00317122368142,-1202.4822998046875,295.45623779296875,0.5235252976417542,0.050000000745058,0.2299282550811767,291.1241760253906,291.1499938964844,261.1024475097656,259.6042785644531,279.58892822265625,293.2616271972656,291.1268310546875,1.0,0.2283971905708313,0.8185138702392578,0.8185138702392578,1.0,1.0,-1.072147250175476,0.4560945630073547,0.6160526275634766,0.1926235407590866,0.0,0.0,0.584560215473175,35.203304290771484,25.0,6.874204635620117,-12493.7158203125,134.15074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,308.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.1171875,18000.0,0.0,0.0,0.2805774509906769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999757647514343,0.5999820232391357,-6.2399035414273385e-06,0.0,0.0002847504511009,0.0,0.0,41.78093338012695,0.0,0.0,0.0,0.4050987362861633,4.0,0.0,1.0
488640,293.1373291015625,297.1499938964844,293.1499938964844,0.0935470387339592,-2171.5400390625,304.1483764648437,0.7729426026344299,0.1524384915828704,0.1379590630531311,293.14208984375,297.1499938964844,293.1499938964844,0.0022794564720243,-182.5637359619141,294.2368469238281,0.5235252976417542,0.050000000745058,0.0484715700149536,293.1820678710937,297.1499938964844,293.1499938964844,0.1568494737148285,-2556.5166015625,304.15264892578125,0.8859277963638306,0.2311100363731384,0.1623637080192566,293.1447448730469,297.1499938964844,293.1499938964844,0.245756134390831,-4950.3486328125,304.1414794921875,0.9990000128746032,0.3650916218757629,0.3146522641181946,293.2616271972656,297.1499938964844,293.1499938964844,0.00317122368142,-1202.4822998046875,295.45623779296875,0.5235252976417542,0.050000000745058,0.2299282550811767,291.1241760253906,291.1499938964844,261.1024475097656,259.6042785644531,279.58892822265625,293.2616271972656,291.1268310546875,1.0,0.2283971905708313,0.8185138702392578,0.8185138702392578,1.0,1.0,-1.072147250175476,0.4560945630073547,0.6160526275634766,0.1926235407590866,0.0,0.0,0.584560215473175,35.203304290771484,25.0,6.874204635620117,-12493.7158203125,134.15074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,308.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.1171875,18000.0,0.0,0.0,0.2805774509906769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999757647514343,0.5999820232391357,-6.2399035414273385e-06,0.0,0.0002847504511009,0.0,0.0,41.78093338012695,0.0,0.0,0.0,0.4050987362861633,4.0,0.0,1.0
488700,293.1371154785156,297.1499938964844,293.1499938964844,0.093554750084877,-2171.425048828125,304.1486511230469,0.7768959403038025,0.1526397764682769,0.1381104439496994,293.1404113769531,297.1499938964844,293.1499938964844,0.0022817202843725,-182.6416473388672,294.2538757324219,0.5263287425041199,0.050000000745058,0.0484428294003009,293.1816101074219,297.1499938964844,293.1499938964844,0.1563483327627182,-2549.72705078125,304.153076171875,0.8897117972373962,0.2307900041341781,0.1621168106794357,293.1434020996094,297.1499938964844,293.1499938964844,0.2415147721767425,-4879.4091796875,304.1507263183594,0.9990000128746032,0.3654172420501709,0.3102883994579315,293.2616271972656,297.1499938964844,293.1499938964844,0.0031536440365016,-1195.232421875,295.4467163085937,0.5263287425041199,0.050000000745058,0.2297919243574142,291.13885498046875,291.1499938964844,261.093994140625,259.5990905761719,279.5880432128906,293.2616271972656,291.14263916015625,1.0,0.2265654057264328,0.8183611631393433,0.8183611631393433,1.0,1.0,-1.0665963888168335,0.4536448717117309,0.6129515767097473,0.1912449449300766,0.0,0.0,0.5838621258735657,34.40394592285156,25.0,25.3584041595459,-12462.4384765625,131.2873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858459472656,308.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.626953125,18000.0,0.0,0.0,0.2808067500591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012622117996216,0.601268470287323,-6.258901066757971e-06,0.0,0.0002849831362254,0.0,0.0,42.0078125,0.0,0.0,0.0,0.4056401550769806,4.0,0.0,1.0
488760,293.1368713378906,297.1499938964844,293.1499938964844,0.0935559272766113,-2171.185791015625,304.1488952636719,0.7818026542663574,0.1528479903936386,0.1382609754800796,293.1387634277344,297.1499938964844,293.1499938964844,0.0022829785011708,-182.63507080078125,294.2720947265625,0.529880940914154,0.050000000745058,0.0484081320464611,293.18115234375,297.1499938964844,293.1499938964844,0.1558399349451065,-2542.84326171875,304.1534423828125,0.8945753574371338,0.2304804474115371,0.1618715971708297,293.1379699707031,297.1499938964844,293.1499938964844,0.2363170236349105,-4792.85986328125,304.1600341796875,0.9990000128746032,0.3665651977062225,0.304936945438385,293.2615051269531,297.1499938964844,293.1499938964844,0.0031352238729596,-1187.646240234375,295.4383850097656,0.529880940914154,0.050000000745058,0.2296273410320282,291.1548156738281,291.1499938964844,261.0854187011719,259.5937805175781,279.5874328613281,293.26153564453125,291.1582946777344,1.0,0.2242522984743118,0.8182312250137329,0.8182312250137329,1.0,1.0,-1.0598214864730835,0.4506606459617615,0.609160840511322,0.1895734220743179,0.0,0.0,0.5819320678710938,33.43855667114258,28.0,34.13595962524414,-12406.7919921875,127.84635925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,308.1380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.880859375,18000.0,0.0,0.0,0.2809463739395141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994322299957275,0.599438488483429,-6.256696906348225e-06,0.0,0.0002851248427759,0.0,0.0,41.82013320922852,0.0,0.0,0.0,0.4050779938697815,4.0,0.0,1.0
488820,293.1364440917969,297.1499938964844,293.1499938964844,0.0936730876564979,-2173.0400390625,304.1490478515625,0.7874512672424316,0.1532697975635528,0.1386039853096008,293.1355285644531,297.1499938964844,293.1499938964844,0.0022875485010445,-182.856201171875,294.3019104003906,0.5337402820587158,0.050000000745058,0.0483724288642406,293.18023681640625,297.1499938964844,293.1499938964844,0.1550072878599167,-2531.680908203125,304.1536560058594,0.8994401097297668,0.2298799306154251,0.1614221334457397,293.1216125488281,297.1499938964844,293.1499938964844,0.2306134849786758,-4698.9599609375,304.16583251953125,0.9990000128746032,0.3701844215393066,0.2993285059928894,293.26092529296875,297.1499938964844,293.1499938964844,0.0031018345616757,-1174.234375,295.4164123535156,0.5337402820587158,0.050000000745058,0.2294579744338989,291.1771850585937,291.1499938964844,261.0679016113281,259.5828857421875,279.5830993652344,293.260986328125,291.1781311035156,1.0,0.2221262156963348,0.817971408367157,0.817971408367157,1.0,1.0,-1.0527119636535645,0.447533518075943,0.6051784753799438,0.1877811104059219,0.0,0.0,0.5765573382377625,32.4430046081543,31.0,24.301677703857425,-12316.623046875,124.30919647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,308.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.62109375,18000.0,0.0,0.0,0.2808442711830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904996991157532,0.5905058979988098,-6.2061144490144216e-06,0.0,0.0002850212331395,0.0,0.0,40.69818878173828,0.0,0.0,0.0,0.4019503891468048,4.0,0.0,1.0
488880,293.1364440917969,297.1499938964844,293.1499938964844,0.0936730876564979,-2173.0400390625,304.1490478515625,0.7874512672424316,0.1532697975635528,0.1386039853096008,293.1355285644531,297.1499938964844,293.1499938964844,0.0022875485010445,-182.856201171875,294.3019104003906,0.5337402820587158,0.050000000745058,0.0483724288642406,293.18023681640625,297.1499938964844,293.1499938964844,0.1550072878599167,-2531.680908203125,304.1536560058594,0.8994401097297668,0.2298799306154251,0.1614221334457397,293.1216125488281,297.1499938964844,293.1499938964844,0.2306134849786758,-4698.9599609375,304.16583251953125,0.9990000128746032,0.3701844215393066,0.2993285059928894,293.26092529296875,297.1499938964844,293.1499938964844,0.0031018345616757,-1174.234375,295.4164123535156,0.5337402820587158,0.050000000745058,0.2294579744338989,291.1771850585937,291.1499938964844,261.0679016113281,259.5828857421875,279.5830993652344,293.260986328125,291.1781311035156,1.0,0.2221262156963348,0.817971408367157,0.817971408367157,1.0,1.0,-1.0527119636535645,0.447533518075943,0.6051784753799438,0.1877811104059219,0.0,0.0,0.5765573382377625,32.4430046081543,31.0,24.301677703857425,-12316.623046875,124.30919647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,308.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.62109375,18000.0,0.0,0.0,0.2808442711830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904996991157532,0.5905058979988098,-6.2061144490144216e-06,0.0,0.0002850212331395,0.0,0.0,40.69818878173828,0.0,0.0,0.0,0.4019503891468048,4.0,0.0,1.0
488940,293.1359558105469,297.1499938964844,293.1499938964844,0.0939953997731208,-2179.0771484375,304.1488342285156,0.78957599401474,0.1537112295627594,0.1389860063791275,293.1321105957031,297.1499938964844,293.1499938964844,0.0022971036378294,-183.62234497070312,294.316650390625,0.5348135232925415,0.050000000745058,0.0483628399670124,293.17919921875,297.1499938964844,293.1499938964844,0.1545167863368988,-2525.34716796875,304.1532287597656,0.9002419710159302,0.2293199300765991,0.1610170304775238,293.10809326171875,297.1499938964844,293.1499938964844,0.2290247231721878,-4674.16162109375,304.1630554199219,0.9990000128746032,0.3736525475978851,0.2978040874004364,293.2598571777344,297.1499938964844,293.1499938964844,0.0030742727685719,-1163.9488525390625,295.3811950683594,0.5348135232925415,0.050000000745058,0.2294124960899353,291.1774597167969,291.1499938964844,261.04986572265625,259.571533203125,279.5763854980469,293.2599182128906,291.1767272949219,1.0,0.2215815633535385,0.8177115321159363,0.8177115321159363,1.0,1.0,-1.0507868528366089,0.446667730808258,0.6041191220283508,0.1872918307781219,0.0,0.0,0.5727155804634094,32.17573928833008,34.0,2.716885566711426,-12270.9208984375,123.36287689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,308.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.701171875,18000.0,0.0,0.0,0.2803201377391815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819239616394043,0.5819301009178162,-6.143041900941171e-06,0.0,0.0002844893315341,0.0,0.0,39.561893463134766,0.0,0.0,0.0,0.3987981081008911,4.0,0.0,1.0
489000,293.1359558105469,297.1499938964844,293.1499938964844,0.0939953997731208,-2179.0771484375,304.1488342285156,0.78957599401474,0.1537112295627594,0.1389860063791275,293.1321105957031,297.1499938964844,293.1499938964844,0.0022971036378294,-183.62234497070312,294.316650390625,0.5348135232925415,0.050000000745058,0.0483628399670124,293.17919921875,297.1499938964844,293.1499938964844,0.1545167863368988,-2525.34716796875,304.1532287597656,0.9002419710159302,0.2293199300765991,0.1610170304775238,293.10809326171875,297.1499938964844,293.1499938964844,0.2290247231721878,-4674.16162109375,304.1630554199219,0.9990000128746032,0.3736525475978851,0.2978040874004364,293.2598571777344,297.1499938964844,293.1499938964844,0.0030742727685719,-1163.9488525390625,295.3811950683594,0.5348135232925415,0.050000000745058,0.2294124960899353,291.1774597167969,291.1499938964844,261.04986572265625,259.571533203125,279.5763854980469,293.2599182128906,291.1767272949219,1.0,0.2215815633535385,0.8177115321159363,0.8177115321159363,1.0,1.0,-1.0507868528366089,0.446667730808258,0.6041191220283508,0.1872918307781219,0.0,0.0,0.5727155804634094,32.17573928833008,34.0,2.716885566711426,-12270.9208984375,123.36287689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,308.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.701171875,18000.0,0.0,0.0,0.2803201377391815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819239616394043,0.5819301009178162,-6.143041900941171e-06,0.0,0.0002844893315341,0.0,0.0,39.561893463134766,0.0,0.0,0.0,0.3987981081008911,4.0,0.0,1.0
489060,293.13543701171875,297.1499938964844,293.1499938964844,0.0944313704967498,-2187.389892578125,304.14849853515625,0.7889067530632019,0.1541713625192642,0.1394050121307373,293.1283569335937,297.1499938964844,293.1499938964844,0.0023104161955416,-184.75799560546875,294.3254089355469,0.5336613655090332,0.050000000745058,0.0483731478452682,293.1781311035156,297.1499938964844,293.1499938964844,0.1542163640260696,-2521.6474609375,304.15264892578125,0.8978546857833862,0.2288013249635696,0.1606560796499252,293.1011962890625,297.1499938964844,293.1499938964844,0.2305522114038467,-4701.17724609375,304.15606689453125,0.9990000128746032,0.3761303126811981,0.2994412183761596,293.2585754394531,297.1499938964844,293.1499938964844,0.003050381084904,-1155.4656982421875,295.3397827148437,0.5336613655090332,0.050000000745058,0.2294613867998123,291.167236328125,291.1499938964844,261.03125,259.5596618652344,279.56756591796875,293.2586669921875,291.16558837890625,1.0,0.2223503440618515,0.8175543546676636,0.8175543546676636,1.0,1.0,-1.0528912544250488,0.4475712776184082,0.6053200364112854,0.1878073662519455,0.0,0.0,0.5710228085517883,32.46364212036133,37.0,-12.55577278137207,-12274.326171875,124.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,308.141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.74609375,18000.0,0.0,0.0,0.2795915901660919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770062208175659,0.5770123600959778,-6.101206508901669e-06,0.0,0.0002837499196175,0.0,0.0,38.88928985595703,0.0,0.0,0.0,0.3969231247901916,4.0,0.0,1.0
489120,293.13543701171875,297.1499938964844,293.1499938964844,0.0944313704967498,-2187.389892578125,304.14849853515625,0.7889067530632019,0.1541713625192642,0.1394050121307373,293.1283569335937,297.1499938964844,293.1499938964844,0.0023104161955416,-184.75799560546875,294.3254089355469,0.5336613655090332,0.050000000745058,0.0483731478452682,293.1781311035156,297.1499938964844,293.1499938964844,0.1542163640260696,-2521.6474609375,304.15264892578125,0.8978546857833862,0.2288013249635696,0.1606560796499252,293.1011962890625,297.1499938964844,293.1499938964844,0.2305522114038467,-4701.17724609375,304.15606689453125,0.9990000128746032,0.3761303126811981,0.2994412183761596,293.2585754394531,297.1499938964844,293.1499938964844,0.003050381084904,-1155.4656982421875,295.3397827148437,0.5336613655090332,0.050000000745058,0.2294613867998123,291.167236328125,291.1499938964844,261.03125,259.5596618652344,279.56756591796875,293.2586669921875,291.16558837890625,1.0,0.2223503440618515,0.8175543546676636,0.8175543546676636,1.0,1.0,-1.0528912544250488,0.4475712776184082,0.6053200364112854,0.1878073662519455,0.0,0.0,0.5710228085517883,32.46364212036133,37.0,-12.55577278137207,-12274.326171875,124.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,308.141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.74609375,18000.0,0.0,0.0,0.2795915901660919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770062208175659,0.5770123600959778,-6.101206508901669e-06,0.0,0.0002837499196175,0.0,0.0,38.88928985595703,0.0,0.0,0.0,0.3969231247901916,4.0,0.0,1.0
489180,293.13494873046875,297.1499938964844,293.1499938964844,0.0949370115995407,-2197.078369140625,304.1481628417969,0.7859516739845276,0.1546404510736465,0.1398504227399826,293.1243896484375,297.1499938964844,293.1499938964844,0.0023268226068466,-186.1802673339844,294.331787109375,0.5307164788246155,0.050000000745058,0.0484002530574798,293.177001953125,297.1499938964844,293.1499938964844,0.1540383398532867,-2519.61767578125,304.1520690917969,0.8928855061531067,0.2283166348934173,0.1603326648473739,293.1018371582031,297.1499938964844,293.1499938964844,0.2346805930137634,-4770.822265625,304.14715576171875,0.9990000128746032,0.3772481679916382,0.3037053644657135,293.2573547363281,297.1499938964844,293.1499938964844,0.0030284989625215,-1147.962890625,295.2945556640625,0.5307164788246155,0.050000000745058,0.229589968919754,291.1511535644531,291.1499938964844,261.0119934082031,259.5472412109375,279.5572204589844,293.2574462890625,291.14910888671875,1.0,0.2242127805948257,0.8173971772193909,0.8173971772193909,1.0,1.0,-1.0583415031433103,0.4499391615390777,0.6084023118019104,0.1891503632068634,0.0,0.0,0.5719104409217834,33.21978759765625,40.0,-21.28120994567871,-12322.2333984375,127.08668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,308.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.2789151966571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767499208450317,0.5767560005187988,-6.090057922847336e-06,0.0,0.0002830634766723,0.0,0.0,38.80753326416016,0.0,0.0,0.0,0.3967317342758178,4.0,0.0,1.0
489240,293.13494873046875,297.1499938964844,293.1499938964844,0.0949370115995407,-2197.078369140625,304.1481628417969,0.7859516739845276,0.1546404510736465,0.1398504227399826,293.1243896484375,297.1499938964844,293.1499938964844,0.0023268226068466,-186.1802673339844,294.331787109375,0.5307164788246155,0.050000000745058,0.0484002530574798,293.177001953125,297.1499938964844,293.1499938964844,0.1540383398532867,-2519.61767578125,304.1520690917969,0.8928855061531067,0.2283166348934173,0.1603326648473739,293.1018371582031,297.1499938964844,293.1499938964844,0.2346805930137634,-4770.822265625,304.14715576171875,0.9990000128746032,0.3772481679916382,0.3037053644657135,293.2573547363281,297.1499938964844,293.1499938964844,0.0030284989625215,-1147.962890625,295.2945556640625,0.5307164788246155,0.050000000745058,0.229589968919754,291.1511535644531,291.1499938964844,261.0119934082031,259.5472412109375,279.5572204589844,293.2574462890625,291.14910888671875,1.0,0.2242127805948257,0.8173971772193909,0.8173971772193909,1.0,1.0,-1.0583415031433103,0.4499391615390777,0.6084023118019104,0.1891503632068634,0.0,0.0,0.5719104409217834,33.21978759765625,40.0,-21.28120994567871,-12322.2333984375,127.08668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,308.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.2789151966571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767499208450317,0.5767560005187988,-6.090057922847336e-06,0.0,0.0002830634766723,0.0,0.0,38.80753326416016,0.0,0.0,0.0,0.3967317342758178,4.0,0.0,1.0
489300,293.1347351074219,297.1499938964844,293.1499938964844,0.0952029526233673,-2202.17529296875,304.14801025390625,0.783783495426178,0.1548750251531601,0.1400792598724365,293.122314453125,297.1499938964844,293.1499938964844,0.0023359798360615,-186.97413635253903,294.33502197265625,0.5287182331085205,0.050000000745058,0.0484193079173564,293.17645263671875,297.1499938964844,293.1499938964844,0.1539756059646606,-2518.95166015625,304.1518249511719,0.8896304368972778,0.2280839085578918,0.1601824164390564,293.1049499511719,297.1499938964844,293.1499938964844,0.2375701814889907,-4818.94384765625,304.1424255371094,0.9990000128746032,0.3772459328174591,0.3066677451133728,293.2568664550781,297.1499938964844,293.1499938964844,0.0030179258901625,-1144.380859375,295.27117919921875,0.5287182331085205,0.050000000745058,0.2296803593635559,291.1421813964844,291.1499938964844,261.0021057128906,259.540771484375,279.55157470703125,293.2569274902344,291.1401062011719,1.0,0.2254914045333862,0.8173186182975769,0.8173186182975769,1.0,1.0,-1.0621223449707031,0.4515861868858337,0.6105361580848694,0.1900831758975982,0.0,0.0,0.5733295679092407,33.75090026855469,40.0,-23.50529289245605,-12360.8671875,128.9835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25750732421875,308.1504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.578125,18000.0,0.0,0.0,0.2786790132522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578490674495697,0.5784967541694641,-6.097336608945625e-06,0.0,0.0002828237775247,0.0,0.0,39.00509262084961,0.0,0.0,0.0,0.3973175585269928,4.0,0.0,1.0
489360,293.134521484375,297.1499938964844,293.1499938964844,0.0954726189374923,-2207.339599609375,304.1478881835937,0.7812392115592957,0.1551081240177154,0.1403104066848755,293.1202087402344,297.1499938964844,293.1499938964844,0.002345647662878,-187.81021118164065,294.33856201171875,0.5264443159103394,0.050000000745058,0.0484416894614696,293.1759033203125,297.1499938964844,293.1499938964844,0.1539225131273269,-2518.408203125,304.1515808105469,0.8859612345695496,0.2278552800416946,0.1600381284952163,293.10986328125,297.1499938964844,293.1499938964844,0.2409420609474182,-4874.7060546875,304.1376647949219,0.9990000128746032,0.3768563568592071,0.310111254453659,293.2564392089844,297.1499938964844,293.1499938964844,0.0030074757523834,-1140.8470458984375,295.2474975585937,0.5264443159103394,0.050000000745058,0.229786530137062,291.133056640625,291.1499938964844,260.9920654296875,259.5341796875,279.5457763671875,293.2565002441406,291.1309814453125,1.0,0.2269724756479263,0.8171753883361816,0.8171753883361816,1.0,1.0,-1.0665135383605957,0.4534966349601745,0.6130169034004211,0.1911622732877731,0.0,0.0,0.5753750205039978,34.374298095703125,43.0,-24.65525245666504,-12407.9443359375,131.21363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493896484375,308.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.787109375,18000.0,0.0,0.0,0.2785518169403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581462562084198,0.5814686417579651,-6.113341896707425e-06,0.0,0.0002826947020366,0.0,0.0,39.36264801025391,0.0,0.0,0.0,0.3983577191829681,4.0,0.0,1.0
489420,293.1341857910156,297.1499938964844,293.1499938964844,0.0960131511092186,-2217.67333984375,304.1476745605469,0.7752593755722046,0.1555665582418441,0.1407754272222519,293.1159973144531,297.1499938964844,293.1499938964844,0.0023663558531552,-189.59092712402344,294.3471069335937,0.5212777256965637,0.050000000745058,0.0484955720603466,293.17486572265625,297.1499938964844,293.1499938964844,0.1538299769163131,-2517.480224609375,304.1512145996094,0.877661406993866,0.2274084687232971,0.159763678908348,293.1246032714844,297.1499938964844,293.1499938964844,0.2489562779664993,-5005.96337890625,304.1284484863281,0.9990000128746032,0.3748936355113983,0.3182477951049804,293.2559509277344,297.1499938964844,293.1499938964844,0.0029865491669625,-1133.7427978515625,295.1995849609375,0.5212777256965637,0.050000000745058,0.2300421148538589,291.1151123046875,291.1499938964844,260.9714050292969,259.5204772949219,279.5334167480469,293.2559814453125,291.1131591796875,1.0,0.2304646074771881,0.8168888688087463,0.8168888688087463,1.0,1.0,-1.0768789052963257,0.4580155909061432,0.6188633441925049,0.1937132477760315,0.0,0.0,0.581243097782135,35.87314987182617,46.0,-24.8059310913086,-12524.03515625,136.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,308.13385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.138671875,18000.0,0.0,0.0,0.27873295545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590984582901001,0.5909907221794128,-6.171490440465277e-06,0.0,0.000282878492726,0.0,0.0,40.55842971801758,0.0,0.0,0.0,0.401777982711792,4.0,0.0,1.0
489480,293.1341857910156,297.1499938964844,293.1499938964844,0.0960131511092186,-2217.67333984375,304.1476745605469,0.7752593755722046,0.1555665582418441,0.1407754272222519,293.1159973144531,297.1499938964844,293.1499938964844,0.0023663558531552,-189.59092712402344,294.3471069335937,0.5212777256965637,0.050000000745058,0.0484955720603466,293.17486572265625,297.1499938964844,293.1499938964844,0.1538299769163131,-2517.480224609375,304.1512145996094,0.877661406993866,0.2274084687232971,0.159763678908348,293.1246032714844,297.1499938964844,293.1499938964844,0.2489562779664993,-5005.96337890625,304.1284484863281,0.9990000128746032,0.3748936355113983,0.3182477951049804,293.2559509277344,297.1499938964844,293.1499938964844,0.0029865491669625,-1133.7427978515625,295.1995849609375,0.5212777256965637,0.050000000745058,0.2300421148538589,291.1151123046875,291.1499938964844,260.9714050292969,259.5204772949219,279.5334167480469,293.2559814453125,291.1131591796875,1.0,0.2304646074771881,0.8168888688087463,0.8168888688087463,1.0,1.0,-1.0768789052963257,0.4580155909061432,0.6188633441925049,0.1937132477760315,0.0,0.0,0.581243097782135,35.87314987182617,46.0,-24.8059310913086,-12524.03515625,136.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,308.13385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.138671875,18000.0,0.0,0.0,0.27873295545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590984582901001,0.5909907221794128,-6.171490440465277e-06,0.0,0.000282878492726,0.0,0.0,40.55842971801758,0.0,0.0,0.0,0.401777982711792,4.0,0.0,1.0
489540,293.13397216796875,297.1499938964844,293.1499938964844,0.0965457558631897,-2227.827880859375,304.1475830078125,0.7684665322303772,0.1560115367174148,0.1412392854690551,293.1117248535156,297.1499938964844,293.1499938964844,0.0023887841962277,-191.5031890869141,294.3581848144531,0.5156058669090271,0.050000000745058,0.0485602095723152,293.173828125,297.1499938964844,293.1499938964844,0.1537529081106186,-2516.72509765625,304.15093994140625,0.8685441613197327,0.2269913107156753,0.1595136523246765,293.1452941894531,297.1499938964844,293.1499938964844,0.2583888173103332,-5158.60693359375,304.1199645996094,0.9990000128746032,0.3713515102863312,0.3277425765991211,293.25592041015625,297.1499938964844,293.1499938964844,0.0029652907978743,-1126.4522705078125,295.1512451171875,0.5156058669090271,0.050000000745058,0.2303487211465835,291.0982971191406,291.1499938964844,260.95001220703125,259.50604248046875,279.5201416015625,293.25592041015625,291.0965270996094,1.0,0.2345419228076934,0.8166024088859558,0.8166024088859558,1.0,1.0,-1.0889769792556765,0.4633037745952606,0.6256731748580933,0.1966966241598129,0.0,0.0,0.5892859697341919,37.66844177246094,34.0,-23.3729190826416,-12664.2861328125,143.07228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,308.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.828125,18000.0,0.0,0.0,0.2796317636966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050180792808533,0.6050243377685547,-6.264069725148147e-06,0.0,0.000283790694084,0.0,0.0,42.39814376831055,0.0,0.0,0.0,0.4069277346134186,4.0,0.0,1.0
489600,293.13397216796875,297.1499938964844,293.1499938964844,0.0965457558631897,-2227.827880859375,304.1475830078125,0.7684665322303772,0.1560115367174148,0.1412392854690551,293.1117248535156,297.1499938964844,293.1499938964844,0.0023887841962277,-191.5031890869141,294.3581848144531,0.5156058669090271,0.050000000745058,0.0485602095723152,293.173828125,297.1499938964844,293.1499938964844,0.1537529081106186,-2516.72509765625,304.15093994140625,0.8685441613197327,0.2269913107156753,0.1595136523246765,293.1452941894531,297.1499938964844,293.1499938964844,0.2583888173103332,-5158.60693359375,304.1199645996094,0.9990000128746032,0.3713515102863312,0.3277425765991211,293.25592041015625,297.1499938964844,293.1499938964844,0.0029652907978743,-1126.4522705078125,295.1512451171875,0.5156058669090271,0.050000000745058,0.2303487211465835,291.0982971191406,291.1499938964844,260.95001220703125,259.50604248046875,279.5201416015625,293.25592041015625,291.0965270996094,1.0,0.2345419228076934,0.8166024088859558,0.8166024088859558,1.0,1.0,-1.0889769792556765,0.4633037745952606,0.6256731748580933,0.1966966241598129,0.0,0.0,0.5892859697341919,37.66844177246094,34.0,-23.3729190826416,-12664.2861328125,143.07228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,308.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.828125,18000.0,0.0,0.0,0.2796317636966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050180792808533,0.6050243377685547,-6.264069725148147e-06,0.0,0.000283790694084,0.0,0.0,42.39814376831055,0.0,0.0,0.0,0.4069277346134186,4.0,0.0,1.0
489660,293.13360595703125,297.1499938964844,293.1499938964844,0.0968815982341766,-2234.00830078125,304.1478271484375,0.7713555097579956,0.1564892828464508,0.1416381001472473,293.1072082519531,297.1499938964844,293.1499938964844,0.0024094560649245,-193.15011596679688,294.38330078125,0.5171951055526733,0.050000000745058,0.0485414415597915,293.1723937988281,297.1499938964844,293.1499938964844,0.1534370481967926,-2512.535888671875,304.15118408203125,0.8705081343650818,0.2266733348369598,0.1592562794685363,293.16143798828125,297.1499938964844,293.1499938964844,0.2563352882862091,-5121.17431640625,304.134033203125,0.9990000128746032,0.3681616187095642,0.3250178694725036,293.2560729980469,297.1499938964844,293.1499938964844,0.0029386971145868,-1116.40087890625,295.11328125,0.5171951055526733,0.050000000745058,0.2302597016096115,291.09722900390625,291.1499938964844,260.9239501953125,259.4876403808594,279.51177978515625,293.2560729980469,291.0999450683594,1.0,0.2328923642635345,0.8162176012992859,0.8162176012992859,1.0,1.0,-1.0857559442520142,0.4618337452411651,0.6239222288131714,0.1959246397018432,0.0,0.0,0.5968791842460632,37.15276336669922,25.0,7.690783977508545,-12708.5576171875,141.2638702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,308.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.794921875,18000.0,0.0,0.0,0.28118896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215311288833618,0.6215375065803528,-6.3845673139439896e-06,0.0,0.0002853710611816,0.0,0.0,44.69151306152344,0.0,0.0,0.0,0.413087248802185,4.0,0.0,1.0
