time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.13360595703125,297.1499938964844,293.1499938964844,0.0968815982341766,-2234.00830078125,304.1478271484375,0.7713555097579956,0.1564892828464508,0.1416381001472473,293.1072082519531,297.1499938964844,293.1499938964844,0.0024094560649245,-193.15011596679688,294.38330078125,0.5171951055526733,0.050000000745058,0.0485414415597915,293.1723937988281,297.1499938964844,293.1499938964844,0.1534370481967926,-2512.535888671875,304.15118408203125,0.8705081343650818,0.2266733348369598,0.1592562794685363,293.16143798828125,297.1499938964844,293.1499938964844,0.2563352882862091,-5121.17431640625,304.134033203125,0.9990000128746032,0.3681616187095642,0.3250178694725036,293.2560729980469,297.1499938964844,293.1499938964844,0.0029386971145868,-1116.40087890625,295.11328125,0.5171951055526733,0.050000000745058,0.2302597016096115,291.09722900390625,291.1499938964844,260.9239501953125,259.4876403808594,279.51177978515625,293.2560729980469,291.0999450683594,1.0,0.2328923642635345,0.8162176012992859,0.8162176012992859,1.0,1.0,-1.0857559442520142,0.4618337452411651,0.6239222288131714,0.1959246397018432,0.0,0.0,0.5968791842460632,37.15276336669922,25.0,7.690783977508545,-12708.5576171875,141.2638702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,308.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.794921875,18000.0,0.0,0.0,0.28118896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215311288833618,0.6215375065803528,-6.3845673139439896e-06,0.0,0.0002853710611816,0.0,0.0,44.69151306152344,0.0,0.0,0.0,0.413087248802185,4.0,0.0,1.0
489780,293.1330871582031,297.1499938964844,293.1499938964844,0.0969242379069328,-2234.2001953125,304.14849853515625,0.7814862132072449,0.1570099890232086,0.1420230716466903,293.10260009765625,297.1499938964844,293.1499938964844,0.0024237157776951,-194.03990173339844,294.4364318847656,0.524189829826355,0.050000000745058,0.0484646297991275,293.1706237792969,297.1499938964844,293.1499938964844,0.1527143120765686,-2502.5068359375,304.1519775390625,0.8806884288787842,0.2264660447835922,0.1590360105037689,293.1565246582031,297.1499938964844,293.1499938964844,0.2452750653028488,-4937.21240234375,304.15789794921875,0.9990000128746032,0.3688209652900696,0.3136059641838074,293.2560119628906,297.1499938964844,293.1499938964844,0.0029039303772151,-1101.8779296875,295.1001892089844,0.524189829826355,0.050000000745058,0.2298953384160995,291.1312866210937,291.1499938964844,260.8897399902344,259.4622802734375,279.5038757324219,293.25604248046875,291.1357116699219,1.0,0.2279523462057113,0.8158327341079712,0.8158327341079712,1.0,1.0,-1.07172954082489,0.4556491672992706,0.6160803437232971,0.1923991441726684,0.0,0.0,0.5972553491592407,35.02456283569336,28.0,41.056396484375,-12627.6376953125,133.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91143798828125,308.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.748046875,18000.0,0.0,0.0,0.2828089594841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277498006820679,0.6277562379837036,-6.454573849623557e-06,0.0,0.0002870151365641,0.0,0.0,45.71418762207031,0.0,0.0,0.0,0.4156379997730255,4.0,0.0,1.0
489840,293.1330871582031,297.1499938964844,293.1499938964844,0.0969242379069328,-2234.2001953125,304.14849853515625,0.7814862132072449,0.1570099890232086,0.1420230716466903,293.10260009765625,297.1499938964844,293.1499938964844,0.0024237157776951,-194.03990173339844,294.4364318847656,0.524189829826355,0.050000000745058,0.0484646297991275,293.1706237792969,297.1499938964844,293.1499938964844,0.1527143120765686,-2502.5068359375,304.1519775390625,0.8806884288787842,0.2264660447835922,0.1590360105037689,293.1565246582031,297.1499938964844,293.1499938964844,0.2452750653028488,-4937.21240234375,304.15789794921875,0.9990000128746032,0.3688209652900696,0.3136059641838074,293.2560119628906,297.1499938964844,293.1499938964844,0.0029039303772151,-1101.8779296875,295.1001892089844,0.524189829826355,0.050000000745058,0.2298953384160995,291.1312866210937,291.1499938964844,260.8897399902344,259.4622802734375,279.5038757324219,293.25604248046875,291.1357116699219,1.0,0.2279523462057113,0.8158327341079712,0.8158327341079712,1.0,1.0,-1.07172954082489,0.4556491672992706,0.6160803437232971,0.1923991441726684,0.0,0.0,0.5972553491592407,35.02456283569336,28.0,41.056396484375,-12627.6376953125,133.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91143798828125,308.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.748046875,18000.0,0.0,0.0,0.2828089594841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277498006820679,0.6277562379837036,-6.454573849623557e-06,0.0,0.0002870151365641,0.0,0.0,45.71418762207031,0.0,0.0,0.0,0.4156379997730255,4.0,0.0,1.0
489900,293.1328125,297.1499938964844,293.1499938964844,0.0969485342502594,-2234.34423828125,304.1487121582031,0.7856528759002686,0.1572784334421157,0.1422363966703415,293.10028076171875,297.1499938964844,293.1499938964844,0.0024308960419148,-194.47726440429688,294.46514892578125,0.5270211696624756,0.050000000745058,0.048435915261507,293.1696472167969,297.1499938964844,293.1499938964844,0.1523696184158325,-2497.71337890625,304.1522521972656,0.8847746253013611,0.2263948321342468,0.1589590907096862,293.1474304199219,297.1499938964844,293.1499938964844,0.2408053576946258,-4863.56103515625,304.1644897460937,0.9990000128746032,0.3705219030380249,0.3092300295829773,293.2557983398437,297.1499938964844,293.1499938964844,0.0028865849599242,-1094.5819091796875,295.0956726074219,0.5270211696624756,0.050000000745058,0.2297591269016266,291.15045166015625,291.1499938964844,260.8697204589844,259.4471435546875,279.49761962890625,293.255859375,291.1542358398437,1.0,0.2263586372137069,0.8156403303146362,0.8156403303146362,1.0,1.0,-1.066439151763916,0.4533324539661407,0.6131066679954529,0.1910224556922912,0.0,0.0,0.5953003168106079,34.22769546508789,28.0,44.33033752441406,-12579.498046875,130.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964233398437,308.0944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8515625,18000.0,0.0,0.0,0.2834535539150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260783076286316,0.6260847449302673,-6.454309186665341e-06,0.0,0.0002876693324651,0.0,0.0,45.54329681396485,0.0,0.0,0.0,0.415128082036972,4.0,0.0,1.0
489960,293.1325378417969,297.1499938964844,293.1499938964844,0.097041442990303,-2235.891845703125,304.1487731933594,0.7886396646499634,0.157551497220993,0.1424609273672104,293.0979309082031,297.1499938964844,293.1499938964844,0.0024388399906456,-195.0278778076172,294.4894104003906,0.5289590358734131,0.050000000745058,0.0484169609844684,293.16864013671875,297.1499938964844,293.1499938964844,0.1521431803703308,-2494.6025390625,304.1522521972656,0.8875453472137451,0.2263448983430862,0.1589024066925048,293.1376647949219,297.1499938964844,293.1499938964844,0.2377950400114059,-4814.30859375,304.16729736328125,0.9990000128746032,0.3724757730960846,0.3063076138496399,293.25543212890625,297.1499938964844,293.1499938964844,0.0028704719152301,-1088.0531005859375,295.0870056152344,0.5289590358734131,0.050000000745058,0.2296692132949829,291.16290283203125,291.1499938964844,260.847900390625,259.4304504394531,279.4896240234375,293.2554931640625,291.1647033691406,1.0,0.2252193987369537,0.8155583739280701,0.8155583739280701,1.0,1.0,-1.063001275062561,0.4518284201622009,0.6111727952957153,0.190138965845108,0.0,0.0,0.5931439399719238,33.70279312133789,31.0,34.71910858154297,-12537.6279296875,129.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.26171875,18000.0,0.0,0.0,0.2839671969413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224237680435181,0.6224302053451538,-6.435062459786423e-06,0.0,0.0002881905820686,0.0,0.0,45.06569290161133,0.0,0.0,0.0,0.4138599038124084,4.0,0.0,1.0
490020,293.13189697265625,297.1499938964844,293.1499938964844,0.0974085181951522,-2242.658203125,304.1485595703125,0.7921358346939087,0.1581234037876129,0.1429485231637954,293.09283447265625,297.1499938964844,293.1499938964844,0.0024602322373539,-196.6985778808593,294.5258483886719,0.5309116840362549,0.050000000745058,0.0483984015882015,293.1664428710937,297.1499938964844,293.1499938964844,0.1520028114318847,-2492.782470703125,304.1517333984375,0.8903375864028931,0.2263191044330597,0.1588530838489532,293.1202087402344,297.1499938964844,293.1499938964844,0.2348133325576782,-4766.68212890625,304.16632080078125,0.9990000128746032,0.376336395740509,0.3034189343452453,293.2542419433594,297.1499938964844,293.1499938964844,0.002843510126695,-1077.7117919921875,295.0578918457031,0.5309116840362549,0.050000000745058,0.2295811772346496,291.16876220703125,291.1499938964844,260.7989807128906,259.3924865722656,279.46954345703125,293.2543334960937,291.1685485839844,1.0,0.2241818606853485,0.8153944611549377,0.8153944611549377,1.0,1.0,-1.059930443763733,0.4504871666431427,0.6094432473182678,0.1893193870782852,0.0,0.0,0.5900586843490601,33.192264556884766,34.0,10.574236869812012,-12494.126953125,127.43006134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,308.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.689453125,18000.0,0.0,0.0,0.28462815284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615501880645752,0.6155082583427429,-6.384256266755983e-06,0.0,0.0002888613962568,0.0,0.0,44.089473724365234,0.0,0.0,0.0,0.411295622587204,4.0,0.0,1.0
490080,293.13189697265625,297.1499938964844,293.1499938964844,0.0974085181951522,-2242.658203125,304.1485595703125,0.7921358346939087,0.1581234037876129,0.1429485231637954,293.09283447265625,297.1499938964844,293.1499938964844,0.0024602322373539,-196.6985778808593,294.5258483886719,0.5309116840362549,0.050000000745058,0.0483984015882015,293.1664428710937,297.1499938964844,293.1499938964844,0.1520028114318847,-2492.782470703125,304.1517333984375,0.8903375864028931,0.2263191044330597,0.1588530838489532,293.1202087402344,297.1499938964844,293.1499938964844,0.2348133325576782,-4766.68212890625,304.16632080078125,0.9990000128746032,0.376336395740509,0.3034189343452453,293.2542419433594,297.1499938964844,293.1499938964844,0.002843510126695,-1077.7117919921875,295.0578918457031,0.5309116840362549,0.050000000745058,0.2295811772346496,291.16876220703125,291.1499938964844,260.7989807128906,259.3924865722656,279.46954345703125,293.2543334960937,291.1685485839844,1.0,0.2241818606853485,0.8153944611549377,0.8153944611549377,1.0,1.0,-1.059930443763733,0.4504871666431427,0.6094432473182678,0.1893193870782852,0.0,0.0,0.5900586843490601,33.192264556884766,34.0,10.574236869812012,-12494.126953125,127.43006134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,308.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.689453125,18000.0,0.0,0.0,0.28462815284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615501880645752,0.6155082583427429,-6.384256266755983e-06,0.0,0.0002888613962568,0.0,0.0,44.089473724365234,0.0,0.0,0.0,0.411295622587204,4.0,0.0,1.0
490140,293.13116455078125,297.1499938964844,293.1499938964844,0.0979214385151863,-2252.3251953125,304.148193359375,0.7927316427230835,0.158729687333107,0.1434880048036575,293.0872497558594,297.1499938964844,293.1499938964844,0.0024867244064807,-198.8650054931641,294.5560302734375,0.5305855870246887,0.050000000745058,0.0484014675021171,293.1640319824219,297.1499938964844,293.1499938964844,0.1521228551864624,-2494.568115234375,304.15093994140625,0.889921247959137,0.2263874560594558,0.1588868349790573,293.1089782714844,297.1499938964844,293.1499938964844,0.235178604722023,-4774.60302734375,304.16015625,0.9990000128746032,0.3793833255767822,0.3038975894451141,293.2526550292969,297.1499938964844,293.1499938964844,0.0028207504656165,-1069.435546875,295.0214538574219,0.5305855870246887,0.050000000745058,0.2295957207679748,291.1619873046875,291.1499938964844,260.74346923828125,259.348876953125,279.4447631835937,293.2527770996094,291.16064453125,1.0,0.2245557010173797,0.8152304887771606,0.8152304887771606,1.0,1.0,-1.0612125396728516,0.4510496258735657,0.6101629734039307,0.1895804852247238,0.0,0.0,0.5888111591339111,33.28529739379883,37.0,-7.450931072235107,-12504.6513671875,127.9161148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,308.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.47265625,18000.0,0.0,0.0,0.2849618196487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115144491195679,0.6115208268165588,-6.348616807372309e-06,0.0,0.0002892000193241,0.0,0.0,43.49760818481445,0.0,0.0,0.0,0.4097435176372528,4.0,0.0,1.0
490200,293.13116455078125,297.1499938964844,293.1499938964844,0.0979214385151863,-2252.3251953125,304.148193359375,0.7927316427230835,0.158729687333107,0.1434880048036575,293.0872497558594,297.1499938964844,293.1499938964844,0.0024867244064807,-198.8650054931641,294.5560302734375,0.5305855870246887,0.050000000745058,0.0484014675021171,293.1640319824219,297.1499938964844,293.1499938964844,0.1521228551864624,-2494.568115234375,304.15093994140625,0.889921247959137,0.2263874560594558,0.1588868349790573,293.1089782714844,297.1499938964844,293.1499938964844,0.235178604722023,-4774.60302734375,304.16015625,0.9990000128746032,0.3793833255767822,0.3038975894451141,293.2526550292969,297.1499938964844,293.1499938964844,0.0028207504656165,-1069.435546875,295.0214538574219,0.5305855870246887,0.050000000745058,0.2295957207679748,291.1619873046875,291.1499938964844,260.74346923828125,259.348876953125,279.4447631835937,293.2527770996094,291.16064453125,1.0,0.2245557010173797,0.8152304887771606,0.8152304887771606,1.0,1.0,-1.0612125396728516,0.4510496258735657,0.6101629734039307,0.1895804852247238,0.0,0.0,0.5888111591339111,33.28529739379883,37.0,-7.450931072235107,-12504.6513671875,127.9161148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,308.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.47265625,18000.0,0.0,0.0,0.2849618196487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115144491195679,0.6115208268165588,-6.348616807372309e-06,0.0,0.0002892000193241,0.0,0.0,43.49760818481445,0.0,0.0,0.0,0.4097435176372528,4.0,0.0,1.0
490260,293.1304016113281,297.1499938964844,293.1499938964844,0.09853395819664,-2263.942626953125,304.14776611328125,0.7909316420555115,0.15936179459095,0.1440699249505996,293.0812683105469,297.1499938964844,293.1499938964844,0.0025174033362418,-201.4208221435547,294.5837707519531,0.5283913612365723,0.050000000745058,0.0484224595129489,293.1615600585937,297.1499938964844,293.1499938964844,0.1524265855550766,-2498.85986328125,304.1501159667969,0.8868719935417175,0.2265323251485824,0.15899059176445,293.1053466796875,297.1499938964844,293.1499938964844,0.2383203655481338,-4828.0419921875,304.1515197753906,0.9990000128746032,0.3811694979667663,0.3071577548980713,293.2509765625,297.1499938964844,293.1499938964844,0.0028005975764244,-1062.423095703125,294.9803771972656,0.5283913612365723,0.050000000745058,0.2296952903270721,291.1476135253906,291.1499938964844,260.6819152832031,259.3000183105469,279.41607666015625,293.2510986328125,291.14569091796875,1.0,0.2260956168174743,0.8150153160095215,0.8150153160095215,1.0,1.0,-1.0660922527313232,0.4531820714473724,0.6129101514816284,0.1907302290201187,0.0,0.0,0.590038001537323,33.87875747680664,40.0,-18.76802444458008,-12564.279296875,130.2086944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,308.10418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.685546875,18000.0,0.0,0.0,0.2852072417736053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119393706321716,0.6119456887245178,-6.342549568216782e-06,0.0,0.0002894490899052,0.0,0.0,43.50572967529297,0.0,0.0,0.0,0.4098187983036041,4.0,0.0,1.0
490320,293.1304016113281,297.1499938964844,293.1499938964844,0.09853395819664,-2263.942626953125,304.14776611328125,0.7909316420555115,0.15936179459095,0.1440699249505996,293.0812683105469,297.1499938964844,293.1499938964844,0.0025174033362418,-201.4208221435547,294.5837707519531,0.5283913612365723,0.050000000745058,0.0484224595129489,293.1615600585937,297.1499938964844,293.1499938964844,0.1524265855550766,-2498.85986328125,304.1501159667969,0.8868719935417175,0.2265323251485824,0.15899059176445,293.1053466796875,297.1499938964844,293.1499938964844,0.2383203655481338,-4828.0419921875,304.1515197753906,0.9990000128746032,0.3811694979667663,0.3071577548980713,293.2509765625,297.1499938964844,293.1499938964844,0.0028005975764244,-1062.423095703125,294.9803771972656,0.5283913612365723,0.050000000745058,0.2296952903270721,291.1476135253906,291.1499938964844,260.6819152832031,259.3000183105469,279.41607666015625,293.2510986328125,291.14569091796875,1.0,0.2260956168174743,0.8150153160095215,0.8150153160095215,1.0,1.0,-1.0660922527313232,0.4531820714473724,0.6129101514816284,0.1907302290201187,0.0,0.0,0.590038001537323,33.87875747680664,40.0,-18.76802444458008,-12564.279296875,130.2086944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,308.10418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.685546875,18000.0,0.0,0.0,0.2852072417736053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119393706321716,0.6119456887245178,-6.342549568216782e-06,0.0,0.0002894490899052,0.0,0.0,43.50572967529297,0.0,0.0,0.0,0.4098187983036041,4.0,0.0,1.0
490380,293.1296691894531,297.1499938964844,293.1499938964844,0.0992037802934646,-2276.6513671875,304.1473999023437,0.7872299551963806,0.1600092649459839,0.1446825265884399,293.07501220703125,297.1499938964844,293.1499938964844,0.0025516140740364,-204.28546142578125,294.61187744140625,0.5247613191604614,0.050000000745058,0.0484587401151657,293.1591186523437,297.1499938964844,293.1499938964844,0.1528440713882446,-2504.66845703125,304.1493835449219,0.8817583918571472,0.226734384894371,0.1591488867998123,293.1093444824219,297.1499938964844,293.1499938964844,0.243762582540512,-4918.5283203125,304.1419372558594,0.9990000128746032,0.38150754570961,0.3127121031284332,293.2494812011719,297.1499938964844,293.1499938964844,0.002781816991046,-1056.04736328125,294.9368896484375,0.5247613191604614,0.050000000745058,0.229867398738861,291.1297302246094,291.1499938964844,260.6148376464844,259.2463073730469,279.3839111328125,293.24957275390625,291.12762451171875,1.0,0.2286009043455124,0.8148001432418823,0.8148001432418823,1.0,1.0,-1.073933243751526,0.4566133618354797,0.6173198819160461,0.1926160752773285,0.0,0.0,0.5939180254936218,34.8980827331543,43.0,-24.25077438354492,-12666.9267578125,134.0513458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02197265625,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.791015625,18000.0,0.0,0.0,0.2856223583221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175265312194824,0.6175329089164734,-6.373657924996223e-06,0.0,0.0002898703678511,0.0,0.0,44.23118209838867,0.0,0.0,0.0,0.4118302762508392,4.0,0.0,1.0
490440,293.1296691894531,297.1499938964844,293.1499938964844,0.0992037802934646,-2276.6513671875,304.1473999023437,0.7872299551963806,0.1600092649459839,0.1446825265884399,293.07501220703125,297.1499938964844,293.1499938964844,0.0025516140740364,-204.28546142578125,294.61187744140625,0.5247613191604614,0.050000000745058,0.0484587401151657,293.1591186523437,297.1499938964844,293.1499938964844,0.1528440713882446,-2504.66845703125,304.1493835449219,0.8817583918571472,0.226734384894371,0.1591488867998123,293.1093444824219,297.1499938964844,293.1499938964844,0.243762582540512,-4918.5283203125,304.1419372558594,0.9990000128746032,0.38150754570961,0.3127121031284332,293.2494812011719,297.1499938964844,293.1499938964844,0.002781816991046,-1056.04736328125,294.9368896484375,0.5247613191604614,0.050000000745058,0.229867398738861,291.1297302246094,291.1499938964844,260.6148376464844,259.2463073730469,279.3839111328125,293.24957275390625,291.12762451171875,1.0,0.2286009043455124,0.8148001432418823,0.8148001432418823,1.0,1.0,-1.073933243751526,0.4566133618354797,0.6173198819160461,0.1926160752773285,0.0,0.0,0.5939180254936218,34.8980827331543,43.0,-24.25077438354492,-12666.9267578125,134.0513458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02197265625,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.791015625,18000.0,0.0,0.0,0.2856223583221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175265312194824,0.6175329089164734,-6.373657924996223e-06,0.0,0.0002898703678511,0.0,0.0,44.23118209838867,0.0,0.0,0.0,0.4118302762508392,4.0,0.0,1.0
490500,293.1293029785156,297.1499938964844,293.1499938964844,0.0995506271719932,-2283.2236328125,304.1472473144531,0.7848207950592041,0.160335823893547,0.1449968814849853,293.0718078613281,297.1499938964844,293.1499938964844,0.0025698170065879,-205.8096923828125,294.6265869140625,0.5225453972816467,0.050000000745058,0.0484819114208221,293.157958984375,297.1499938964844,293.1499938964844,0.1530797034502029,-2507.92138671875,304.1490783691406,0.8786066770553589,0.226851686835289,0.1592440605163574,293.1139831542969,297.1499938964844,293.1499938964844,0.247213676571846,-4975.296875,304.1371154785156,0.9990000128746032,0.3811115026473999,0.3162087500095367,293.24884033203125,297.1499938964844,293.1499938964844,0.0027726651169359,-1052.9620361328125,294.9146423339844,0.5225453972816467,0.050000000745058,0.2299773246049881,291.1203308105469,291.1499938964844,260.5793762207031,259.2178039550781,279.3666687011719,293.2489318847656,291.1181945800781,1.0,0.2301582247018814,0.8146925568580627,0.8146925568580627,1.0,1.0,-1.078781008720398,0.458737164735794,0.6200438141822815,0.1937901824712753,0.0,0.0,0.5968388915061951,35.54756546020508,43.0,-25.482545852661133,-12731.923828125,136.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,308.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.560546875,18000.0,0.0,0.0,0.2859711945056915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222982406616211,0.6223046183586121,-6.404103260138072e-06,0.0,0.0002902244159486,0.0,0.0,44.8784408569336,0.0,0.0,0.0,0.4135912656784057,4.0,0.0,1.0
490560,293.12896728515625,297.1499938964844,293.1499938964844,0.0999019593000412,-2289.872314453125,304.1470947265625,0.7821157574653625,0.1606631129980087,0.1453151404857635,293.068603515625,297.1499938964844,293.1499938964844,0.0025886562652885,-207.38560485839844,294.64190673828125,0.5201296210289001,0.050000000745058,0.048508133739233,293.15679931640625,297.1499938964844,293.1499938964844,0.1533275544643402,-2511.328369140625,304.1488037109375,0.8751468658447266,0.2269778698682785,0.1593481600284576,293.1202697753906,297.1499938964844,293.1499938964844,0.2510911822319031,-5038.66845703125,304.1324157714844,0.9990000128746032,0.3803335130214691,0.3201193511486053,293.2483215332031,297.1499938964844,293.1499938964844,0.0027635795995593,-1049.89990234375,294.8921813964844,0.5201296210289001,0.050000000745058,0.2301017045974731,291.1108703613281,291.1499938964844,260.5427551269531,259.188232421875,279.34881591796875,293.2483825683594,291.1087646484375,1.0,0.2318921238183975,0.8145270943641663,0.8145270943641663,1.0,1.0,-1.0841621160507202,0.461091935634613,0.6230701208114624,0.1950930058956146,0.0,0.0,0.6003949046134949,36.28150939941406,46.0,-26.000133514404297,-12804.80078125,139.23789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,308.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.107421875,18000.0,0.0,0.0,0.2864514887332916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628385066986084,0.6283915042877197,-6.444801329053007e-06,0.0,0.0002907118469011,0.0,0.0,45.72299957275391,0.0,0.0,0.0,0.4158629179000854,4.0,0.0,1.0
490620,293.1283874511719,297.1499938964844,293.1499938964844,0.1006107702851295,-2303.25439453125,304.1468811035156,0.7760282158851624,0.1613174974918365,0.1459601074457168,293.06219482421875,297.1499938964844,293.1499938964844,0.0026280966121703,-210.6766967773437,294.6746520996094,0.5148794054985046,0.050000000745058,0.048568919301033,293.1545715332031,297.1499938964844,293.1499938964844,0.1538482904434204,-2518.44482421875,304.1483459472656,0.8675469160079956,0.227253258228302,0.1595794558525085,293.1374206542969,297.1499938964844,293.1499938964844,0.2599644362926483,-5182.34716796875,304.12353515625,0.9990000128746032,0.3776230812072754,0.3290054500102997,293.24755859375,297.1499938964844,293.1499938964844,0.0027453687507659,-1043.7340087890625,294.846923828125,0.5148794054985046,0.050000000745058,0.2303900420665741,291.0924072265625,291.1499938964844,260.4661865234375,259.1261291503906,279.311279296875,293.2475891113281,291.0904235839844,1.0,0.2358184903860092,0.8141962289810181,0.8141962289810181,1.0,1.0,-1.0962979793548584,0.4664104580879211,0.6298874616622925,0.1980428099632263,0.0,0.0,0.6093276739120483,37.979774475097656,34.0,-25.64918708801269,-12971.1767578125,145.6101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,308.1120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17846.09375,18000.0,0.0,0.0,0.2879020571708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444395184516907,0.644446074962616,-6.557805136253592e-06,0.0,0.000292184005957,0.0,0.0,48.029666900634766,0.0,0.0,0.0,0.4219455122947693,4.0,0.0,1.0
490680,293.1283874511719,297.1499938964844,293.1499938964844,0.1006107702851295,-2303.25439453125,304.1468811035156,0.7760282158851624,0.1613174974918365,0.1459601074457168,293.06219482421875,297.1499938964844,293.1499938964844,0.0026280966121703,-210.6766967773437,294.6746520996094,0.5148794054985046,0.050000000745058,0.048568919301033,293.1545715332031,297.1499938964844,293.1499938964844,0.1538482904434204,-2518.44482421875,304.1483459472656,0.8675469160079956,0.227253258228302,0.1595794558525085,293.1374206542969,297.1499938964844,293.1499938964844,0.2599644362926483,-5182.34716796875,304.12353515625,0.9990000128746032,0.3776230812072754,0.3290054500102997,293.24755859375,297.1499938964844,293.1499938964844,0.0027453687507659,-1043.7340087890625,294.846923828125,0.5148794054985046,0.050000000745058,0.2303900420665741,291.0924072265625,291.1499938964844,260.4661865234375,259.1261291503906,279.311279296875,293.2475891113281,291.0904235839844,1.0,0.2358184903860092,0.8141962289810181,0.8141962289810181,1.0,1.0,-1.0962979793548584,0.4664104580879211,0.6298874616622925,0.1980428099632263,0.0,0.0,0.6093276739120483,37.979774475097656,34.0,-25.64918708801269,-12971.1767578125,145.6101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,308.1120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17846.09375,18000.0,0.0,0.0,0.2879020571708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444395184516907,0.644446074962616,-6.557805136253592e-06,0.0,0.000292184005957,0.0,0.0,48.029666900634766,0.0,0.0,0.0,0.4219455122947693,4.0,0.0,1.0
490740,293.12762451171875,297.1499938964844,293.1499938964844,0.1011309400200843,-2312.826171875,304.1470947265625,0.7797098755836487,0.1620165258646011,0.1465515494346618,293.0556945800781,297.1499938964844,293.1499938964844,0.0026654817629605,-213.66925048828125,294.7210998535156,0.5167520046234131,0.050000000745058,0.0485465787351131,293.1523132324219,297.1499938964844,293.1499938964844,0.1541208922863006,-2521.995361328125,304.1484680175781,0.8708063364028931,0.2275992929935455,0.159788578748703,293.1501770019531,297.1499938964844,293.1499938964844,0.2574314773082733,-5137.54248046875,304.13720703125,0.9990000128746032,0.3753170669078827,0.3257720470428467,293.2469787597656,297.1499938964844,293.1499938964844,0.002722725039348,-1035.2137451171875,294.8123779296875,0.5167520046234131,0.050000000745058,0.2302840799093246,291.0892944335937,291.1499938964844,260.3856506347656,259.0604858398437,279.27880859375,293.2470092773437,291.0917663574219,1.0,0.2340610772371292,0.8138653039932251,0.8138653039932251,1.0,1.0,-1.0932328701019287,0.4650231897830963,0.62820965051651,0.1972803920507431,0.0,0.0,0.6181210875511169,37.37472915649414,25.0,4.954439163208008,-13041.064453125,143.66029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,308.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.6328125,18000.0,0.0,0.0,0.2899383008480072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663727879524231,0.6637346148490906,-6.706854037474841e-06,0.0,0.0002942504943348,0.0,0.0,50.97234344482422,0.0,0.0,0.0,0.429369181394577,4.0,0.0,1.0
490800,293.12762451171875,297.1499938964844,293.1499938964844,0.1011309400200843,-2312.826171875,304.1470947265625,0.7797098755836487,0.1620165258646011,0.1465515494346618,293.0556945800781,297.1499938964844,293.1499938964844,0.0026654817629605,-213.66925048828125,294.7210998535156,0.5167520046234131,0.050000000745058,0.0485465787351131,293.1523132324219,297.1499938964844,293.1499938964844,0.1541208922863006,-2521.995361328125,304.1484680175781,0.8708063364028931,0.2275992929935455,0.159788578748703,293.1501770019531,297.1499938964844,293.1499938964844,0.2574314773082733,-5137.54248046875,304.13720703125,0.9990000128746032,0.3753170669078827,0.3257720470428467,293.2469787597656,297.1499938964844,293.1499938964844,0.002722725039348,-1035.2137451171875,294.8123779296875,0.5167520046234131,0.050000000745058,0.2302840799093246,291.0892944335937,291.1499938964844,260.3856506347656,259.0604858398437,279.27880859375,293.2470092773437,291.0917663574219,1.0,0.2340610772371292,0.8138653039932251,0.8138653039932251,1.0,1.0,-1.0932328701019287,0.4650231897830963,0.62820965051651,0.1972803920507431,0.0,0.0,0.6181210875511169,37.37472915649414,25.0,4.954439163208008,-13041.064453125,143.66029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,308.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.6328125,18000.0,0.0,0.0,0.2899383008480072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663727879524231,0.6637346148490906,-6.706854037474841e-06,0.0,0.0002942504943348,0.0,0.0,50.97234344482422,0.0,0.0,0.0,0.429369181394577,4.0,0.0,1.0
490860,293.1267395019531,297.1499938964844,293.1499938964844,0.101340502500534,-2316.088623046875,304.147705078125,0.7907350659370422,0.162765771150589,0.1471373885869979,293.04931640625,297.1499938964844,293.1499938964844,0.0026958207599818,-215.8156280517578,294.7956237792969,0.5239865779876709,0.050000000745058,0.0484667010605335,293.14996337890625,297.1499938964844,293.1499938964844,0.1539353728294372,-2519.006591796875,304.1492919921875,0.8822152614593506,0.2280181050300598,0.1600090265274047,293.1420593261719,297.1499938964844,293.1499938964844,0.2459188252687454,-4946.677734375,304.1607666015625,0.9990000128746032,0.3769150674343109,0.3139249384403229,293.2462463378906,297.1499938964844,293.1499938964844,0.0026925054844468,-1022.483642578125,294.8045349121094,0.5239865779876709,0.050000000745058,0.2299051582813263,291.1225891113281,291.1499938964844,260.3016967773437,258.99169921875,279.2490539550781,293.2463073730469,291.1270446777344,1.0,0.2290471047163009,0.8135111331939697,0.8135111331939697,1.0,1.0,-1.0794328451156616,0.4589441418647766,0.620488703250885,0.1937862634658813,0.0,0.0,0.6197332143783569,35.1701545715332,28.0,40.28487396240234,-12987.0947265625,135.9616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,308.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.57421875,18000.0,0.0,0.0,0.2919832170009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729354858398438,0.6729422807693481,-6.805097200413002e-06,0.0,0.0002963258593808,0.0,0.0,52.57959365844727,0.0,0.0,0.0,0.4331502616405487,4.0,0.0,1.0
490920,293.1267395019531,297.1499938964844,293.1499938964844,0.101340502500534,-2316.088623046875,304.147705078125,0.7907350659370422,0.162765771150589,0.1471373885869979,293.04931640625,297.1499938964844,293.1499938964844,0.0026958207599818,-215.8156280517578,294.7956237792969,0.5239865779876709,0.050000000745058,0.0484667010605335,293.14996337890625,297.1499938964844,293.1499938964844,0.1539353728294372,-2519.006591796875,304.1492919921875,0.8822152614593506,0.2280181050300598,0.1600090265274047,293.1420593261719,297.1499938964844,293.1499938964844,0.2459188252687454,-4946.677734375,304.1607666015625,0.9990000128746032,0.3769150674343109,0.3139249384403229,293.2462463378906,297.1499938964844,293.1499938964844,0.0026925054844468,-1022.483642578125,294.8045349121094,0.5239865779876709,0.050000000745058,0.2299051582813263,291.1225891113281,291.1499938964844,260.3016967773437,258.99169921875,279.2490539550781,293.2463073730469,291.1270446777344,1.0,0.2290471047163009,0.8135111331939697,0.8135111331939697,1.0,1.0,-1.0794328451156616,0.4589441418647766,0.620488703250885,0.1937862634658813,0.0,0.0,0.6197332143783569,35.1701545715332,28.0,40.28487396240234,-12987.0947265625,135.9616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,308.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.57421875,18000.0,0.0,0.0,0.2919832170009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729354858398438,0.6729422807693481,-6.805097200413002e-06,0.0,0.0002963258593808,0.0,0.0,52.57959365844727,0.0,0.0,0.0,0.4331502616405487,4.0,0.0,1.0
490980,293.1258239746094,297.1499938964844,293.1499938964844,0.1016108617186546,-2320.5517578125,304.14801025390625,0.7986558079719543,0.1635376662015915,0.1477795541286468,293.0430908203125,297.1499938964844,293.1499938964844,0.0027268414851278,-218.0283966064453,294.8714599609375,0.5289838314056396,0.050000000745058,0.0484166778624057,293.14764404296875,297.1499938964844,293.1499938964844,0.1538437306880951,-2517.352294921875,304.149658203125,0.8902350664138794,0.228488877415657,0.1602920889854431,293.1202392578125,297.1499938964844,293.1499938964844,0.2380327135324478,-4817.4228515625,304.1698913574219,0.9990000128746032,0.3815327882766723,0.3062703013420105,293.2450256347656,297.1499938964844,293.1499938964844,0.0026632486842572,-1010.2315063476562,294.79815673828125,0.5289838314056396,0.050000000745058,0.2296678721904754,291.1555480957031,291.1499938964844,260.21484375,258.92022705078125,279.2151794433594,293.2451477050781,291.1575012207031,1.0,0.2262706011533737,0.8131569623947144,0.8131569623947144,1.0,1.0,-1.0710060596466064,0.4552532434463501,0.6157528162002563,0.1915707886219024,0.0,0.0,0.6165302991867065,33.79148864746094,31.0,36.28956985473633,-12924.4169921875,131.28761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7670288085937,308.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.544921875,18000.0,0.0,0.0,0.2935400903224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697700023651123,0.6697768568992615,-6.802800271543674e-06,0.0,0.0002979058772325,0.0,0.0,52.21490478515625,0.0,0.0,0.0,0.4321545660495758,4.0,0.0,1.0
491040,293.1258239746094,297.1499938964844,293.1499938964844,0.1016108617186546,-2320.5517578125,304.14801025390625,0.7986558079719543,0.1635376662015915,0.1477795541286468,293.0430908203125,297.1499938964844,293.1499938964844,0.0027268414851278,-218.0283966064453,294.8714599609375,0.5289838314056396,0.050000000745058,0.0484166778624057,293.14764404296875,297.1499938964844,293.1499938964844,0.1538437306880951,-2517.352294921875,304.149658203125,0.8902350664138794,0.228488877415657,0.1602920889854431,293.1202392578125,297.1499938964844,293.1499938964844,0.2380327135324478,-4817.4228515625,304.1698913574219,0.9990000128746032,0.3815327882766723,0.3062703013420105,293.2450256347656,297.1499938964844,293.1499938964844,0.0026632486842572,-1010.2315063476562,294.79815673828125,0.5289838314056396,0.050000000745058,0.2296678721904754,291.1555480957031,291.1499938964844,260.21484375,258.92022705078125,279.2151794433594,293.2451477050781,291.1575012207031,1.0,0.2262706011533737,0.8131569623947144,0.8131569623947144,1.0,1.0,-1.0710060596466064,0.4552532434463501,0.6157528162002563,0.1915707886219024,0.0,0.0,0.6165302991867065,33.79148864746094,31.0,36.28956985473633,-12924.4169921875,131.28761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7670288085937,308.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.544921875,18000.0,0.0,0.0,0.2935400903224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697700023651123,0.6697768568992615,-6.802800271543674e-06,0.0,0.0002979058772325,0.0,0.0,52.21490478515625,0.0,0.0,0.0,0.4321545660495758,4.0,0.0,1.0
491100,293.1253662109375,297.1499938964844,293.1499938964844,0.1018504053354263,-2324.887451171875,304.1479187011719,0.8011326193809509,0.1639338284730911,0.1481188386678695,293.0399169921875,297.1499938964844,293.1499938964844,0.0027449806220829,-219.4262542724609,294.9028015136719,0.5303704738616943,0.050000000745058,0.0484034456312656,293.1464538574219,297.1499938964844,293.1499938964844,0.1539616137742996,-2518.849609375,304.1495056152344,0.8926101326942444,0.228748083114624,0.1604568362236023,293.10955810546875,297.1499938964844,293.1499938964844,0.2359033972024917,-4783.1142578125,304.17010498046875,0.9990000128746032,0.3840053677558899,0.3042137920856476,293.24420166015625,297.1499938964844,293.1499938964844,0.0026508909650146,-1005.3611450195312,294.7882995605469,0.5303704738616943,0.050000000745058,0.2296051084995269,291.1615905761719,291.1499938964844,260.17047119140625,258.88360595703125,279.19683837890625,293.24432373046875,291.1623229980469,1.0,0.2255460917949676,0.8129798769950867,0.8129798769950867,1.0,1.0,-1.0690505504608154,0.454393208026886,0.6146573424339294,0.1910379230976104,0.0,0.0,0.6151236295700073,33.43035125732422,31.0,24.15283203125,-12907.6796875,130.13735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841186523437,308.15789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.857421875,18000.0,0.0,0.0,0.2941189706325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667422652244568,0.6667490601539612,-6.781463980587432e-06,0.0,0.0002984933671541,0.0,0.0,51.751895904541016,0.0,0.0,0.0,0.4310293197631836,4.0,0.0,1.0
491160,293.1249084472656,297.1499938964844,293.1499938964844,0.1021380126476287,-2330.177490234375,304.1477966308594,0.8028029203414917,0.1643382012844085,0.1484711021184921,293.03668212890625,297.1499938964844,293.1499938964844,0.0027646359521895,-220.97857666015625,294.931640625,0.5311369895935059,0.050000000745058,0.0483962446451187,293.1452941894531,297.1499938964844,293.1499938964844,0.1541557610034942,-2521.4140625,304.14923095703125,0.8940930366516113,0.2290249168872833,0.1606381237506866,293.10015869140625,297.1499938964844,293.1499938964844,0.2347110509872436,-4764.41357421875,304.1686096191406,0.9990000128746032,0.3863681852817535,0.3030888140201568,293.2432556152344,297.1499938964844,293.1499938964844,0.0026399316266179,-1001.1787719726562,294.7756652832031,0.5311369895935059,0.050000000745058,0.2295709550380706,291.16314697265625,291.1499938964844,260.1255798339844,258.84649658203125,279.1775207519531,293.2433776855469,291.1630554199219,1.0,0.2252108603715896,0.8129072189331055,0.8129072189331055,1.0,1.0,-1.068290114402771,0.454064667224884,0.6142255067825317,0.1908112317323684,0.0,0.0,0.6140725612640381,33.23744201660156,34.0,12.53396987915039,-12904.4296875,129.59579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,308.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1484375,18000.0,0.0,0.0,0.2945867776870727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641258001327515,0.6641325354576111,-6.759932148270309e-06,0.0,0.0002989681088365,0.0,0.0,51.33517456054688,0.0,0.0,0.0,0.4300160706043243,4.0,0.0,1.0
491220,293.1239318847656,297.1499938964844,293.1499938964844,0.1028241962194442,-2342.936767578125,304.1473693847656,0.8039510250091553,0.1651684045791626,0.1492112725973129,293.0299987792969,297.1499938964844,293.1499938964844,0.0028077738825231,-224.4608917236328,294.9850769042969,0.5309717059135437,0.050000000745058,0.0483977869153022,293.14288330078125,297.1499938964844,293.1499938964844,0.1547237038612365,-2529.030029296875,304.1485290527344,0.8946315050125122,0.2296283692121505,0.1610483527183532,293.0865783691406,297.1499938964844,293.1499938964844,0.2348185181617736,-4768.28076171875,304.1621398925781,0.9990000128746032,0.3904004395008087,0.3033306300640106,293.2411193847656,297.1499938964844,293.1499938964844,0.00262086186558,-994.2249145507812,294.74481201171875,0.5309717059135437,0.050000000745058,0.2295782715082168,291.1569519042969,291.1499938964844,260.0344543457031,258.7709350585937,279.13677978515625,293.24127197265625,291.1556701660156,1.0,0.2255796045064926,0.8127619624137878,0.8127619624137878,1.0,1.0,-1.0699702501296997,0.4548090696334839,0.6151612401008606,0.191155657172203,0.0,0.0,0.6134400367736816,33.296836853027344,37.0,-6.528538703918457,-12936.2333984375,130.1260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631896972656,308.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9921875,18000.0,0.0,0.0,0.2952934205532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612078547477722,0.6612145900726318,-6.730532732035499e-06,0.0,0.0002996852854266,0.0,0.0,50.84053039550781,0.0,0.0,0.0,0.4288382828235626,4.0,0.0,1.0
491280,293.1239318847656,297.1499938964844,293.1499938964844,0.1028241962194442,-2342.936767578125,304.1473693847656,0.8039510250091553,0.1651684045791626,0.1492112725973129,293.0299987792969,297.1499938964844,293.1499938964844,0.0028077738825231,-224.4608917236328,294.9850769042969,0.5309717059135437,0.050000000745058,0.0483977869153022,293.14288330078125,297.1499938964844,293.1499938964844,0.1547237038612365,-2529.030029296875,304.1485290527344,0.8946315050125122,0.2296283692121505,0.1610483527183532,293.0865783691406,297.1499938964844,293.1499938964844,0.2348185181617736,-4768.28076171875,304.1621398925781,0.9990000128746032,0.3904004395008087,0.3033306300640106,293.2411193847656,297.1499938964844,293.1499938964844,0.00262086186558,-994.2249145507812,294.74481201171875,0.5309717059135437,0.050000000745058,0.2295782715082168,291.1569519042969,291.1499938964844,260.0344543457031,258.7709350585937,279.13677978515625,293.24127197265625,291.1556701660156,1.0,0.2255796045064926,0.8127619624137878,0.8127619624137878,1.0,1.0,-1.0699702501296997,0.4548090696334839,0.6151612401008606,0.191155657172203,0.0,0.0,0.6134400367736816,33.296836853027344,37.0,-6.528538703918457,-12936.2333984375,130.1260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631896972656,308.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9921875,18000.0,0.0,0.0,0.2952934205532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612078547477722,0.6612145900726318,-6.730532732035499e-06,0.0,0.0002996852854266,0.0,0.0,50.84053039550781,0.0,0.0,0.0,0.4288382828235626,4.0,0.0,1.0
491340,293.1230163574219,297.1499938964844,293.1499938964844,0.1036166474223136,-2357.752685546875,304.1469421386719,0.8026082515716553,0.1660174280405044,0.149988368153572,293.0230407714844,297.1499938964844,293.1499938964844,0.0028554168529808,-228.36846923828125,295.03564453125,0.52889484167099,0.050000000745058,0.0484175235033035,293.1405334472656,297.1499938964844,293.1499938964844,0.1554679423570633,-2539.05224609375,304.1477966308594,0.892419695854187,0.2302843630313873,0.1615111529827118,293.0808410644531,297.1499938964844,293.1499938964844,0.2377673387527465,-4818.7373046875,304.15313720703125,0.9990000128746032,0.3931825757026672,0.3064030706882477,293.2389221191406,297.1499938964844,293.1499938964844,0.0026044310070574,-988.5604248046876,294.708740234375,0.52889484167099,0.050000000745058,0.2296718806028366,291.1424255371094,291.1499938964844,259.9419860839844,258.6939697265625,279.093994140625,293.23907470703125,291.1404724121094,1.0,0.2271279841661453,0.8126166462898254,0.8126166462898254,1.0,1.0,-1.075281023979187,0.457143098115921,0.6181380152702332,0.19240403175354,0.0,0.0,0.6153576970100403,33.86424255371094,40.0,-18.845535278320312,-13016.2109375,132.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9074401855469,308.21490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.16796875,18000.0,0.0,0.0,0.2959029376506805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662939727306366,0.6629464626312256,-6.734321686963085e-06,0.0,0.0003003038582392,0.0,0.0,51.05169677734375,0.0,0.0,0.0,0.429436445236206,4.0,0.0,1.0
491400,293.1230163574219,297.1499938964844,293.1499938964844,0.1036166474223136,-2357.752685546875,304.1469421386719,0.8026082515716553,0.1660174280405044,0.149988368153572,293.0230407714844,297.1499938964844,293.1499938964844,0.0028554168529808,-228.36846923828125,295.03564453125,0.52889484167099,0.050000000745058,0.0484175235033035,293.1405334472656,297.1499938964844,293.1499938964844,0.1554679423570633,-2539.05224609375,304.1477966308594,0.892419695854187,0.2302843630313873,0.1615111529827118,293.0808410644531,297.1499938964844,293.1499938964844,0.2377673387527465,-4818.7373046875,304.15313720703125,0.9990000128746032,0.3931825757026672,0.3064030706882477,293.2389221191406,297.1499938964844,293.1499938964844,0.0026044310070574,-988.5604248046876,294.708740234375,0.52889484167099,0.050000000745058,0.2296718806028366,291.1424255371094,291.1499938964844,259.9419860839844,258.6939697265625,279.093994140625,293.23907470703125,291.1404724121094,1.0,0.2271279841661453,0.8126166462898254,0.8126166462898254,1.0,1.0,-1.075281023979187,0.457143098115921,0.6181380152702332,0.19240403175354,0.0,0.0,0.6153576970100403,33.86424255371094,40.0,-18.845535278320312,-13016.2109375,132.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9074401855469,308.21490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.16796875,18000.0,0.0,0.0,0.2959029376506805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662939727306366,0.6629464626312256,-6.734321686963085e-06,0.0,0.0003003038582392,0.0,0.0,51.05169677734375,0.0,0.0,0.0,0.429436445236206,4.0,0.0,1.0
