time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1221618652344,297.1499938964844,293.1499938964844,0.10446647554636,-2373.644775390625,304.14654541015625,0.7992721199989319,0.1668716222047805,0.1507879048585891,293.0159606933594,297.1499938964844,293.1499938964844,0.0029069490265101,-232.61773681640625,295.08648681640625,0.5253459215164185,0.050000000745058,0.0484526976943016,293.1382141113281,297.1499938964844,293.1499938964844,0.1563284248113632,-2550.618896484375,304.1470947265625,0.8880529999732971,0.2309996783733368,0.1620235294103622,293.0829162597656,297.1499938964844,293.1499938964844,0.2430595457553863,-4906.958984375,304.14324951171875,0.9990000128746032,0.3945283591747284,0.3118030130863189,293.2369689941406,297.1499938964844,293.1499938964844,0.002589406678453,-983.5570678710938,294.6698303222656,0.5253459215164185,0.050000000745058,0.2298387289047241,291.1239318847656,291.1499938964844,259.8487243652344,258.6160583496094,279.0500183105469,293.2370910644531,291.1217346191406,1.0,0.2296503037214279,0.8123355507850647,0.8123355507850647,1.0,1.0,-1.0835785865783691,0.4607766568660736,0.6228018999099731,0.1943860650062561,0.0,0.0,0.6200466156005859,34.86198806762695,43.0,-24.98778915405273,-13138.3017578125,136.46839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226379394531,308.2371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.240234375,18000.0,0.0,0.0,0.2966794967651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702582240104675,0.6702650189399719,-6.781601769034751e-06,0.0,0.0003010919899679,0.0,0.0,52.14010238647461,0.0,0.0,0.0,0.4322133362293243,4.0,0.0,1.0
491520,293.1221618652344,297.1499938964844,293.1499938964844,0.10446647554636,-2373.644775390625,304.14654541015625,0.7992721199989319,0.1668716222047805,0.1507879048585891,293.0159606933594,297.1499938964844,293.1499938964844,0.0029069490265101,-232.61773681640625,295.08648681640625,0.5253459215164185,0.050000000745058,0.0484526976943016,293.1382141113281,297.1499938964844,293.1499938964844,0.1563284248113632,-2550.618896484375,304.1470947265625,0.8880529999732971,0.2309996783733368,0.1620235294103622,293.0829162597656,297.1499938964844,293.1499938964844,0.2430595457553863,-4906.958984375,304.14324951171875,0.9990000128746032,0.3945283591747284,0.3118030130863189,293.2369689941406,297.1499938964844,293.1499938964844,0.002589406678453,-983.5570678710938,294.6698303222656,0.5253459215164185,0.050000000745058,0.2298387289047241,291.1239318847656,291.1499938964844,259.8487243652344,258.6160583496094,279.0500183105469,293.2370910644531,291.1217346191406,1.0,0.2296503037214279,0.8123355507850647,0.8123355507850647,1.0,1.0,-1.0835785865783691,0.4607766568660736,0.6228018999099731,0.1943860650062561,0.0,0.0,0.6200466156005859,34.86198806762695,43.0,-24.98778915405273,-13138.3017578125,136.46839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226379394531,308.2371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.240234375,18000.0,0.0,0.0,0.2966794967651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702582240104675,0.6702650189399719,-6.781601769034751e-06,0.0,0.0003010919899679,0.0,0.0,52.14010238647461,0.0,0.0,0.0,0.4322133362293243,4.0,0.0,1.0
491580,293.1214599609375,297.1499938964844,293.1499938964844,0.1053394228219986,-2389.93798828125,304.146240234375,0.7944263219833374,0.1677192151546478,0.1515963822603225,293.0086975097656,297.1499938964844,293.1499938964844,0.0029618327971547,-237.14401245117188,295.1395568847656,0.5207654237747192,0.050000000745058,0.0485010668635368,293.1357421875,297.1499938964844,293.1499938964844,0.1572863161563873,-2563.44482421875,304.1464538574219,0.8821470141410828,0.2317970842123031,0.1625993996858596,293.0921325683594,297.1499938964844,293.1499938964844,0.2502676248550415,-5025.33447265625,304.1335144042969,0.9990000128746032,0.3943739235401153,0.3190793991088867,293.23541259765625,297.1499938964844,293.1499938964844,0.0025749239139258,-978.791015625,294.62957763671875,0.5207654237747192,0.050000000745058,0.230068176984787,291.10418701171875,291.1499938964844,259.755126953125,258.5376281738281,279.0050354003906,293.2355041503906,291.1020202636719,1.0,0.2329671680927276,0.812054455280304,0.812054455280304,1.0,1.0,-1.0943063497543335,0.4654813408851623,0.6288250684738159,0.1969764977693557,0.0,0.0,0.6274662017822266,36.226829528808594,46.0,-27.19342613220215,-13294.990234375,141.81129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979797363281,308.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.7578125,18000.0,0.0,0.0,0.2978720366954803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833409070968628,0.683347761631012,-6.876589850435266e-06,0.0,0.0003023022436536,0.0,0.0,54.18578720092773,0.0,0.0,0.0,0.4372929036617279,4.0,0.0,1.0
491640,293.1214599609375,297.1499938964844,293.1499938964844,0.1053394228219986,-2389.93798828125,304.146240234375,0.7944263219833374,0.1677192151546478,0.1515963822603225,293.0086975097656,297.1499938964844,293.1499938964844,0.0029618327971547,-237.14401245117188,295.1395568847656,0.5207654237747192,0.050000000745058,0.0485010668635368,293.1357421875,297.1499938964844,293.1499938964844,0.1572863161563873,-2563.44482421875,304.1464538574219,0.8821470141410828,0.2317970842123031,0.1625993996858596,293.0921325683594,297.1499938964844,293.1499938964844,0.2502676248550415,-5025.33447265625,304.1335144042969,0.9990000128746032,0.3943739235401153,0.3190793991088867,293.23541259765625,297.1499938964844,293.1499938964844,0.0025749239139258,-978.791015625,294.62957763671875,0.5207654237747192,0.050000000745058,0.230068176984787,291.10418701171875,291.1499938964844,259.755126953125,258.5376281738281,279.0050354003906,293.2355041503906,291.1020202636719,1.0,0.2329671680927276,0.812054455280304,0.812054455280304,1.0,1.0,-1.0943063497543335,0.4654813408851623,0.6288250684738159,0.1969764977693557,0.0,0.0,0.6274662017822266,36.226829528808594,46.0,-27.19342613220215,-13294.990234375,141.81129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979797363281,308.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.7578125,18000.0,0.0,0.0,0.2978720366954803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833409070968628,0.683347761631012,-6.876589850435266e-06,0.0,0.0003023022436536,0.0,0.0,54.18578720092773,0.0,0.0,0.0,0.4372929036617279,4.0,0.0,1.0
491700,293.1211853027344,297.1499938964844,293.1499938964844,0.1057781502604484,-2398.110595703125,304.1461181640625,0.791575014591217,0.1681382805109024,0.1520010083913803,293.0050354003906,297.1499938964844,293.1499938964844,0.0029904495459049,-239.50067138671875,295.1672058105469,0.5182124376296997,0.050000000745058,0.0485296323895454,293.13446044921875,297.1499938964844,293.1499938964844,0.1577978432178497,-2570.271484375,304.14617919921875,0.878785252571106,0.2322265207767486,0.1629126518964767,293.0991516113281,297.1499938964844,293.1499938964844,0.2544792890548706,-5093.85009765625,304.1288452148437,0.9990000128746032,0.393729031085968,0.3232999444007873,293.2348022460937,297.1499938964844,293.1499938964844,0.0025677119847387,-976.4155883789062,294.6091613769531,0.5182124376296997,0.050000000745058,0.2302036881446838,291.0943298339844,291.1499938964844,259.7084045410156,258.49835205078125,278.9822692871094,293.23486328125,291.0921630859375,1.0,0.2348753213882446,0.8119139671325684,0.8119139671325684,1.0,1.0,-1.1004304885864258,0.468170553445816,0.6322599053382874,0.1984630972146988,0.0,0.0,0.6321682929992676,37.030853271484375,46.0,-27.387109756469727,-13384.189453125,144.94949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692932128906,308.24542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.53515625,18000.0,0.0,0.0,0.2986902892589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920380592346191,0.6920450329780579,-6.942846084712073e-06,0.0,0.0003031326923519,0.0,0.0,55.59178161621094,0.0,0.0,0.0,0.4407142400741577,4.0,0.0,1.0
491760,293.12091064453125,297.1499938964844,293.1499938964844,0.1062160357832908,-2406.25537109375,304.1460266113281,0.7885058522224426,0.1685535162687301,0.1524049490690231,293.0013732910156,297.1499938964844,293.1499938964844,0.0030197482556104,-241.9100341796875,295.1956481933594,0.5155430436134338,0.050000000745058,0.0485608577728271,293.1332092285156,297.1499938964844,293.1499938964844,0.158326581120491,-2577.311767578125,304.1459045410156,0.8752270340919495,0.2326730489730835,0.1632407903671264,293.107666015625,297.1499938964844,293.1499938964844,0.2590429782867431,-5167.64013671875,304.1244201660156,0.9990000128746032,0.3927060067653656,0.3278506100177765,293.2343139648437,297.1499938964844,293.1499938964844,0.00256047421135,-974.0222778320312,294.588623046875,0.5155430436134338,0.050000000745058,0.2303518056869506,291.0845947265625,291.1499938964844,259.66180419921875,258.4591369628906,278.9595031738281,293.234375,291.08251953125,1.0,0.2369264811277389,0.8117181658744812,0.8117181658744812,1.0,1.0,-1.106986165046692,0.4710474014282226,0.6359387040138245,0.2000543028116226,0.0,0.0,0.6375043988227844,37.90833282470703,49.0,-27.15427589416504,-13479.541015625,148.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,308.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17812.177734375,18000.0,0.0,0.0,0.2996856868267059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021504640579224,0.7021574974060059,-7.022046702331863e-06,0.0,0.0003041428572032,0.0,0.0,57.26781463623047,0.0,0.0,0.0,0.4447275996208191,4.0,0.0,1.0
491820,293.1205139160156,297.1499938964844,293.1499938964844,0.1070842072367668,-2422.36572265625,304.1459045410156,0.7818979620933533,0.16937156021595,0.153208777308464,292.9940795898437,297.1499938964844,293.1499938964844,0.0030802702531218,-246.87356567382807,295.2550964355469,0.5100037455558777,0.050000000745058,0.0486305281519889,293.13067626953125,297.1499938964844,293.1499938964844,0.1594216078519821,-2591.84375,304.1454467773437,0.8677175641059875,0.2336075156927108,0.1639337092638015,293.128662109375,297.1499938964844,293.1499938964844,0.2690803706645965,-5328.47412109375,304.1162414550781,0.9990000128746032,0.3895305395126343,0.3377839028835296,293.233642578125,297.1499938964844,293.1499938964844,0.0025457944720983,-969.1215209960938,294.5474548339844,0.5100037455558777,0.050000000745058,0.230682298541069,291.0659484863281,291.1499938964844,259.5692138671875,258.3810729980469,278.9137878417969,293.2336730957031,291.0640563964844,1.0,0.2413930743932724,0.8113265633583069,0.8113265633583069,1.0,1.0,-1.1211851835250854,0.4772879481315613,0.6438972353935242,0.203512966632843,0.0,0.0,0.6499652862548828,39.86250305175781,37.0,-25.873613357543945,-13686.0478515625,156.01834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7201232910156,308.2154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17755.693359375,18000.0,0.0,0.0,0.3022709786891937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264827489852905,0.7264899611473083,-7.220363841042854e-06,0.0,0.0003067666257265,0.0,0.0,61.47574234008789,0.0,0.0,0.0,0.4545184373855591,4.0,0.0,1.0
491880,293.1205139160156,297.1499938964844,293.1499938964844,0.1070842072367668,-2422.36572265625,304.1459045410156,0.7818979620933533,0.16937156021595,0.153208777308464,292.9940795898437,297.1499938964844,293.1499938964844,0.0030802702531218,-246.87356567382807,295.2550964355469,0.5100037455558777,0.050000000745058,0.0486305281519889,293.13067626953125,297.1499938964844,293.1499938964844,0.1594216078519821,-2591.84375,304.1454467773437,0.8677175641059875,0.2336075156927108,0.1639337092638015,293.128662109375,297.1499938964844,293.1499938964844,0.2690803706645965,-5328.47412109375,304.1162414550781,0.9990000128746032,0.3895305395126343,0.3377839028835296,293.233642578125,297.1499938964844,293.1499938964844,0.0025457944720983,-969.1215209960938,294.5474548339844,0.5100037455558777,0.050000000745058,0.230682298541069,291.0659484863281,291.1499938964844,259.5692138671875,258.3810729980469,278.9137878417969,293.2336730957031,291.0640563964844,1.0,0.2413930743932724,0.8113265633583069,0.8113265633583069,1.0,1.0,-1.1211851835250854,0.4772879481315613,0.6438972353935242,0.203512966632843,0.0,0.0,0.6499652862548828,39.86250305175781,37.0,-25.873613357543945,-13686.0478515625,156.01834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7201232910156,308.2154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17755.693359375,18000.0,0.0,0.0,0.3022709786891937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264827489852905,0.7264899611473083,-7.220363841042854e-06,0.0,0.0003067666257265,0.0,0.0,61.47574234008789,0.0,0.0,0.0,0.4545184373855591,4.0,0.0,1.0
491940,293.1200256347656,297.1499938964844,293.1499938964844,0.1077349483966827,-2434.161865234375,304.1462097167969,0.7850568890571594,0.1702201068401336,0.1539426445960998,292.9867553710937,297.1499938964844,293.1499938964844,0.0031375137623399,-251.40890502929688,295.3281555175781,0.5112857818603516,0.050000000745058,0.0486137457191944,293.1280517578125,297.1499938964844,293.1499938964844,0.1602669507265091,-2602.788330078125,304.1455993652344,0.8709712624549866,0.2346282005310058,0.1646149009466171,293.144775390625,297.1499938964844,293.1499938964844,0.2674563527107239,-5297.72998046875,304.1308288574219,0.9990000128746032,0.3867676258087158,0.3354228138923645,293.23309326171875,297.1499938964844,293.1499938964844,0.0025270793121308,-962.0435791015624,294.51776123046875,0.5112857818603516,0.050000000745058,0.2306026816368103,291.0632629394531,291.1499938964844,259.4778747558594,258.3038024902344,278.8760986328125,293.233154296875,291.0657653808594,1.0,0.2400964498519897,0.8109350204467773,0.8109350204467773,1.0,1.0,-1.119943141937256,0.4766916036605835,0.6432515382766724,0.2032028436660766,0.0,0.0,0.6622050404548645,39.42207336425781,25.0,5.340720653533936,-13785.205078125,154.82818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5927429199219,308.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17733.603515625,18000.0,0.0,0.0,0.3055243492126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542729377746582,0.7542803883552551,-7.465254384442232e-06,0.0,0.0003100683970842,0.0,0.0,66.62928771972656,0.0,0.0,0.0,0.4658736288547516,4.0,0.0,1.0
492000,293.1200256347656,297.1499938964844,293.1499938964844,0.1077349483966827,-2434.161865234375,304.1462097167969,0.7850568890571594,0.1702201068401336,0.1539426445960998,292.9867553710937,297.1499938964844,293.1499938964844,0.0031375137623399,-251.40890502929688,295.3281555175781,0.5112857818603516,0.050000000745058,0.0486137457191944,293.1280517578125,297.1499938964844,293.1499938964844,0.1602669507265091,-2602.788330078125,304.1455993652344,0.8709712624549866,0.2346282005310058,0.1646149009466171,293.144775390625,297.1499938964844,293.1499938964844,0.2674563527107239,-5297.72998046875,304.1308288574219,0.9990000128746032,0.3867676258087158,0.3354228138923645,293.23309326171875,297.1499938964844,293.1499938964844,0.0025270793121308,-962.0435791015624,294.51776123046875,0.5112857818603516,0.050000000745058,0.2306026816368103,291.0632629394531,291.1499938964844,259.4778747558594,258.3038024902344,278.8760986328125,293.233154296875,291.0657653808594,1.0,0.2400964498519897,0.8109350204467773,0.8109350204467773,1.0,1.0,-1.119943141937256,0.4766916036605835,0.6432515382766724,0.2032028436660766,0.0,0.0,0.6622050404548645,39.42207336425781,25.0,5.340720653533936,-13785.205078125,154.82818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5927429199219,308.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17733.603515625,18000.0,0.0,0.0,0.3055243492126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542729377746582,0.7542803883552551,-7.465254384442232e-06,0.0,0.0003100683970842,0.0,0.0,66.62928771972656,0.0,0.0,0.0,0.4658736288547516,4.0,0.0,1.0
492060,293.1193542480469,297.1499938964844,293.1499938964844,0.1079834476113319,-2437.94580078125,304.1470642089844,0.7976328730583191,0.1711133420467376,0.154643714427948,292.9795837402344,297.1499938964844,293.1499938964844,0.0031852428801357,-254.80126953125,295.4308166503906,0.519173800945282,0.050000000745058,0.0485186614096164,293.1253662109375,297.1499938964844,293.1499938964844,0.1605544984340667,-2605.843505859375,304.1466064453125,0.884651780128479,0.2357322573661804,0.1652998775243759,293.1376342773437,297.1499938964844,293.1499938964844,0.2540775537490845,-5076.73486328125,304.1597595214844,0.9990000128746032,0.388290524482727,0.3216957151889801,293.2323913574219,297.1499938964844,293.1499938964844,0.0025003440678119,-950.490966796875,294.5191345214844,0.519173800945282,0.050000000745058,0.2301516383886337,291.1016845703125,291.1499938964844,259.38836669921875,258.2278747558594,278.8456115722656,293.2324523925781,291.1073913574219,1.0,0.2342621237039566,0.8105294704437256,0.8105294704437256,1.0,1.0,-1.1044797897338867,0.469840794801712,0.6346389651298523,0.1993104815483093,0.0,0.0,0.6663995385169983,36.80698394775391,28.0,49.82830047607422,-13735.416015625,145.62013244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5113525390625,308.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.658203125,18000.0,0.0,0.0,0.3087547421455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711517810821533,0.7711594104766846,-7.649659892194904e-06,0.0,0.000313346798066,0.0,0.0,70.1305923461914,0.0,0.0,0.0,0.4730240702629089,4.0,0.0,1.0
492120,293.1193542480469,297.1499938964844,293.1499938964844,0.1079834476113319,-2437.94580078125,304.1470642089844,0.7976328730583191,0.1711133420467376,0.154643714427948,292.9795837402344,297.1499938964844,293.1499938964844,0.0031852428801357,-254.80126953125,295.4308166503906,0.519173800945282,0.050000000745058,0.0485186614096164,293.1253662109375,297.1499938964844,293.1499938964844,0.1605544984340667,-2605.843505859375,304.1466064453125,0.884651780128479,0.2357322573661804,0.1652998775243759,293.1376342773437,297.1499938964844,293.1499938964844,0.2540775537490845,-5076.73486328125,304.1597595214844,0.9990000128746032,0.388290524482727,0.3216957151889801,293.2323913574219,297.1499938964844,293.1499938964844,0.0025003440678119,-950.490966796875,294.5191345214844,0.519173800945282,0.050000000745058,0.2301516383886337,291.1016845703125,291.1499938964844,259.38836669921875,258.2278747558594,278.8456115722656,293.2324523925781,291.1073913574219,1.0,0.2342621237039566,0.8105294704437256,0.8105294704437256,1.0,1.0,-1.1044797897338867,0.469840794801712,0.6346389651298523,0.1993104815483093,0.0,0.0,0.6663995385169983,36.80698394775391,28.0,49.82830047607422,-13735.416015625,145.62013244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5113525390625,308.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.658203125,18000.0,0.0,0.0,0.3087547421455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711517810821533,0.7711594104766846,-7.649659892194904e-06,0.0,0.000313346798066,0.0,0.0,70.1305923461914,0.0,0.0,0.0,0.4730240702629089,4.0,0.0,1.0
492180,293.1187438964844,297.1499938964844,293.1499938964844,0.1082018017768859,-2441.122314453125,304.14764404296875,0.8071481585502625,0.1720138490200042,0.1553933173418045,292.97271728515625,297.1499938964844,293.1499938964844,0.00323231308721,-258.0618591308594,295.5406799316406,0.5250652432441711,0.050000000745058,0.0484554842114448,293.1227722167969,297.1499938964844,293.1499938964844,0.1608060747385025,-2608.404541015625,304.14727783203125,0.8951302766799927,0.2368785142898559,0.1660468578338623,293.11279296875,297.1499938964844,293.1499938964844,0.2441513538360595,-4914.47509765625,304.1725158691406,0.9990000128746032,0.393626868724823,0.3122382164001465,293.231201171875,297.1499938964844,293.1499938964844,0.0024730160366743,-938.5111694335938,294.5289306640625,0.5250652432441711,0.050000000745058,0.229851946234703,291.149169921875,291.1499938964844,259.3011779785156,258.1536865234375,278.8128662109375,293.2312927246094,291.1526794433594,1.0,0.2308689653873443,0.8101239800453186,0.8101239800453186,1.0,1.0,-1.0944830179214478,0.4654380977153778,0.6290448904037476,0.1967011094093322,0.0,0.0,0.6630831956863403,35.07218170166016,31.0,53.88937377929688,-13672.111328125,139.70742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111389160156,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.392578125,18000.0,0.0,0.0,0.311335802078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704775333404541,0.7704852223396301,-7.680602720938623e-06,0.0,0.0003159662592224,0.0,0.0,70.25627899169922,0.0,0.0,0.0,0.4730274677276611,4.0,0.0,1.0
492240,293.1187438964844,297.1499938964844,293.1499938964844,0.1082018017768859,-2441.122314453125,304.14764404296875,0.8071481585502625,0.1720138490200042,0.1553933173418045,292.97271728515625,297.1499938964844,293.1499938964844,0.00323231308721,-258.0618591308594,295.5406799316406,0.5250652432441711,0.050000000745058,0.0484554842114448,293.1227722167969,297.1499938964844,293.1499938964844,0.1608060747385025,-2608.404541015625,304.14727783203125,0.8951302766799927,0.2368785142898559,0.1660468578338623,293.11279296875,297.1499938964844,293.1499938964844,0.2441513538360595,-4914.47509765625,304.1725158691406,0.9990000128746032,0.393626868724823,0.3122382164001465,293.231201171875,297.1499938964844,293.1499938964844,0.0024730160366743,-938.5111694335938,294.5289306640625,0.5250652432441711,0.050000000745058,0.229851946234703,291.149169921875,291.1499938964844,259.3011779785156,258.1536865234375,278.8128662109375,293.2312927246094,291.1526794433594,1.0,0.2308689653873443,0.8101239800453186,0.8101239800453186,1.0,1.0,-1.0944830179214478,0.4654380977153778,0.6290448904037476,0.1967011094093322,0.0,0.0,0.6630831956863403,35.07218170166016,31.0,53.88937377929688,-13672.111328125,139.70742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111389160156,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.392578125,18000.0,0.0,0.0,0.311335802078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704775333404541,0.7704852223396301,-7.680602720938623e-06,0.0,0.0003159662592224,0.0,0.0,70.25627899169922,0.0,0.0,0.0,0.4730274677276611,4.0,0.0,1.0
492300,293.1184387207031,297.1499938964844,293.1499938964844,0.1084186136722564,-2444.863525390625,304.1476745605469,0.810245931148529,0.1724677085876464,0.1557812988758087,292.96929931640625,297.1499938964844,293.1499938964844,0.0032588734757155,-260.0262756347656,295.58917236328125,0.5268876552581787,0.050000000745058,0.0484370999038219,293.1215209960937,297.1499938964844,293.1499938964844,0.1610994935035705,-2612.05224609375,304.1472473144531,0.8986409902572632,0.237468808889389,0.1664400696754455,293.10015869140625,297.1499938964844,293.1499938964844,0.241156205534935,-4866.0810546875,304.173828125,0.9990000128746032,0.3965811729431152,0.3094326257705688,293.2303466796875,297.1499938964844,293.1499938964844,0.0024617253802716,-933.8037719726562,294.5267639160156,0.5268876552581787,0.050000000745058,0.2297647446393966,291.16217041015625,291.1499938964844,259.25860595703125,258.11737060546875,278.8155822753906,293.23046875,291.1647644042969,1.0,0.2298814058303833,0.8007344007492065,0.8007344007492065,1.0,1.0,-1.0919253826141355,0.4635283648967743,0.6283969879150391,0.1952467113733291,0.0,0.0,0.6609387397766113,34.57217025756836,31.0,45.02040863037109,-13642.3955078125,138.10643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53570556640625,308.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.587890625,18000.0,0.0,0.0,0.3123455941677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667041420936584,0.7667117714881897,-7.65424374549184e-06,0.0,0.0003169910924043,0.0,0.0,69.56745910644531,0.0,0.0,0.0,0.4715568721294403,4.0,0.0,1.0
492360,293.1181640625,297.1499938964844,293.1499938964844,0.1086264997720718,-2448.407958984375,304.1477355957031,0.8124661445617676,0.1729255616664886,0.1561792343854904,292.9658508300781,297.1499938964844,293.1499938964844,0.0032870650757104,-262.0968017578125,295.6388244628906,0.5280762910842896,0.050000000745058,0.0484253801405429,293.12030029296875,297.1499938964844,293.1499938964844,0.1613832116127014,-2615.5419921875,304.147216796875,0.9012021422386168,0.2380710244178772,0.1668469458818435,293.08868408203125,297.1499938964844,293.1499938964844,0.2390416115522384,-4832.19189453125,304.1733093261719,0.9990000128746032,0.3994667530059814,0.3076308667659759,293.2293701171875,297.1499938964844,293.1499938964844,0.0024520598817616,-929.651123046875,294.5258178710937,0.5280762910842896,0.050000000745058,0.2297091633081436,291.17608642578125,291.1499938964844,259.2168273925781,258.0816955566406,278.84112548828125,293.2294921875,291.1796569824219,1.0,0.229312926530838,0.7872068881988525,0.7872068881988525,1.0,1.0,-1.0906469821929932,0.4615775346755981,0.6290695071220398,0.193510040640831,0.0,0.0,0.6578291058540344,34.25777053833008,34.0,44.5384407043457,-13614.728515625,137.1899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5745849609375,308.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.75,18000.0,0.0,0.0,0.3131485283374786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617762088775635,0.7617838382720947,-7.615551567141665e-06,0.0,0.0003178059414494,0.0,0.0,68.64469909667969,0.0,0.0,0.0,0.4695383310317993,4.0,0.0,1.0
492420,293.1175842285156,297.1499938964844,293.1499938964844,0.1090995594859123,-2456.616455078125,304.1476745605469,0.8146353960037231,0.1738482862710952,0.1569994539022445,292.958984375,297.1499938964844,293.1499938964844,0.003344505559653,-266.34893798828125,295.7380065917969,0.5286995768547058,0.050000000745058,0.0484193116426467,293.11798095703125,297.1499938964844,293.1499938964844,0.1620432138442993,-2623.79833984375,304.14703369140625,0.903720200061798,0.2392977476119995,0.1676923632621765,293.07110595703125,297.1499938964844,293.1499938964844,0.2373620271682739,-4806.4833984375,304.168212890625,0.9990000128746032,0.40460404753685,0.3066945970058441,293.2272033691406,297.1499938964844,293.1499938964844,0.0024327891878783,-921.5247802734376,294.52313232421875,0.5286995768547058,0.050000000745058,0.2296803742647171,291.2013854980469,291.1499938964844,259.1358337402344,258.01239013671875,278.8924865722656,293.22735595703125,291.2030639648437,1.0,0.2292830049991607,0.7640390396118164,0.7640390396118164,1.0,1.0,-1.0914790630340576,0.4591511189937591,0.6323279142379761,0.1908696591854095,0.0,0.0,0.6490976214408875,34.11357116699219,37.0,31.519201278686523,-13564.7861328125,137.14186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.685302734375,308.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18168.0625,18000.0,0.0,0.0,0.3141336441040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454387545585632,0.7454462647438049,-7.483054559997981e-06,0.0,0.0003188057162333,0.0,0.0,65.61040496826172,0.0,0.0,0.0,0.4629152417182922,4.0,0.0,1.0
492480,293.1175842285156,297.1499938964844,293.1499938964844,0.1090995594859123,-2456.616455078125,304.1476745605469,0.8146353960037231,0.1738482862710952,0.1569994539022445,292.958984375,297.1499938964844,293.1499938964844,0.003344505559653,-266.34893798828125,295.7380065917969,0.5286995768547058,0.050000000745058,0.0484193116426467,293.11798095703125,297.1499938964844,293.1499938964844,0.1620432138442993,-2623.79833984375,304.14703369140625,0.903720200061798,0.2392977476119995,0.1676923632621765,293.07110595703125,297.1499938964844,293.1499938964844,0.2373620271682739,-4806.4833984375,304.168212890625,0.9990000128746032,0.40460404753685,0.3066945970058441,293.2272033691406,297.1499938964844,293.1499938964844,0.0024327891878783,-921.5247802734376,294.52313232421875,0.5286995768547058,0.050000000745058,0.2296803742647171,291.2013854980469,291.1499938964844,259.1358337402344,258.01239013671875,278.8924865722656,293.22735595703125,291.2030639648437,1.0,0.2292830049991607,0.7640390396118164,0.7640390396118164,1.0,1.0,-1.0914790630340576,0.4591511189937591,0.6323279142379761,0.1908696591854095,0.0,0.0,0.6490976214408875,34.11357116699219,37.0,31.519201278686523,-13564.7861328125,137.14186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.685302734375,308.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18168.0625,18000.0,0.0,0.0,0.3141336441040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454387545585632,0.7454462647438049,-7.483054559997981e-06,0.0,0.0003188057162333,0.0,0.0,65.61040496826172,0.0,0.0,0.0,0.4629152417182922,4.0,0.0,1.0
492540,293.1170654296875,297.1499938964844,293.1499938964844,0.1097744032740593,-2468.814453125,304.1473388671875,0.8142418265342712,0.174772173166275,0.1578417122364044,292.9520874023437,297.1499938964844,293.1499938964844,0.0034079127945005,-271.2459411621094,295.8266906738281,0.5272995829582214,0.050000000745058,0.0484329983592033,293.1158447265625,297.1499938964844,293.1499938964844,0.1630131751298904,-2636.3740234375,304.1463928222656,0.9032005667686462,0.2405417561531067,0.1685666739940643,293.061767578125,297.1499938964844,293.1499938964844,0.2389415055513382,-4834.48974609375,304.1594543457031,0.9990000128746032,0.4085092544555664,0.3088055551052093,293.2250061035156,297.1499938964844,293.1499938964844,0.0024168505333364,-915.3372802734376,294.5068054199219,0.5272995829582214,0.050000000745058,0.2297452837228775,291.2071228027344,291.1499938964844,259.0587463378906,257.9462280273437,278.9403076171875,293.22515869140625,291.2068176269531,1.0,0.2305130809545517,0.7455077767372131,0.7455077767372131,1.0,1.0,-1.0961661338806152,0.4585172533988952,0.63764888048172,0.1892896443605423,0.0,0.0,0.6409070491790771,34.52058410644531,40.0,8.561698913574219,-13540.7587890625,139.13002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228454589844,308.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.591796875,18000.0,0.0,0.0,0.3143458366394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726955771446228,0.7269631028175354,-7.319724772969494e-06,0.0,0.0003190210554748,0.0,0.0,62.18866729736328,0.0,0.0,0.0,0.4554046392440796,4.0,0.0,1.0
492600,293.1170654296875,297.1499938964844,293.1499938964844,0.1097744032740593,-2468.814453125,304.1473388671875,0.8142418265342712,0.174772173166275,0.1578417122364044,292.9520874023437,297.1499938964844,293.1499938964844,0.0034079127945005,-271.2459411621094,295.8266906738281,0.5272995829582214,0.050000000745058,0.0484329983592033,293.1158447265625,297.1499938964844,293.1499938964844,0.1630131751298904,-2636.3740234375,304.1463928222656,0.9032005667686462,0.2405417561531067,0.1685666739940643,293.061767578125,297.1499938964844,293.1499938964844,0.2389415055513382,-4834.48974609375,304.1594543457031,0.9990000128746032,0.4085092544555664,0.3088055551052093,293.2250061035156,297.1499938964844,293.1499938964844,0.0024168505333364,-915.3372802734376,294.5068054199219,0.5272995829582214,0.050000000745058,0.2297452837228775,291.2071228027344,291.1499938964844,259.0587463378906,257.9462280273437,278.9403076171875,293.22515869140625,291.2068176269531,1.0,0.2305130809545517,0.7455077767372131,0.7455077767372131,1.0,1.0,-1.0961661338806152,0.4585172533988952,0.63764888048172,0.1892896443605423,0.0,0.0,0.6409070491790771,34.52058410644531,40.0,8.561698913574219,-13540.7587890625,139.13002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228454589844,308.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.591796875,18000.0,0.0,0.0,0.3143458366394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726955771446228,0.7269631028175354,-7.319724772969494e-06,0.0,0.0003190210554748,0.0,0.0,62.18866729736328,0.0,0.0,0.0,0.4554046392440796,4.0,0.0,1.0
492660,293.1166687011719,297.1499938964844,293.1499938964844,0.1105957776308059,-2483.880615234375,304.1468505859375,0.8117557764053345,0.175686165690422,0.1586934179067611,292.9452209472656,297.1499938964844,293.1499938964844,0.0034768178593367,-276.7032165527344,295.9082336425781,0.5243033170700073,0.050000000745058,0.0484632886946201,293.11395263671875,297.1499938964844,293.1499938964844,0.1642148792743683,-2652.13232421875,304.1455993652344,0.9002335667610168,0.2417917549610138,0.1694593876600265,293.0607604980469,297.1499938964844,293.1499938964844,0.2432301342487335,-4906.55517578125,304.1491394042969,0.9990000128746032,0.4109670221805572,0.3134268522262573,293.2229919433594,297.1499938964844,293.1499938964844,0.0024036141112446,-910.6571044921876,294.47979736328125,0.5243033170700073,0.050000000745058,0.2298889756202697,291.1981811523437,291.1499938964844,258.986083984375,257.8836669921875,278.9815979003906,293.2231140136719,291.19659423828125,1.0,0.2327810674905777,0.7308006882667542,0.7308006882667542,1.0,1.0,-1.10401451587677,0.459464430809021,0.644550085067749,0.1886881291866302,0.0,0.0,0.634958803653717,35.39060592651367,43.0,-10.80378246307373,-13555.849609375,142.8443145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,308.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18139.173828125,18000.0,0.0,0.0,0.3139863312244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118894457817078,0.7118965983390808,-7.179622571129585e-06,0.0,0.0003186562098562,0.0,0.0,59.43509292602539,0.0,0.0,0.0,0.4492473602294922,4.0,0.0,1.0
492720,293.1166687011719,297.1499938964844,293.1499938964844,0.1105957776308059,-2483.880615234375,304.1468505859375,0.8117557764053345,0.175686165690422,0.1586934179067611,292.9452209472656,297.1499938964844,293.1499938964844,0.0034768178593367,-276.7032165527344,295.9082336425781,0.5243033170700073,0.050000000745058,0.0484632886946201,293.11395263671875,297.1499938964844,293.1499938964844,0.1642148792743683,-2652.13232421875,304.1455993652344,0.9002335667610168,0.2417917549610138,0.1694593876600265,293.0607604980469,297.1499938964844,293.1499938964844,0.2432301342487335,-4906.55517578125,304.1491394042969,0.9990000128746032,0.4109670221805572,0.3134268522262573,293.2229919433594,297.1499938964844,293.1499938964844,0.0024036141112446,-910.6571044921876,294.47979736328125,0.5243033170700073,0.050000000745058,0.2298889756202697,291.1981811523437,291.1499938964844,258.986083984375,257.8836669921875,278.9815979003906,293.2231140136719,291.19659423828125,1.0,0.2327810674905777,0.7308006882667542,0.7308006882667542,1.0,1.0,-1.10401451587677,0.459464430809021,0.644550085067749,0.1886881291866302,0.0,0.0,0.634958803653717,35.39060592651367,43.0,-10.80378246307373,-13555.849609375,142.8443145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,308.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18139.173828125,18000.0,0.0,0.0,0.3139863312244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118894457817078,0.7118965983390808,-7.179622571129585e-06,0.0,0.0003186562098562,0.0,0.0,59.43509292602539,0.0,0.0,0.0,0.4492473602294922,4.0,0.0,1.0
492780,293.116455078125,297.1499938964844,293.1499938964844,0.1115010008215904,-2500.56298828125,304.1463928222656,0.8075683116912842,0.1765795946121215,0.1595423519611358,292.9384765625,297.1499938964844,293.1499938964844,0.0035501308739185,-282.5792541503906,295.98638916015625,0.5201533436775208,0.050000000745058,0.0485076904296875,293.1123046875,297.1499938964844,293.1499938964844,0.1655589044094085,-2669.801513671875,304.14483642578125,0.8953906297683716,0.2430367618799209,0.1703608483076095,293.0673522949219,297.1499938964844,293.1499938964844,0.2497162967920303,-5013.61865234375,304.1386413574219,0.9990000128746032,0.411906749010086,0.3200792372226715,293.2213439941406,297.1499938964844,293.1499938964844,0.0023919108789414,-906.8380737304688,294.4458923339844,0.5201533436775208,0.050000000745058,0.2300996035337448,291.18048095703125,291.1499938964844,258.9183349609375,257.8251647949219,279.015380859375,293.221435546875,291.1782531738281,1.0,0.2358920723199844,0.7190919518470764,0.7190919518470764,1.0,1.0,-1.114405393600464,0.4617575407028198,0.6526477932929993,0.1889459043741226,0.0,0.0,0.632017195224762,36.65281677246094,46.0,-23.29161071777344,-13611.14453125,148.04164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768127441406,308.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.71484375,18000.0,0.0,0.0,0.3133449852466583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026883363723755,0.7026954293251038,-7.087364792823792e-06,0.0,0.0003180053317919,0.0,0.0,57.74701690673828,0.0,0.0,0.0,0.4454416632652282,4.0,0.0,1.0
492840,293.116455078125,297.1499938964844,293.1499938964844,0.1115010008215904,-2500.56298828125,304.1463928222656,0.8075683116912842,0.1765795946121215,0.1595423519611358,292.9384765625,297.1499938964844,293.1499938964844,0.0035501308739185,-282.5792541503906,295.98638916015625,0.5201533436775208,0.050000000745058,0.0485076904296875,293.1123046875,297.1499938964844,293.1499938964844,0.1655589044094085,-2669.801513671875,304.14483642578125,0.8953906297683716,0.2430367618799209,0.1703608483076095,293.0673522949219,297.1499938964844,293.1499938964844,0.2497162967920303,-5013.61865234375,304.1386413574219,0.9990000128746032,0.411906749010086,0.3200792372226715,293.2213439941406,297.1499938964844,293.1499938964844,0.0023919108789414,-906.8380737304688,294.4458923339844,0.5201533436775208,0.050000000745058,0.2300996035337448,291.18048095703125,291.1499938964844,258.9183349609375,257.8251647949219,279.015380859375,293.221435546875,291.1782531738281,1.0,0.2358920723199844,0.7190919518470764,0.7190919518470764,1.0,1.0,-1.114405393600464,0.4617575407028198,0.6526477932929993,0.1889459043741226,0.0,0.0,0.632017195224762,36.65281677246094,46.0,-23.29161071777344,-13611.14453125,148.04164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768127441406,308.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.71484375,18000.0,0.0,0.0,0.3133449852466583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026883363723755,0.7026954293251038,-7.087364792823792e-06,0.0,0.0003180053317919,0.0,0.0,57.74701690673828,0.0,0.0,0.0,0.4454416632652282,4.0,0.0,1.0
492900,293.11639404296875,297.1499938964844,293.1499938964844,0.1119681000709533,-2509.17529296875,304.1462097167969,0.8049231767654419,0.177015870809555,0.1599625796079635,292.9352111816406,297.1499938964844,293.1499938964844,0.0035881318617612,-285.6346435546875,296.025146484375,0.5177721381187439,0.050000000745058,0.0485345721244812,293.1116027832031,297.1499938964844,293.1499938964844,0.1662598848342895,-2679.01025390625,304.1445007324219,0.8924275636672974,0.2436544597148895,0.1708122491836547,293.0732116699219,297.1499938964844,293.1499938964844,0.2536475360393524,-5077.85302734375,304.133544921875,0.9990000128746032,0.4117997586727142,0.324039876461029,293.220703125,297.1499938964844,293.1499938964844,0.0023863324895501,-905.0845947265624,294.4273681640625,0.5177721381187439,0.050000000745058,0.2302271127700805,291.1698913574219,291.1499938964844,258.886474609375,257.7975769042969,279.029541015625,293.22076416015625,291.16754150390625,1.0,0.2377125322818756,0.7141398787498474,0.7141398787498474,1.0,1.0,-1.1203904151916504,0.4633385837078094,0.6570518016815186,0.1893574744462967,0.0,0.0,0.6317486763000488,37.41357421875,46.0,-26.995256423950195,-13652.8291015625,151.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1198425292969,308.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.453125,18000.0,0.0,0.0,0.3130161166191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006028890609741,0.7006099224090576,-7.062297299853526e-06,0.0,0.0003176715690642,0.0,0.0,57.34195709228516,0.0,0.0,0.0,0.4445454478263855,4.0,0.0,1.0
492960,293.1163635253906,297.1499938964844,293.1499938964844,0.1124376729130745,-2517.827392578125,304.1460266113281,0.8019943833351135,0.1774440556764602,0.1603785902261734,292.9320068359375,297.1499938964844,293.1499938964844,0.0036268658004701,-288.7488098144531,296.06402587890625,0.5152482390403748,0.050000000745058,0.0485642775893211,293.1109619140625,297.1499938964844,293.1499938964844,0.1669697612524032,-2688.323486328125,304.1441955566406,0.8891842365264893,0.2442676573991775,0.1712629348039627,293.0806884765625,297.1499938964844,293.1499938964844,0.2579723596572876,-5148.0654296875,304.1286926269531,0.9990000128746032,0.4113079905509949,0.3283614814281463,293.2201538085937,297.1499938964844,293.1499938964844,0.0023808069527149,-903.3649291992188,294.4082336425781,0.5152482390403748,0.050000000745058,0.2303680181503296,291.1588134765625,291.1499938964844,258.8560791015625,257.77117919921875,279.04205322265625,293.22021484375,291.1564025878906,1.0,0.2396847009658813,0.7096874713897705,0.7096874713897705,1.0,1.0,-1.1268222332000732,0.4651719629764557,0.6616503000259399,0.1899351477622985,0.0,0.0,0.6322715878486633,38.252437591552734,49.0,-29.29400062561035,-13702.841796875,154.53916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,308.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.828125,18000.0,0.0,0.0,0.3127336204051971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002212405204773,0.7002282738685608,-7.051673037494766e-06,0.0,0.0003173848672304,0.0,0.0,57.22968673706055,0.0,0.0,0.0,0.4443320333957672,4.0,0.0,1.0
493020,293.1164855957031,297.1499938964844,293.1499938964844,0.1133691668510437,-2534.96044921875,304.14581298828125,0.7955245971679688,0.1782737970352172,0.1611947417259216,292.9258117675781,297.1499938964844,293.1499938964844,0.0037061921320855,-295.1125183105469,296.14288330078125,0.509930431842804,0.050000000745058,0.048631377518177,293.10986328125,297.1499938964844,293.1499938964844,0.1683941483497619,-2706.963134765625,304.1437683105469,0.8820757865905762,0.2454776316881179,0.1721592247486114,293.09991455078125,297.1499938964844,293.1499938964844,0.2676316499710083,-5303.41259765625,304.1197204589844,0.9990000128746032,0.4091744124889374,0.3379192650318146,293.219482421875,297.1499938964844,293.1499938964844,0.0023696462158113,-899.8829345703125,294.3690185546875,0.509930431842804,0.050000000745058,0.2306863218545913,291.1364440917969,291.1499938964844,258.7997741699219,257.7221984863281,279.06268310546875,293.2195129394531,291.13409423828125,1.0,0.2440166622400283,0.7020312547683716,0.7020312547683716,1.0,1.0,-1.140811800956726,0.4694900512695312,0.6713218092918396,0.1915236413478851,0.0,0.0,0.6355825662612915,40.141822814941406,52.0,-30.758901596069336,-13824.294921875,162.18043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.00390625,18000.0,0.0,0.0,0.3124490976333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044192552566528,0.7044263482093811,-7.073047072481131e-06,0.0,0.0003170961281284,0.0,0.0,57.86017227172852,0.0,0.0,0.0,0.4459031522274017,4.0,0.0,1.0
493080,293.1164855957031,297.1499938964844,293.1499938964844,0.1133691668510437,-2534.96044921875,304.14581298828125,0.7955245971679688,0.1782737970352172,0.1611947417259216,292.9258117675781,297.1499938964844,293.1499938964844,0.0037061921320855,-295.1125183105469,296.14288330078125,0.509930431842804,0.050000000745058,0.048631377518177,293.10986328125,297.1499938964844,293.1499938964844,0.1683941483497619,-2706.963134765625,304.1437683105469,0.8820757865905762,0.2454776316881179,0.1721592247486114,293.09991455078125,297.1499938964844,293.1499938964844,0.2676316499710083,-5303.41259765625,304.1197204589844,0.9990000128746032,0.4091744124889374,0.3379192650318146,293.219482421875,297.1499938964844,293.1499938964844,0.0023696462158113,-899.8829345703125,294.3690185546875,0.509930431842804,0.050000000745058,0.2306863218545913,291.1364440917969,291.1499938964844,258.7997741699219,257.7221984863281,279.06268310546875,293.2195129394531,291.13409423828125,1.0,0.2440166622400283,0.7020312547683716,0.7020312547683716,1.0,1.0,-1.140811800956726,0.4694900512695312,0.6713218092918396,0.1915236413478851,0.0,0.0,0.6355825662612915,40.141822814941406,52.0,-30.758901596069336,-13824.294921875,162.18043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.00390625,18000.0,0.0,0.0,0.3124490976333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044192552566528,0.7044263482093811,-7.073047072481131e-06,0.0,0.0003170961281284,0.0,0.0,57.86017227172852,0.0,0.0,0.0,0.4459031522274017,4.0,0.0,1.0
493140,293.11676025390625,297.1499938964844,293.1499938964844,0.114274188876152,-2551.5556640625,304.14569091796875,0.7885124087333679,0.1790656447410583,0.1619860529899597,292.9200134277344,297.1499938964844,293.1499938964844,0.003787656314671,-301.614013671875,296.22381591796875,0.5044597387313843,0.050000000745058,0.0487075634300708,293.1090393066406,297.1499938964844,293.1499938964844,0.1698006242513656,-2725.297119140625,304.1434936523437,0.874452531337738,0.2466624081134796,0.1730452626943588,293.1242980957031,297.1499938964844,293.1499938964844,0.2783946990966797,-5474.4267578125,304.1119079589844,0.9990000128746032,0.405508279800415,0.3484528660774231,293.21923828125,297.1499938964844,293.1499938964844,0.0023580605629831,-896.1961669921875,294.3294982910156,0.5044597387313843,0.050000000745058,0.2310477048158645,291.1150817871094,291.1499938964844,258.75,257.6786804199219,279.0785522460937,293.21923828125,291.11297607421875,1.0,0.2487672567367553,0.6957140564918518,0.6957140564918518,1.0,1.0,-1.1559933423995972,0.4745221138000488,0.6814712882041931,0.1935938149690628,0.0,0.0,0.6416829228401184,42.280250549316406,40.0,-29.57893180847168,-13968.8046875,170.83363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,308.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.845703125,18000.0,0.0,0.0,0.312736302614212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714841902256012,0.714849054813385,-7.149269094952615e-06,0.0,0.0003173876029904,0.0,0.0,59.59430694580078,0.0,0.0,0.0,0.4500101506710052,4.0,0.0,1.0
