time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.11676025390625,297.1499938964844,293.1499938964844,0.114274188876152,-2551.5556640625,304.14569091796875,0.7885124087333679,0.1790656447410583,0.1619860529899597,292.9200134277344,297.1499938964844,293.1499938964844,0.003787656314671,-301.614013671875,296.22381591796875,0.5044597387313843,0.050000000745058,0.0487075634300708,293.1090393066406,297.1499938964844,293.1499938964844,0.1698006242513656,-2725.297119140625,304.1434936523437,0.874452531337738,0.2466624081134796,0.1730452626943588,293.1242980957031,297.1499938964844,293.1499938964844,0.2783946990966797,-5474.4267578125,304.1119079589844,0.9990000128746032,0.405508279800415,0.3484528660774231,293.21923828125,297.1499938964844,293.1499938964844,0.0023580605629831,-896.1961669921875,294.3294982910156,0.5044597387313843,0.050000000745058,0.2310477048158645,291.1150817871094,291.1499938964844,258.75,257.6786804199219,279.0785522460937,293.21923828125,291.11297607421875,1.0,0.2487672567367553,0.6957140564918518,0.6957140564918518,1.0,1.0,-1.1559933423995972,0.4745221138000488,0.6814712882041931,0.1935938149690628,0.0,0.0,0.6416829228401184,42.280250549316406,40.0,-29.57893180847168,-13968.8046875,170.83363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,308.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.845703125,18000.0,0.0,0.0,0.312736302614212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714841902256012,0.714849054813385,-7.149269094952615e-06,0.0,0.0003173876029904,0.0,0.0,59.59430694580078,0.0,0.0,0.0,0.4500101506710052,4.0,0.0,1.0
493260,293.1165466308594,297.1499938964844,293.1499938964844,0.1149664893746376,-2563.964599609375,304.14599609375,0.7912170886993408,0.1799521893262863,0.1627318859100341,292.9139404296875,297.1499938964844,293.1499938964844,0.0038641116116195,-307.5000915527344,296.3176574707031,0.5054042935371399,0.050000000745058,0.0486938133835792,293.1077880859375,297.1499938964844,293.1499938964844,0.1709148436784744,-2739.52197265625,304.14385986328125,0.8775177001953125,0.2479508966207504,0.1739030480384826,293.1430969238281,297.1499938964844,293.1499938964844,0.27736896276474,-5452.8837890625,304.126953125,0.9990000128746032,0.4023092091083526,0.3465805351734161,293.2186584472656,297.1499938964844,293.1499938964844,0.0023439382202923,-890.936767578125,294.30328369140625,0.5054042935371399,0.050000000745058,0.2309824824333191,291.11016845703125,291.1499938964844,258.7042236328125,257.6383972167969,279.0955505371094,293.2187194824219,291.1122741699219,1.0,0.2477071434259414,0.6911235451698303,0.6911235451698303,1.0,1.0,-1.1555856466293335,0.4731424748897552,0.6824431419372559,0.1923854947090149,0.0,0.0,0.6478167772293091,41.92838287353516,28.0,1.190332531929016,-14011.220703125,170.01942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072021484375,308.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.42578125,18000.0,0.0,0.0,0.3135903179645538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291045188903809,0.7291117906570435,-7.269258730957517e-06,0.0,0.0003182543150614,0.0,0.0,62.12182235717773,0.0,0.0,0.0,0.4557082056999206,4.0,0.0,1.0
493320,293.1165466308594,297.1499938964844,293.1499938964844,0.1149664893746376,-2563.964599609375,304.14599609375,0.7912170886993408,0.1799521893262863,0.1627318859100341,292.9139404296875,297.1499938964844,293.1499938964844,0.0038641116116195,-307.5000915527344,296.3176574707031,0.5054042935371399,0.050000000745058,0.0486938133835792,293.1077880859375,297.1499938964844,293.1499938964844,0.1709148436784744,-2739.52197265625,304.14385986328125,0.8775177001953125,0.2479508966207504,0.1739030480384826,293.1430969238281,297.1499938964844,293.1499938964844,0.27736896276474,-5452.8837890625,304.126953125,0.9990000128746032,0.4023092091083526,0.3465805351734161,293.2186584472656,297.1499938964844,293.1499938964844,0.0023439382202923,-890.936767578125,294.30328369140625,0.5054042935371399,0.050000000745058,0.2309824824333191,291.11016845703125,291.1499938964844,258.7042236328125,257.6383972167969,279.0955505371094,293.2187194824219,291.1122741699219,1.0,0.2477071434259414,0.6911235451698303,0.6911235451698303,1.0,1.0,-1.1555856466293335,0.4731424748897552,0.6824431419372559,0.1923854947090149,0.0,0.0,0.6478167772293091,41.92838287353516,28.0,1.190332531929016,-14011.220703125,170.01942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072021484375,308.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.42578125,18000.0,0.0,0.0,0.3135903179645538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291045188903809,0.7291117906570435,-7.269258730957517e-06,0.0,0.0003182543150614,0.0,0.0,62.12182235717773,0.0,0.0,0.0,0.4557082056999206,4.0,0.0,1.0
493380,293.11572265625,297.1499938964844,293.1499938964844,0.1153328567743301,-2569.887939453125,304.146728515625,0.8032244443893433,0.1809635162353515,0.16352578997612,292.9074401855469,297.1499938964844,293.1499938964844,0.0039297197945415,-312.0998229980469,296.43731689453125,0.5124504566192627,0.050000000745058,0.0485986992716789,293.1060485839844,297.1499938964844,293.1499938964844,0.1715293526649475,-2746.7578125,304.1448669433594,0.8908671140670776,0.2493756562471389,0.1748051345348358,293.1378173828125,297.1499938964844,293.1499938964844,0.2645634114742279,-5242.24951171875,304.1561889648437,0.9990000128746032,0.4035013020038605,0.3333100378513336,293.2171325683594,297.1499938964844,293.1499938964844,0.0023237250279635,-882.15283203125,294.3085632324219,0.5124504566192627,0.050000000745058,0.2305313199758529,291.1430053710937,291.1499938964844,258.6595764160156,257.5987548828125,279.1109924316406,293.2172546386719,291.14764404296875,1.0,0.2421073615550995,0.6880126595497131,0.6880126595497131,1.0,1.0,-1.1410419940948486,0.4660479128360748,0.6749941110610962,0.188147947192192,0.0,0.0,0.6468088030815125,39.31974411010742,31.0,40.90224075317383,-13909.388671875,160.6524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02947998046875,308.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.791015625,18000.0,0.0,0.0,0.3144303858280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334110736846924,0.7334184050559998,-7.332464520004578e-06,0.0,0.000319106853567,0.0,0.0,63.07675552368164,0.0,0.0,0.0,0.4575895965099334,4.0,0.0,1.0
493440,293.11572265625,297.1499938964844,293.1499938964844,0.1153328567743301,-2569.887939453125,304.146728515625,0.8032244443893433,0.1809635162353515,0.16352578997612,292.9074401855469,297.1499938964844,293.1499938964844,0.0039297197945415,-312.0998229980469,296.43731689453125,0.5124504566192627,0.050000000745058,0.0485986992716789,293.1060485839844,297.1499938964844,293.1499938964844,0.1715293526649475,-2746.7578125,304.1448669433594,0.8908671140670776,0.2493756562471389,0.1748051345348358,293.1378173828125,297.1499938964844,293.1499938964844,0.2645634114742279,-5242.24951171875,304.1561889648437,0.9990000128746032,0.4035013020038605,0.3333100378513336,293.2171325683594,297.1499938964844,293.1499938964844,0.0023237250279635,-882.15283203125,294.3085632324219,0.5124504566192627,0.050000000745058,0.2305313199758529,291.1430053710937,291.1499938964844,258.6595764160156,257.5987548828125,279.1109924316406,293.2172546386719,291.14764404296875,1.0,0.2421073615550995,0.6880126595497131,0.6880126595497131,1.0,1.0,-1.1410419940948486,0.4660479128360748,0.6749941110610962,0.188147947192192,0.0,0.0,0.6468088030815125,39.31974411010742,31.0,40.90224075317383,-13909.388671875,160.6524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02947998046875,308.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.791015625,18000.0,0.0,0.0,0.3144303858280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334110736846924,0.7334184050559998,-7.332464520004578e-06,0.0,0.000319106853567,0.0,0.0,63.07675552368164,0.0,0.0,0.0,0.4575895965099334,4.0,0.0,1.0
493500,293.11529541015625,297.1499938964844,293.1499938964844,0.1154956147074699,-2572.421875,304.14703369140625,0.8083518743515015,0.1814851015806198,0.1639575660228729,292.9041442871094,297.1499938964844,293.1499938964844,0.0039622937329113,-314.3153686523437,296.5011901855469,0.5154649019241333,0.050000000745058,0.0485615916550159,293.1051330566406,297.1499938964844,293.1499938964844,0.1717965751886367,-2749.817626953125,304.14532470703125,0.8966553807258606,0.2501104772090912,0.1752871721982956,293.1265869140625,297.1499938964844,293.1499938964844,0.2590879201889038,-5153.1357421875,304.1649169921875,0.9990000128746032,0.4058551788330078,0.3279848396778106,293.2159729003906,297.1499938964844,293.1499938964844,0.0023135934025049,-877.605224609375,294.3165588378906,0.5154649019241333,0.050000000745058,0.23035529255867,291.1649169921875,291.1499938964844,258.6376342773437,257.57916259765625,279.1156921386719,293.2161560058594,291.1690368652344,1.0,0.2402810156345367,0.6866564750671387,0.6866564750671387,1.0,1.0,-1.1354862451553345,0.4633197486400604,0.6721665263175964,0.1864340901374817,0.0,0.0,0.6436143517494202,38.3026008605957,31.0,47.84385299682617,-13849.98828125,157.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318298339844,308.4966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.138671875,18000.0,0.0,0.0,0.3146480023860931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729790449142456,0.7297977209091187,-7.316881692531751e-06,0.0,0.0003193277225363,0.0,0.0,62.52182769775391,0.0,0.0,0.0,0.4562278091907501,4.0,0.0,1.0
493560,293.1148376464844,297.1499938964844,293.1499938964844,0.115749642252922,-2576.7509765625,304.1470947265625,0.8120959997177124,0.1820108294486999,0.1644026935100555,292.9007873535156,297.1499938964844,293.1499938964844,0.0039970031939446,-316.7815856933594,296.5611877441406,0.5176270008087158,0.050000000745058,0.0485361516475677,293.1042175292969,297.1499938964844,293.1499938964844,0.1721995174884796,-2754.77197265625,304.1454467773437,0.9010335206985474,0.2508555352687835,0.1757834404706955,293.1141357421875,297.1499938964844,293.1499938964844,0.2552645206451416,-5091.31787109375,304.1690979003906,0.9990000128746032,0.4085966348648071,0.3242844045162201,293.214599609375,297.1499938964844,293.1499938964844,0.0023044771514832,-873.7174682617188,294.3197937011719,0.5176270008087158,0.050000000745058,0.230234608054161,291.1793212890625,291.1499938964844,258.615966796875,257.5597229003906,279.118896484375,293.2147827148437,291.1813049316406,1.0,0.2389441132545471,0.6853495240211487,0.6853495240211487,1.0,1.0,-1.131998062133789,0.4614785313606262,0.6705195307731628,0.1852509677410125,0.0,0.0,0.6401606798171997,37.61037826538086,34.0,38.90614318847656,-13795.9599609375,154.7677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04718017578125,308.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.580078125,18000.0,0.0,0.0,0.3147169351577759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7234227657318115,0.7234300374984741,-7.272548828041181e-06,0.0,0.0003193976881448,0.0,0.0,61.44240188598633,0.0,0.0,0.0,0.4537738859653473,4.0,0.0,1.0
493620,293.11395263671875,297.1499938964844,293.1499938964844,0.116487830877304,-2589.887939453125,304.1468200683594,0.8170006275177002,0.183082565665245,0.1653305441141128,292.8938293457031,297.1499938964844,293.1499938964844,0.0040748734027147,-322.5645446777344,296.6711120605469,0.5201770067214966,0.050000000745058,0.0485073253512382,293.1024169921875,297.1499938964844,293.1499938964844,0.1733520179986953,-2769.453125,304.14501953125,0.9070579409599304,0.2523846328258514,0.1768180876970291,293.09063720703125,297.1499938964844,293.1499938964844,0.2509130537509918,-5022.2451171875,304.1697692871094,0.9990000128746032,0.4142772853374481,0.3200398087501526,293.2110290527344,297.1499938964844,293.1499938964844,0.0022924237418919,-868.936279296875,294.3131408691406,0.5201770067214966,0.050000000745058,0.2300978600978851,291.18707275390625,291.1499938964844,258.57330322265625,257.5212707519531,279.1224365234375,293.2113037109375,291.1869201660156,1.0,0.2375942766666412,0.6827983856201172,0.6827983856201172,1.0,1.0,-1.1290581226348877,0.4595349133014679,0.6695232391357422,0.1838516891002655,0.0,0.0,0.6344860196113586,36.83968353271485,37.0,13.306818962097168,-13726.1083984375,152.4602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,308.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.240234375,18000.0,0.0,0.0,0.3144491910934448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710521399974823,0.710528552532196,-7.163298505474813e-06,0.0,0.0003191259456798,0.0,0.0,59.16551971435547,0.0,0.0,0.0,0.4486321210861206,4.0,0.0,1.0
493680,293.11395263671875,297.1499938964844,293.1499938964844,0.116487830877304,-2589.887939453125,304.1468200683594,0.8170006275177002,0.183082565665245,0.1653305441141128,292.8938293457031,297.1499938964844,293.1499938964844,0.0040748734027147,-322.5645446777344,296.6711120605469,0.5201770067214966,0.050000000745058,0.0485073253512382,293.1024169921875,297.1499938964844,293.1499938964844,0.1733520179986953,-2769.453125,304.14501953125,0.9070579409599304,0.2523846328258514,0.1768180876970291,293.09063720703125,297.1499938964844,293.1499938964844,0.2509130537509918,-5022.2451171875,304.1697692871094,0.9990000128746032,0.4142772853374481,0.3200398087501526,293.2110290527344,297.1499938964844,293.1499938964844,0.0022924237418919,-868.936279296875,294.3131408691406,0.5201770067214966,0.050000000745058,0.2300978600978851,291.18707275390625,291.1499938964844,258.57330322265625,257.5212707519531,279.1224365234375,293.2113037109375,291.1869201660156,1.0,0.2375942766666412,0.6827983856201172,0.6827983856201172,1.0,1.0,-1.1290581226348877,0.4595349133014679,0.6695232391357422,0.1838516891002655,0.0,0.0,0.6344860196113586,36.83968353271485,37.0,13.306818962097168,-13726.1083984375,152.4602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,308.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.240234375,18000.0,0.0,0.0,0.3144491910934448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710521399974823,0.710528552532196,-7.163298505474813e-06,0.0,0.0003191259456798,0.0,0.0,59.16551971435547,0.0,0.0,0.0,0.4486321210861206,4.0,0.0,1.0
493740,293.1130676269531,297.1499938964844,293.1499938964844,0.1174099966883659,-2606.54345703125,304.1463317871094,0.8190332651138306,0.1841754168272018,0.1663026213645935,292.88653564453125,297.1499938964844,293.1499938964844,0.0041607241146266,-329.0861511230469,296.7758483886719,0.5205706357955933,0.050000000745058,0.0485029704868793,293.1005859375,297.1499938964844,293.1499938964844,0.174786165356636,-2787.93359375,304.144287109375,0.9097562432289124,0.2539586722850799,0.177903950214386,293.0732727050781,297.1499938964844,293.1499938964844,0.2501997351646423,-5012.89794921875,304.16424560546875,0.9990000128746032,0.4193180501461029,0.3193955719470978,293.206787109375,297.1499938964844,293.1499938964844,0.0022856637369841,-866.6210327148438,294.2984619140625,0.5205706357955933,0.050000000745058,0.2300772219896316,291.1800537109375,291.1499938964844,258.5315246582031,257.4833374023437,279.12359619140625,293.2070617675781,291.1786804199219,1.0,0.2377465814352035,0.6802300214767456,0.6802300214767456,1.0,1.0,-1.1307233572006226,0.4595415592193603,0.6711817979812622,0.1835229843854904,0.0,0.0,0.6308303475379944,36.7516975402832,40.0,-7.1020612716674805,-13709.49609375,152.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,308.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.681640625,18000.0,0.0,0.0,0.3138197958469391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007900476455688,0.7007971405982971,-7.072761491144775e-06,0.0,0.0003184872039128,0.0,0.0,57.43042755126953,0.0,0.0,0.0,0.4446758329868316,4.0,0.0,1.0
493800,293.1130676269531,297.1499938964844,293.1499938964844,0.1174099966883659,-2606.54345703125,304.1463317871094,0.8190332651138306,0.1841754168272018,0.1663026213645935,292.88653564453125,297.1499938964844,293.1499938964844,0.0041607241146266,-329.0861511230469,296.7758483886719,0.5205706357955933,0.050000000745058,0.0485029704868793,293.1005859375,297.1499938964844,293.1499938964844,0.174786165356636,-2787.93359375,304.144287109375,0.9097562432289124,0.2539586722850799,0.177903950214386,293.0732727050781,297.1499938964844,293.1499938964844,0.2501997351646423,-5012.89794921875,304.16424560546875,0.9990000128746032,0.4193180501461029,0.3193955719470978,293.206787109375,297.1499938964844,293.1499938964844,0.0022856637369841,-866.6210327148438,294.2984619140625,0.5205706357955933,0.050000000745058,0.2300772219896316,291.1800537109375,291.1499938964844,258.5315246582031,257.4833374023437,279.12359619140625,293.2070617675781,291.1786804199219,1.0,0.2377465814352035,0.6802300214767456,0.6802300214767456,1.0,1.0,-1.1307233572006226,0.4595415592193603,0.6711817979812622,0.1835229843854904,0.0,0.0,0.6308303475379944,36.7516975402832,40.0,-7.1020612716674805,-13709.49609375,152.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,308.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.681640625,18000.0,0.0,0.0,0.3138197958469391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007900476455688,0.7007971405982971,-7.072761491144775e-06,0.0,0.0003184872039128,0.0,0.0,57.43042755126953,0.0,0.0,0.0,0.4446758329868316,4.0,0.0,1.0
493860,293.1122436523437,297.1499938964844,293.1499938964844,0.1184475868940353,-2625.3623046875,304.1458435058594,0.8187299370765686,0.1852753758430481,0.1673032939434051,292.8789978027344,297.1499938964844,293.1499938964844,0.0042531141079962,-336.1643371582031,296.8789367675781,0.5191728472709656,0.050000000745058,0.0485185012221336,293.0988464355469,297.1499938964844,293.1499938964844,0.1764038354158401,-2808.829833984375,304.1434936523437,0.909460186958313,0.2555608749389648,0.179027184844017,293.0638732910156,297.1499938964844,293.1499938964844,0.2524641752243042,-5051.8779296875,304.1556701660156,0.9990000128746032,0.4231841564178467,0.3216960430145263,293.20220947265625,297.1499938964844,293.1499938964844,0.0022825230844318,-865.9454345703125,294.27947998046875,0.5191728472709656,0.050000000745058,0.2301508784294128,291.1643371582031,291.1499938964844,258.49053955078125,257.4458923339844,279.1235656738281,293.2025146484375,291.162353515625,1.0,0.2391221225261688,0.6775912642478943,0.6775912642478943,1.0,1.0,-1.136139750480652,0.4611121714115143,0.67502760887146,0.1840425580739975,0.0,0.0,0.6299079656600952,37.21860122680664,43.0,-20.057842254638672,-13741.8291015625,155.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,308.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.267578125,18000.0,0.0,0.0,0.3130946755409241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962528228759766,0.6962598562240601,-7.022642876108876e-06,0.0,0.0003177512844558,0.0,0.0,56.58195877075195,0.0,0.0,0.0,0.4427702128887176,4.0,0.0,1.0
493920,293.1122436523437,297.1499938964844,293.1499938964844,0.1184475868940353,-2625.3623046875,304.1458435058594,0.8187299370765686,0.1852753758430481,0.1673032939434051,292.8789978027344,297.1499938964844,293.1499938964844,0.0042531141079962,-336.1643371582031,296.8789367675781,0.5191728472709656,0.050000000745058,0.0485185012221336,293.0988464355469,297.1499938964844,293.1499938964844,0.1764038354158401,-2808.829833984375,304.1434936523437,0.909460186958313,0.2555608749389648,0.179027184844017,293.0638732910156,297.1499938964844,293.1499938964844,0.2524641752243042,-5051.8779296875,304.1556701660156,0.9990000128746032,0.4231841564178467,0.3216960430145263,293.20220947265625,297.1499938964844,293.1499938964844,0.0022825230844318,-865.9454345703125,294.27947998046875,0.5191728472709656,0.050000000745058,0.2301508784294128,291.1643371582031,291.1499938964844,258.49053955078125,257.4458923339844,279.1235656738281,293.2025146484375,291.162353515625,1.0,0.2391221225261688,0.6775912642478943,0.6775912642478943,1.0,1.0,-1.136139750480652,0.4611121714115143,0.67502760887146,0.1840425580739975,0.0,0.0,0.6299079656600952,37.21860122680664,43.0,-20.057842254638672,-13741.8291015625,155.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,308.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.267578125,18000.0,0.0,0.0,0.3130946755409241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962528228759766,0.6962598562240601,-7.022642876108876e-06,0.0,0.0003177512844558,0.0,0.0,56.58195877075195,0.0,0.0,0.0,0.4427702128887176,4.0,0.0,1.0
493980,293.111572265625,297.1499938964844,293.1499938964844,0.1195400655269622,-2645.1669921875,304.1454162597656,0.8165208101272583,0.1863681077957153,0.1683165282011032,292.8714294433594,297.1499938964844,293.1499938964844,0.0043511549010872,-343.6679992675781,296.98297119140625,0.5163695216178894,0.050000000745058,0.0485507845878601,293.0972900390625,297.1499938964844,293.1499938964844,0.1781178563833236,-2830.93359375,304.142822265625,0.9067454934120178,0.2571735680103302,0.1801731437444687,293.06256103515625,297.1499938964844,293.1499938964844,0.2571811378002167,-5130.01806640625,304.1459350585937,0.9990000128746032,0.4256443083286285,0.3264244794845581,293.1977233886719,297.1499938964844,293.1499938964844,0.0022817200515419,-866.270263671875,294.259033203125,0.5163695216178894,0.050000000745058,0.230304017663002,291.1448059082031,291.1499938964844,258.4502868652344,257.40887451171875,279.123046875,293.197998046875,291.1426696777344,1.0,0.2415052354335785,0.6748707890510559,0.6748707890510559,1.0,1.0,-1.1446282863616943,0.4639494717121124,0.6806788444519043,0.1852433085441589,0.0,0.0,0.6318873167037964,38.15252685546875,46.0,-26.16521644592285,-13816.8115234375,159.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,308.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23046875,18000.0,0.0,0.0,0.3125533759593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977745890617371,0.6977816224098206,-7.022400041023502e-06,0.0,0.000317201949656,0.0,0.0,56.75786972045898,0.0,0.0,0.0,0.443274587392807,4.0,0.0,1.0
494040,293.111572265625,297.1499938964844,293.1499938964844,0.1195400655269622,-2645.1669921875,304.1454162597656,0.8165208101272583,0.1863681077957153,0.1683165282011032,292.8714294433594,297.1499938964844,293.1499938964844,0.0043511549010872,-343.6679992675781,296.98297119140625,0.5163695216178894,0.050000000745058,0.0485507845878601,293.0972900390625,297.1499938964844,293.1499938964844,0.1781178563833236,-2830.93359375,304.142822265625,0.9067454934120178,0.2571735680103302,0.1801731437444687,293.06256103515625,297.1499938964844,293.1499938964844,0.2571811378002167,-5130.01806640625,304.1459350585937,0.9990000128746032,0.4256443083286285,0.3264244794845581,293.1977233886719,297.1499938964844,293.1499938964844,0.0022817200515419,-866.270263671875,294.259033203125,0.5163695216178894,0.050000000745058,0.230304017663002,291.1448059082031,291.1499938964844,258.4502868652344,257.40887451171875,279.123046875,293.197998046875,291.1426696777344,1.0,0.2415052354335785,0.6748707890510559,0.6748707890510559,1.0,1.0,-1.1446282863616943,0.4639494717121124,0.6806788444519043,0.1852433085441589,0.0,0.0,0.6318873167037964,38.15252685546875,46.0,-26.16521644592285,-13816.8115234375,159.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,308.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23046875,18000.0,0.0,0.0,0.3125533759593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977745890617371,0.6977816224098206,-7.022400041023502e-06,0.0,0.000317201949656,0.0,0.0,56.75786972045898,0.0,0.0,0.0,0.443274587392807,4.0,0.0,1.0
494100,293.1112976074219,297.1499938964844,293.1499938964844,0.1200930401682853,-2655.173828125,304.1452331542969,0.8148289918899536,0.1869079768657684,0.1688234210014343,292.86767578125,297.1499938964844,293.1499938964844,0.0044018756598234,-347.5335693359375,297.0357971191406,0.5145683884620667,0.050000000745058,0.0485723651945591,293.0965881347656,297.1499938964844,293.1499938964844,0.1789908111095428,-2842.163818359375,304.1425476074219,0.90470689535141,0.2579788267612457,0.1807503700256347,293.0647888183594,297.1499938964844,293.1499938964844,0.2603107988834381,-5181.1796875,304.1409912109375,0.9990000128746032,0.4263194799423218,0.3295474648475647,293.195556640625,297.1499938964844,293.1499938964844,0.0022818697616457,-866.653076171875,294.24884033203125,0.5145683884620667,0.050000000745058,0.2304063886404037,291.1346740722656,291.1499938964844,258.430419921875,257.3905029296875,279.1227111816406,293.1958312988281,291.1325378417969,1.0,0.2430122941732406,0.6734828948974609,0.6734828948974609,1.0,1.0,-1.1498264074325562,0.4657584726810455,0.6840679049491882,0.1860524117946624,0.0,0.0,0.6339283585548401,38.77084732055664,46.0,-27.401350021362305,-13867.5869140625,162.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373046875,308.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.083984375,18000.0,0.0,0.0,0.312434583902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700806736946106,0.7008137702941895,-7.0415599111584015e-06,0.0,0.0003170813724864,0.0,0.0,57.23418045043945,0.0,0.0,0.0,0.4444391131401062,4.0,0.0,1.0
494160,293.111083984375,297.1499938964844,293.1499938964844,0.1206456124782562,-2665.15771484375,304.1451110839844,0.8128011226654053,0.1874420195817947,0.1693286150693893,292.8639831542969,297.1499938964844,293.1499938964844,0.0044535910710692,-351.4593505859375,297.0892944335937,0.5125631093978882,0.050000000745058,0.0485972128808498,293.095947265625,297.1499938964844,293.1499938964844,0.1798671633005142,-2853.41650390625,304.1423034667969,0.902339518070221,0.258781224489212,0.1813285201787948,293.0687561035156,297.1499938964844,293.1499938964844,0.263888955116272,-5239.251953125,304.1361083984375,0.9990000128746032,0.4266174435615539,0.3331068158149719,293.1934814453125,297.1499938964844,293.1499938964844,0.0022822660394012,-867.1270751953125,294.23876953125,0.5125631093978882,0.050000000745058,0.230524256825447,291.1245422363281,291.1499938964844,258.41070556640625,257.3722229003906,279.1224060058594,293.1937561035156,291.1224670410156,1.0,0.2447014302015304,0.6720792651176453,0.6720792651176453,1.0,1.0,-1.1555699110031128,0.4677896499633789,0.6877802610397339,0.1869798302650451,0.0,0.0,0.6366395950317383,39.479862213134766,49.0,-27.80818748474121,-13925.8994140625,165.2067413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.359375,18000.0,0.0,0.0,0.3124561011791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053130865097046,0.7053201198577881,-7.073542292346247e-06,0.0,0.0003171032003592,0.0,0.0,57.96903610229492,0.0,0.0,0.0,0.4462020397186279,4.0,0.0,1.0
494220,293.1107788085937,297.1499938964844,293.1499938964844,0.1217399686574935,-2684.881103515625,304.1448974609375,0.8078702688217163,0.1884897500276565,0.1703300327062606,292.8567199707031,297.1499938964844,293.1499938964844,0.0045598126016557,-359.4657897949219,297.1983642578125,0.5081101655960083,0.050000000745058,0.0486557260155677,293.0948486328125,297.1499938964844,293.1499938964844,0.181615337729454,-2875.797119140625,304.1419677734375,0.8967534899711609,0.2603727579116821,0.1824832111597061,293.0816345214844,297.1499938964844,293.1499938964844,0.2722102999687195,-5372.982421875,304.1268920898437,0.9990000128746032,0.4260774850845337,0.3413408100605011,293.189697265625,297.1499938964844,293.1499938964844,0.0022835556883364,-868.2398071289062,294.21942138671875,0.5081101655960083,0.050000000745058,0.2308018058538437,291.1050720214844,291.1499938964844,258.3717041015625,257.3359069824219,279.1218566894531,293.1899108886719,291.1031494140625,1.0,0.2485475242137909,0.6692349314689636,0.6692349314689636,1.0,1.0,-1.1684439182281494,0.4724143445491791,0.696029543876648,0.1891330331563949,0.0,0.0,0.6439467072486877,41.141883850097656,52.0,-26.99704360961914,-14061.5810546875,172.33644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,308.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17864.7734375,18000.0,0.0,0.0,0.3130141496658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718544602394104,0.718551754951477,-7.175375685619656e-06,0.0,0.0003176695900037,0.0,0.0,60.21156692504883,0.0,0.0,0.0,0.4514650404453277,4.0,0.0,1.0
494280,293.1107788085937,297.1499938964844,293.1499938964844,0.1217399686574935,-2684.881103515625,304.1448974609375,0.8078702688217163,0.1884897500276565,0.1703300327062606,292.8567199707031,297.1499938964844,293.1499938964844,0.0045598126016557,-359.4657897949219,297.1983642578125,0.5081101655960083,0.050000000745058,0.0486557260155677,293.0948486328125,297.1499938964844,293.1499938964844,0.181615337729454,-2875.797119140625,304.1419677734375,0.8967534899711609,0.2603727579116821,0.1824832111597061,293.0816345214844,297.1499938964844,293.1499938964844,0.2722102999687195,-5372.982421875,304.1268920898437,0.9990000128746032,0.4260774850845337,0.3413408100605011,293.189697265625,297.1499938964844,293.1499938964844,0.0022835556883364,-868.2398071289062,294.21942138671875,0.5081101655960083,0.050000000745058,0.2308018058538437,291.1050720214844,291.1499938964844,258.3717041015625,257.3359069824219,279.1218566894531,293.1899108886719,291.1031494140625,1.0,0.2485475242137909,0.6692349314689636,0.6692349314689636,1.0,1.0,-1.1684439182281494,0.4724143445491791,0.696029543876648,0.1891330331563949,0.0,0.0,0.6439467072486877,41.141883850097656,52.0,-26.99704360961914,-14061.5810546875,172.33644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,308.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17864.7734375,18000.0,0.0,0.0,0.3130141496658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718544602394104,0.718551754951477,-7.175375685619656e-06,0.0,0.0003176695900037,0.0,0.0,60.21156692504883,0.0,0.0,0.0,0.4514650404453277,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.1228097528219223,-2704.0927734375,304.14483642578125,0.8019710183143616,0.1895079761743545,0.1713152974843979,292.84979248046875,297.1499938964844,293.1499938964844,0.004669505637139,-367.6453857421875,297.310302734375,0.5032992362976074,0.050000000745058,0.0487245842814445,293.0940246582031,297.1499938964844,293.1499938964844,0.1833409070968628,-2897.799072265625,304.1417541503906,0.890304446220398,0.2619412541389465,0.1836304664611816,293.10040283203125,297.1499938964844,293.1499938964844,0.2818268537521362,-5525.6796875,304.1186218261719,0.9990000128746032,0.4240161776542663,0.3507832288742065,293.1863098144531,297.1499938964844,293.1499938964844,0.0022852797992527,-869.4678955078125,294.20135498046875,0.5032992362976074,0.050000000745058,0.2311284393072128,291.087158203125,291.1499938964844,258.33319091796875,257.29986572265625,279.1214294433594,293.1865234375,291.08544921875,1.0,0.2529049813747406,0.6663568019866943,0.6663568019866943,1.0,1.0,-1.182811617851257,0.4776411652565002,0.7051703929901123,0.1916038393974304,0.0,0.0,0.6535462141036987,43.08943176269531,55.0,-24.9429931640625,-14217.8515625,180.6438446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,308.422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.123046875,18000.0,0.0,0.0,0.3143745958805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370343208312988,0.7370416522026062,-7.326899321924429e-06,0.0,0.0003190502466168,0.0,0.0,63.493839263916016,0.0,0.0,0.0,0.4589435458183288,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.1228097528219223,-2704.0927734375,304.14483642578125,0.8019710183143616,0.1895079761743545,0.1713152974843979,292.84979248046875,297.1499938964844,293.1499938964844,0.004669505637139,-367.6453857421875,297.310302734375,0.5032992362976074,0.050000000745058,0.0487245842814445,293.0940246582031,297.1499938964844,293.1499938964844,0.1833409070968628,-2897.799072265625,304.1417541503906,0.890304446220398,0.2619412541389465,0.1836304664611816,293.10040283203125,297.1499938964844,293.1499938964844,0.2818268537521362,-5525.6796875,304.1186218261719,0.9990000128746032,0.4240161776542663,0.3507832288742065,293.1863098144531,297.1499938964844,293.1499938964844,0.0022852797992527,-869.4678955078125,294.20135498046875,0.5032992362976074,0.050000000745058,0.2311284393072128,291.087158203125,291.1499938964844,258.33319091796875,257.29986572265625,279.1214294433594,293.1865234375,291.08544921875,1.0,0.2529049813747406,0.6663568019866943,0.6663568019866943,1.0,1.0,-1.182811617851257,0.4776411652565002,0.7051703929901123,0.1916038393974304,0.0,0.0,0.6535462141036987,43.08943176269531,55.0,-24.9429931640625,-14217.8515625,180.6438446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,308.422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.123046875,18000.0,0.0,0.0,0.3143745958805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370343208312988,0.7370416522026062,-7.326899321924429e-06,0.0,0.0003190502466168,0.0,0.0,63.493839263916016,0.0,0.0,0.0,0.4589435458183288,4.0,0.0,1.0
494460,293.1107177734375,297.1499938964844,293.1499938964844,0.1238477155566215,-2722.664794921875,304.14483642578125,0.7955417633056641,0.1904965192079544,0.1722821146249771,292.8431701660156,297.1499938964844,293.1499938964844,0.004782423377037,-375.9652099609375,297.4250793457031,0.4983379542827606,0.050000000745058,0.0488022677600383,293.0932922363281,297.1499938964844,293.1499938964844,0.1850374639034271,-2919.346923828125,304.1416931152344,0.8833543658256531,0.2635040581226349,0.1847719848155975,293.1244812011719,297.1499938964844,293.1499938964844,0.2924626767635345,-5692.6142578125,304.11138916015625,0.9990000128746032,0.4204004406929016,0.3611394464969635,293.1833190917969,297.1499938964844,293.1499938964844,0.0022873552516102,-870.7675170898438,294.18487548828125,0.4983379542827606,0.050000000745058,0.2314969450235366,291.0711669921875,291.1499938964844,258.2950744628906,257.2640686035156,279.1211853027344,293.1835021972656,291.0697021484375,1.0,0.2576557695865631,0.6634607315063477,0.6634607315063477,1.0,1.0,-1.1983081102371216,0.4833187758922577,0.7149893641471863,0.1943097710609436,0.0,0.0,0.6651499271392822,45.27953338623047,43.0,-22.257699966430664,-14390.1005859375,189.9866180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,308.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17762.96484375,18000.0,0.0,0.0,0.3166201114654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760282039642334,0.7602896094322205,-7.52716096030781e-06,0.0,0.000321329163853,0.0,0.0,67.83810424804688,0.0,0.0,0.0,0.4684966504573822,4.0,0.0,1.0
494520,293.1107177734375,297.1499938964844,293.1499938964844,0.1238477155566215,-2722.664794921875,304.14483642578125,0.7955417633056641,0.1904965192079544,0.1722821146249771,292.8431701660156,297.1499938964844,293.1499938964844,0.004782423377037,-375.9652099609375,297.4250793457031,0.4983379542827606,0.050000000745058,0.0488022677600383,293.0932922363281,297.1499938964844,293.1499938964844,0.1850374639034271,-2919.346923828125,304.1416931152344,0.8833543658256531,0.2635040581226349,0.1847719848155975,293.1244812011719,297.1499938964844,293.1499938964844,0.2924626767635345,-5692.6142578125,304.11138916015625,0.9990000128746032,0.4204004406929016,0.3611394464969635,293.1833190917969,297.1499938964844,293.1499938964844,0.0022873552516102,-870.7675170898438,294.18487548828125,0.4983379542827606,0.050000000745058,0.2314969450235366,291.0711669921875,291.1499938964844,258.2950744628906,257.2640686035156,279.1211853027344,293.1835021972656,291.0697021484375,1.0,0.2576557695865631,0.6634607315063477,0.6634607315063477,1.0,1.0,-1.1983081102371216,0.4833187758922577,0.7149893641471863,0.1943097710609436,0.0,0.0,0.6651499271392822,45.27953338623047,43.0,-22.257699966430664,-14390.1005859375,189.9866180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,308.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17762.96484375,18000.0,0.0,0.0,0.3166201114654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760282039642334,0.7602896094322205,-7.52716096030781e-06,0.0,0.000321329163853,0.0,0.0,67.83810424804688,0.0,0.0,0.0,0.4684966504573822,4.0,0.0,1.0
494580,293.1106262207031,297.1499938964844,293.1499938964844,0.1246201917529106,-2736.156005859375,304.1452941894531,0.7984583973884583,0.1915067881345749,0.1731639057397842,292.8367004394531,297.1499938964844,293.1499938964844,0.0048865331336855,-383.3042602539063,297.5505676269531,0.4992739558219909,0.050000000745058,0.0487870313227176,293.0922241210937,297.1499938964844,293.1499938964844,0.1864317208528518,-2936.713134765625,304.1421813964844,0.8868795037269592,0.26515793800354,0.1859009712934494,293.1439208984375,297.1499938964844,293.1499938964844,0.2911958992481231,-5667.001953125,304.12701416015625,0.9990000128746032,0.4170670211315155,0.3591376543045044,293.18035888671875,297.1499938964844,293.1499938964844,0.0022866108920425,-870.3999633789062,294.1820983886719,0.4992739558219909,0.050000000745058,0.2314246743917465,291.07196044921875,291.1499938964844,258.2573547363281,257.2284851074219,279.1264343261719,293.1805419921875,291.07452392578125,1.0,0.2566085457801819,0.6613336801528931,0.6613336801528931,1.0,1.0,-1.1982238292694092,0.4825118482112884,0.7157119512557983,0.1936768293380737,0.0,0.0,0.6759965419769287,44.89584732055664,31.0,8.538226127624512,-14455.576171875,189.1764373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7272644042969,308.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17752.880859375,18000.0,0.0,0.0,0.3195852041244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858949899673462,0.785902738571167,-7.765363989165053e-06,0.0,0.0003243383544031,0.0,0.0,72.95100402832031,0.0,0.0,0.0,0.4791516363620758,4.0,0.0,1.0
494640,293.1106262207031,297.1499938964844,293.1499938964844,0.1246201917529106,-2736.156005859375,304.1452941894531,0.7984583973884583,0.1915067881345749,0.1731639057397842,292.8367004394531,297.1499938964844,293.1499938964844,0.0048865331336855,-383.3042602539063,297.5505676269531,0.4992739558219909,0.050000000745058,0.0487870313227176,293.0922241210937,297.1499938964844,293.1499938964844,0.1864317208528518,-2936.713134765625,304.1421813964844,0.8868795037269592,0.26515793800354,0.1859009712934494,293.1439208984375,297.1499938964844,293.1499938964844,0.2911958992481231,-5667.001953125,304.12701416015625,0.9990000128746032,0.4170670211315155,0.3591376543045044,293.18035888671875,297.1499938964844,293.1499938964844,0.0022866108920425,-870.3999633789062,294.1820983886719,0.4992739558219909,0.050000000745058,0.2314246743917465,291.07196044921875,291.1499938964844,258.2573547363281,257.2284851074219,279.1264343261719,293.1805419921875,291.07452392578125,1.0,0.2566085457801819,0.6613336801528931,0.6613336801528931,1.0,1.0,-1.1982238292694092,0.4825118482112884,0.7157119512557983,0.1936768293380737,0.0,0.0,0.6759965419769287,44.89584732055664,31.0,8.538226127624512,-14455.576171875,189.1764373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7272644042969,308.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17752.880859375,18000.0,0.0,0.0,0.3195852041244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858949899673462,0.785902738571167,-7.765363989165053e-06,0.0,0.0003243383544031,0.0,0.0,72.95100402832031,0.0,0.0,0.0,0.4791516363620758,4.0,0.0,1.0
494700,293.11053466796875,297.1499938964844,293.1499938964844,0.124822661280632,-2739.3720703125,304.1457824707031,0.803275465965271,0.192024827003479,0.1735865324735641,292.8335266113281,297.1499938964844,293.1499938964844,0.004932340234518,-386.27349853515625,297.6219177246094,0.501846194267273,0.050000000745058,0.0487465448677539,293.09185791015625,297.1499938964844,293.1499938964844,0.186844989657402,-2941.549072265625,304.1428527832031,0.8923715353012085,0.2659657597541809,0.1864397972822189,293.14520263671875,297.1499938964844,293.1499938964844,0.285936176776886,-5580.67529296875,304.1407775878906,0.9990000128746032,0.4168863296508789,0.3537508547306061,293.1788635253906,297.1499938964844,293.1499938964844,0.0022833805996924,-868.62646484375,294.1932983398437,0.501846194267273,0.050000000745058,0.2312326282262802,291.0882263183594,291.1499938964844,258.23858642578125,257.2107238769531,279.1299743652344,293.1790466308594,291.0923156738281,1.0,0.2543416321277618,0.6605981588363647,0.6605981588363647,1.0,1.0,-1.1926355361938477,0.4798506498336792,0.7127849459648132,0.1921521723270416,0.0,0.0,0.678523600101471,43.79114532470703,31.0,30.36640739440918,-14434.962890625,185.1478576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648254394531,308.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17805.98046875,18000.0,0.0,0.0,0.3211204707622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950588464736938,0.7950667142868042,-7.865348379709758e-06,0.0,0.0003258964570704,0.0,0.0,74.9406509399414,0.0,0.0,0.0,0.4830546975135803,4.0,0.0,1.0
494760,293.11041259765625,297.1499938964844,293.1499938964844,0.1249488741159439,-2741.140380859375,304.14630126953125,0.8100156188011169,0.192550778388977,0.1739998310804367,292.83038330078125,297.1499938964844,293.1499938964844,0.004974998999387,-388.9099426269531,297.6967163085937,0.5057398080825806,0.050000000745058,0.0486887879669666,293.091552734375,297.1499938964844,293.1499938964844,0.1871262937784195,-2944.6298828125,304.1436462402344,0.9001145958900452,0.2667604088783264,0.1869551688432693,293.1395874023437,297.1499938964844,293.1499938964844,0.2781423330307007,-5454.1240234375,304.1566467285156,0.9990000128746032,0.4180440902709961,0.3459195494651794,293.1772766113281,297.1499938964844,293.1499938964844,0.002278824802488,-866.1542358398438,294.2097473144531,0.5057398080825806,0.050000000745058,0.2309586405754089,291.11083984375,291.1499938964844,258.2198791503906,257.1930236816406,279.1337585449219,293.177490234375,291.1160583496094,1.0,0.2510587275028229,0.6600699424743652,0.6600699424743652,1.0,1.0,-1.1839544773101809,0.4759427011013031,0.7080116868019104,0.1899754256010055,0.0,0.0,0.6788967251777649,42.20513534545898,34.0,49.49026107788086,-14379.1953125,179.21861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.623046875,308.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17882.31640625,18000.0,0.0,0.0,0.3225540816783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000744581222534,0.8000823855400085,-7.931194886623416e-06,0.0,0.0003273513866588,0.0,0.0,76.12349700927734,0.0,0.0,0.0,0.4852624833583832,4.0,0.0,1.0
494820,293.1102600097656,297.1499938964844,293.1499938964844,0.1252506226301193,-2745.643310546875,304.1470031738281,0.8181070685386658,0.193580225110054,0.1748699694871902,292.8243713378906,297.1499938964844,293.1499938964844,0.0050650825724005,-394.5010681152344,297.84649658203125,0.5103938579559326,0.050000000745058,0.0486250109970569,293.0914306640625,297.1499938964844,293.1499938964844,0.1876910924911499,-2950.92919921875,304.144775390625,0.9101758003234864,0.2682648301124573,0.1879768669605255,293.11627197265625,297.1499938964844,293.1499938964844,0.268649011850357,-5301.47412109375,304.1697082519531,0.9990000128746032,0.4230181872844696,0.3370588719844818,293.1739807128906,297.1499938964844,293.1499938964844,0.002270478522405,-861.574951171875,294.24383544921875,0.5103938579559326,0.050000000745058,0.2306561172008514,291.1559753417969,291.1499938964844,258.1825866699219,257.1576538085937,279.13604736328125,293.1742248535156,291.1590270996094,1.0,0.247965395450592,0.6588220596313477,0.6588220596313477,1.0,1.0,-1.1751437187194824,0.4717660248279571,0.7033776640892029,0.1874772608280182,0.0,0.0,0.6748177409172058,40.463958740234375,37.0,51.60958099365234,-14294.9912109375,173.0184783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051025390625,308.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.173828125,18000.0,0.0,0.0,0.3249024450778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79737788438797,0.7973858118057251,-7.941188414406497e-06,0.0,0.0003297346702311,0.0,0.0,75.81436920166016,0.0,0.0,0.0,0.4843819737434387,4.0,0.0,1.0
494880,293.1102600097656,297.1499938964844,293.1499938964844,0.1252506226301193,-2745.643310546875,304.1470031738281,0.8181070685386658,0.193580225110054,0.1748699694871902,292.8243713378906,297.1499938964844,293.1499938964844,0.0050650825724005,-394.5010681152344,297.84649658203125,0.5103938579559326,0.050000000745058,0.0486250109970569,293.0914306640625,297.1499938964844,293.1499938964844,0.1876910924911499,-2950.92919921875,304.144775390625,0.9101758003234864,0.2682648301124573,0.1879768669605255,293.11627197265625,297.1499938964844,293.1499938964844,0.268649011850357,-5301.47412109375,304.1697082519531,0.9990000128746032,0.4230181872844696,0.3370588719844818,293.1739807128906,297.1499938964844,293.1499938964844,0.002270478522405,-861.574951171875,294.24383544921875,0.5103938579559326,0.050000000745058,0.2306561172008514,291.1559753417969,291.1499938964844,258.1825866699219,257.1576538085937,279.13604736328125,293.1742248535156,291.1590270996094,1.0,0.247965395450592,0.6588220596313477,0.6588220596313477,1.0,1.0,-1.1751437187194824,0.4717660248279571,0.7033776640892029,0.1874772608280182,0.0,0.0,0.6748177409172058,40.463958740234375,37.0,51.60958099365234,-14294.9912109375,173.0184783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051025390625,308.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.173828125,18000.0,0.0,0.0,0.3249024450778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79737788438797,0.7973858118057251,-7.941188414406497e-06,0.0,0.0003297346702311,0.0,0.0,75.81436920166016,0.0,0.0,0.0,0.4843819737434387,4.0,0.0,1.0
