time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1102294921875,297.1499938964844,293.1499938964844,0.1258339583873748,-2755.609130859375,304.14703369140625,0.8225139379501343,0.1945942491292953,0.1757545918226242,292.8184509277344,297.1499938964844,293.1499938964844,0.0051676547154784,-401.2579650878906,297.9849853515625,0.5126186609268188,0.050000000745058,0.0485963858664035,293.0914001464844,297.1499938964844,293.1499938964844,0.1886451244354248,-2962.6083984375,304.1448974609375,0.916181981563568,0.2697581052780151,0.1889879703521728,293.0928649902344,297.1499938964844,293.1499938964844,0.2641388773918152,-5230.51171875,304.1704406738281,0.9990000128746032,0.4286295771598816,0.3330061733722687,293.1702575683594,297.1499938964844,293.1499938964844,0.0022679797839373,-860.03955078125,294.2605895996094,0.5126186609268188,0.050000000745058,0.2305203229188919,291.17535400390625,291.1499938964844,258.1454162597656,257.122314453125,279.13580322265625,293.1705322265625,291.1764221191406,1.0,0.2466822564601898,0.6574032306671143,0.6574032306671143,1.0,1.0,-1.1723552942276,0.4700841009616852,0.7022711634635925,0.1863578706979751,0.0,0.0,0.6699438095092773,39.69980239868164,40.0,28.820024490356445,-14247.3984375,170.6488800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6510314941406,308.3294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.626953125,18000.0,0.0,0.0,0.3265461027622223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877746224403381,0.7877824902534485,-7.861063750169706e-06,0.0,0.0003314027562737,0.0,0.0,73.89350128173828,0.0,0.0,0.0,0.4804689884185791,4.0,0.0,1.0
495000,293.1102294921875,297.1499938964844,293.1499938964844,0.1258339583873748,-2755.609130859375,304.14703369140625,0.8225139379501343,0.1945942491292953,0.1757545918226242,292.8184509277344,297.1499938964844,293.1499938964844,0.0051676547154784,-401.2579650878906,297.9849853515625,0.5126186609268188,0.050000000745058,0.0485963858664035,293.0914001464844,297.1499938964844,293.1499938964844,0.1886451244354248,-2962.6083984375,304.1448974609375,0.916181981563568,0.2697581052780151,0.1889879703521728,293.0928649902344,297.1499938964844,293.1499938964844,0.2641388773918152,-5230.51171875,304.1704406738281,0.9990000128746032,0.4286295771598816,0.3330061733722687,293.1702575683594,297.1499938964844,293.1499938964844,0.0022679797839373,-860.03955078125,294.2605895996094,0.5126186609268188,0.050000000745058,0.2305203229188919,291.17535400390625,291.1499938964844,258.1454162597656,257.122314453125,279.13580322265625,293.1705322265625,291.1764221191406,1.0,0.2466822564601898,0.6574032306671143,0.6574032306671143,1.0,1.0,-1.1723552942276,0.4700841009616852,0.7022711634635925,0.1863578706979751,0.0,0.0,0.6699438095092773,39.69980239868164,40.0,28.820024490356445,-14247.3984375,170.6488800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6510314941406,308.3294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.626953125,18000.0,0.0,0.0,0.3265461027622223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877746224403381,0.7877824902534485,-7.861063750169706e-06,0.0,0.0003314027562737,0.0,0.0,73.89350128173828,0.0,0.0,0.0,0.4804689884185791,4.0,0.0,1.0
495060,293.1102294921875,297.1499938964844,293.1499938964844,0.126273050904274,-2763.2939453125,304.1468811035156,0.8238186240196228,0.1951982080936432,0.1762930154800415,292.8148498535156,297.1499938964844,293.1499938964844,0.0052338927052915,-405.7083740234375,298.0652770996094,0.5129952430725098,0.050000000745058,0.0485916472971439,293.0912780761719,297.1499938964844,293.1499938964844,0.1893700063228607,-2971.664794921875,304.14471435546875,0.918066680431366,0.2706722915172577,0.1896184980869293,293.0816650390625,297.1499938964844,293.1499938964844,0.2632420063018799,-5217.39208984375,304.1676330566406,0.9990000128746032,0.4317150115966797,0.3323313593864441,293.1678466796875,297.1499938964844,293.1499938964844,0.002268788870424,-860.2379150390625,294.26580810546875,0.5129952430725098,0.050000000745058,0.2304978519678115,291.1791381835937,291.1499938964844,258.1231384277344,257.10113525390625,279.1350402832031,293.1680908203125,291.1793212890625,1.0,0.2466442435979843,0.6564522385597229,0.6564522385597229,1.0,1.0,-1.172914743423462,0.469987541437149,0.7029271721839905,0.1861707121133804,0.0,0.0,0.6672295331954956,39.58794403076172,40.0,15.52070140838623,-14240.1162109375,170.59487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6970520019531,308.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.87109375,18000.0,0.0,0.0,0.3272295892238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781578004360199,0.7815858125686646,-7.803197149769403e-06,0.0,0.0003320964169688,0.0,0.0,72.62618255615234,0.0,0.0,0.0,0.4778887629508972,4.0,0.0,1.0
495120,293.1102600097656,297.1499938964844,293.1499938964844,0.1265964359045028,-2768.999267578125,304.146728515625,0.8241989016532898,0.1955986618995666,0.1766543686389923,292.8124389648437,297.1499938964844,293.1499938964844,0.0052797468379139,-408.8122253417969,298.11798095703125,0.5128902792930603,0.050000000745058,0.0485929585993289,293.0911865234375,297.1499938964844,293.1499938964844,0.1899031549692154,-2978.366455078125,304.1445007324219,0.918660044670105,0.2712827920913696,0.1900442540645599,293.0757751464844,297.1499938964844,293.1499938964844,0.2633068561553955,-5219.3603515625,304.1649169921875,0.9990000128746032,0.4335574507713318,0.3325190246105194,293.1661682128906,297.1499938964844,293.1499938964844,0.0022701201960444,-860.7528686523438,294.2677307128906,0.5128902792930603,0.050000000745058,0.2305040657520294,291.17901611328125,291.1499938964844,258.1083068847656,257.0870056152344,279.1343688964844,293.1664428710937,291.1787414550781,1.0,0.2468831837177276,0.6557756662368774,0.6557756662368774,1.0,1.0,-1.174093246459961,0.4702489376068115,0.7038442492485046,0.1862173825502395,0.0,0.0,0.6656928658485413,39.637962341308594,43.0,7.506330013275146,-14243.85546875,171.05081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315368652344,308.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.716796875,18000.0,0.0,0.0,0.3275817632675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777411937713623,0.7777489423751831,-7.76592696638545e-06,0.0,0.0003324538411106,0.0,0.0,71.83787536621094,0.0,0.0,0.0,0.4762833416461944,4.0,0.0,1.0
495180,293.1103210449219,297.1499938964844,293.1499938964844,0.1274872720241546,-2784.8115234375,304.1463317871094,0.8236369490623474,0.1965892910957336,0.1775624901056289,292.806396484375,297.1499938964844,293.1499938964844,0.005400885362178,-417.0500793457031,298.2481384277344,0.5115372538566589,0.050000000745058,0.0486101284623146,293.0910339355469,297.1499938964844,293.1499938964844,0.1913653463125229,-2996.82177734375,304.1438903808594,0.9180617332458496,0.2728016376495361,0.1911165416240692,293.06695556640625,297.1499938964844,293.1499938964844,0.26552814245224,-5257.29248046875,304.1561889648437,0.9990000128746032,0.437238335609436,0.3349616229534149,293.1618957519531,297.1499938964844,293.1499938964844,0.0022758299019187,-863.1635131835938,294.2683410644531,0.5115372538566589,0.050000000745058,0.230585515499115,291.1716613769531,291.1499938964844,258.0711364746094,257.0516052246094,279.132568359375,293.16217041015625,291.1705017089844,1.0,0.2482964694499969,0.6539406776428223,0.6539406776428223,1.0,1.0,-1.1795191764831543,0.4718976616859436,0.7076215147972107,0.1868537664413452,0.0,0.0,0.6632100343704224,40.15022659301758,46.0,-8.227018356323242,-14282.5087890625,173.72512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197937011719,308.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.29296875,18000.0,0.0,0.0,0.3281941413879394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704344391822815,0.7704421281814575,-7.690354323131032e-06,0.0,0.0003330753243062,0.0,0.0,70.31859588623047,0.0,0.0,0.0,0.4731976091861725,4.0,0.0,1.0
495240,293.1103210449219,297.1499938964844,293.1499938964844,0.1274872720241546,-2784.8115234375,304.1463317871094,0.8236369490623474,0.1965892910957336,0.1775624901056289,292.806396484375,297.1499938964844,293.1499938964844,0.005400885362178,-417.0500793457031,298.2481384277344,0.5115372538566589,0.050000000745058,0.0486101284623146,293.0910339355469,297.1499938964844,293.1499938964844,0.1913653463125229,-2996.82177734375,304.1438903808594,0.9180617332458496,0.2728016376495361,0.1911165416240692,293.06695556640625,297.1499938964844,293.1499938964844,0.26552814245224,-5257.29248046875,304.1561889648437,0.9990000128746032,0.437238335609436,0.3349616229534149,293.1618957519531,297.1499938964844,293.1499938964844,0.0022758299019187,-863.1635131835938,294.2683410644531,0.5115372538566589,0.050000000745058,0.230585515499115,291.1716613769531,291.1499938964844,258.0711364746094,257.0516052246094,279.132568359375,293.16217041015625,291.1705017089844,1.0,0.2482964694499969,0.6539406776428223,0.6539406776428223,1.0,1.0,-1.1795191764831543,0.4718976616859436,0.7076215147972107,0.1868537664413452,0.0,0.0,0.6632100343704224,40.15022659301758,46.0,-8.227018356323242,-14282.5087890625,173.72512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197937011719,308.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.29296875,18000.0,0.0,0.0,0.3281941413879394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704344391822815,0.7704421281814575,-7.690354323131032e-06,0.0,0.0003330753243062,0.0,0.0,70.31859588623047,0.0,0.0,0.0,0.4731976091861725,4.0,0.0,1.0
495300,293.11041259765625,297.1499938964844,293.1499938964844,0.1279627382755279,-2793.275146484375,304.1461486816406,0.8226549625396729,0.1970774084329605,0.1780169159173965,292.8033447265625,297.1499938964844,293.1499938964844,0.0054644434712827,-421.3704528808594,298.3128967285156,0.5103675127029419,0.050000000745058,0.0486253164708614,293.0910339355469,297.1499938964844,293.1499938964844,0.1921429932117462,-3006.650390625,304.1435852050781,0.9168004393577576,0.2735532522201538,0.1916531026363372,293.0657653808594,297.1499938964844,293.1499938964844,0.2676050662994385,-5291.58349609375,304.1513061523437,0.9990000128746032,0.4385305643081665,0.3371072113513946,293.1597900390625,297.1499938964844,293.1499938964844,0.002279688604176,-864.830810546875,294.26715087890625,0.5103675127029419,0.050000000745058,0.2306575626134872,291.1653747558594,291.1499938964844,258.0525207519531,257.03387451171875,279.1316223144531,293.1600341796875,291.1639709472656,1.0,0.2493850886821746,0.652952253818512,0.652952253818512,1.0,1.0,-1.1833882331848145,0.4731828868389129,0.7102053165435791,0.1874108910560608,0.0,0.0,0.6628143191337585,40.59029006958008,46.0,-13.65143585205078,-14316.3955078125,175.79550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,308.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.31640625,18000.0,0.0,0.0,0.3284145891666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684303522109985,0.7684380412101746,-7.666655619686935e-06,0.0,0.0003332990454509,0.0,0.0,69.884521484375,0.0,0.0,0.0,0.4723319113254547,4.0,0.0,1.0
495360,293.1105041503906,297.1499938964844,293.1499938964844,0.1284498572349548,-2801.949462890625,304.1459655761719,0.8212829828262329,0.1975598782300949,0.1784701645374298,292.8003234863281,297.1499938964844,293.1499938964844,0.0055295759811997,-425.7843017578125,298.37774658203125,0.508935809135437,0.050000000745058,0.0486443601548671,293.0910339355469,297.1499938964844,293.1499938964844,0.1929385960102081,-3016.702392578125,304.143310546875,0.9150163531303406,0.2742979824542999,0.1921880543231964,293.0665588378906,297.1499938964844,293.1499938964844,0.2702328264713287,-5334.49169921875,304.14630126953125,0.9990000128746032,0.4394432008266449,0.3397774696350097,293.15771484375,297.1499938964844,293.1499938964844,0.0022840276360511,-866.7133178710938,294.2654113769531,0.508935809135437,0.050000000745058,0.2307478934526443,291.15802001953125,291.1499938964844,258.03387451171875,257.01611328125,279.1307373046875,293.157958984375,291.1564636230469,1.0,0.2506907880306244,0.651922345161438,0.651922345161438,1.0,1.0,-1.1879103183746338,0.4747268259525299,0.7131834626197815,0.1881010085344314,0.0,0.0,0.6630142331123352,41.13744354248047,49.0,-17.657543182373047,-14358.8017578125,178.29661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.3286201655864715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676715850830078,0.7676792144775391,-7.65407457947731e-06,0.0,0.0003335076908115,0.0,0.0,69.69546508789062,0.0,0.0,0.0,0.4719809889793396,4.0,0.0,1.0
495420,293.1107788085937,297.1499938964844,293.1499938964844,0.129441812634468,-2819.604248046875,304.1456604003906,0.8175503015518188,0.1985058337450027,0.1793701201677322,292.7944030761719,297.1499938964844,293.1499938964844,0.0056647132150828,-434.8735961914063,298.5081787109375,0.5054545998573303,0.050000000745058,0.0486928150057792,293.0911865234375,297.1499938964844,293.1499938964844,0.194557324051857,-3037.125244140625,304.1428527832031,0.9102087616920472,0.2757631540298462,0.1932495534420013,293.07379150390625,297.1499938964844,293.1499938964844,0.2769297659397125,-5442.50341796875,304.1363830566406,0.9990000128746032,0.4401011168956756,0.3464793562889099,293.15380859375,297.1499938964844,293.1499938964844,0.0022938216570764,-870.9592895507812,294.2610778808594,0.5054545998573303,0.050000000745058,0.2309777438640594,291.1415405273437,291.1499938964844,257.99639892578125,256.98046875,279.129150390625,293.1540222167969,291.1398010253906,1.0,0.253867357969284,0.6497530937194824,0.6497530937194824,1.0,1.0,-1.1986422538757324,0.4784795343875885,0.7201626896858215,0.1898200213909149,0.0,0.0,0.6652317643165588,42.519630432128906,52.0,-22.28759002685547,-14465.9482421875,184.4697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,308.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.890625,18000.0,0.0,0.0,0.3291060030460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700852751731873,0.7700929045677185,-7.664833901799284e-06,0.0,0.0003340007679071,0.0,0.0,70.09353637695312,0.0,0.0,0.0,0.4729128181934356,4.0,0.0,1.0
495480,293.1107788085937,297.1499938964844,293.1499938964844,0.129441812634468,-2819.604248046875,304.1456604003906,0.8175503015518188,0.1985058337450027,0.1793701201677322,292.7944030761719,297.1499938964844,293.1499938964844,0.0056647132150828,-434.8735961914063,298.5081787109375,0.5054545998573303,0.050000000745058,0.0486928150057792,293.0911865234375,297.1499938964844,293.1499938964844,0.194557324051857,-3037.125244140625,304.1428527832031,0.9102087616920472,0.2757631540298462,0.1932495534420013,293.07379150390625,297.1499938964844,293.1499938964844,0.2769297659397125,-5442.50341796875,304.1363830566406,0.9990000128746032,0.4401011168956756,0.3464793562889099,293.15380859375,297.1499938964844,293.1499938964844,0.0022938216570764,-870.9592895507812,294.2610778808594,0.5054545998573303,0.050000000745058,0.2309777438640594,291.1415405273437,291.1499938964844,257.99639892578125,256.98046875,279.129150390625,293.1540222167969,291.1398010253906,1.0,0.253867357969284,0.6497530937194824,0.6497530937194824,1.0,1.0,-1.1986422538757324,0.4784795343875885,0.7201626896858215,0.1898200213909149,0.0,0.0,0.6652317643165588,42.519630432128906,52.0,-22.28759002685547,-14465.9482421875,184.4697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,308.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.890625,18000.0,0.0,0.0,0.3291060030460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700852751731873,0.7700929045677185,-7.664833901799284e-06,0.0,0.0003340007679071,0.0,0.0,70.09353637695312,0.0,0.0,0.0,0.4729128181934356,4.0,0.0,1.0
495540,293.11114501953125,297.1499938964844,293.1499938964844,0.1304371654987335,-2837.285400390625,304.1454467773437,0.812751829624176,0.1994252353906631,0.1802578866481781,292.78863525390625,297.1499938964844,293.1499938964844,0.005805691704154,-444.2303771972656,298.64019775390625,0.5013993978500366,0.050000000745058,0.0487533472478389,293.0914611816406,297.1499938964844,293.1499938964844,0.1961815655231475,-3057.561279296875,304.1425170898437,0.9043218493461608,0.2771939635276794,0.1942959725856781,293.0879211425781,297.1499938964844,293.1499938964844,0.2852334082126617,-5574.67333984375,304.1271057128906,0.9990000128746032,0.4391790330410003,0.3546736240386963,293.15020751953125,297.1499938964844,293.1499938964844,0.0023046766873449,-875.63623046875,294.2565612792969,0.5013993978500366,0.050000000745058,0.2312648892402649,291.1242370605469,291.1499938964844,257.95867919921875,256.9446105957031,279.1278076171875,293.1504211425781,291.1225280761719,1.0,0.2576674222946167,0.6474629044532776,0.6474629044532776,1.0,1.0,-1.2112163305282593,0.4829523265361786,0.7282640337944031,0.1919006407260894,0.0,0.0,0.6698269248008728,44.23611831665039,55.0,-23.793073654174805,-14597.6669921875,192.0266265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,308.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17915.86328125,18000.0,0.0,0.0,0.3298728764057159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777785062789917,0.7777862548828125,-7.725153409410268e-06,0.0,0.0003347790334373,0.0,0.0,71.55550384521484,0.0,0.0,0.0,0.476058155298233,4.0,0.0,1.0
495600,293.11114501953125,297.1499938964844,293.1499938964844,0.1304371654987335,-2837.285400390625,304.1454467773437,0.812751829624176,0.1994252353906631,0.1802578866481781,292.78863525390625,297.1499938964844,293.1499938964844,0.005805691704154,-444.2303771972656,298.64019775390625,0.5013993978500366,0.050000000745058,0.0487533472478389,293.0914611816406,297.1499938964844,293.1499938964844,0.1961815655231475,-3057.561279296875,304.1425170898437,0.9043218493461608,0.2771939635276794,0.1942959725856781,293.0879211425781,297.1499938964844,293.1499938964844,0.2852334082126617,-5574.67333984375,304.1271057128906,0.9990000128746032,0.4391790330410003,0.3546736240386963,293.15020751953125,297.1499938964844,293.1499938964844,0.0023046766873449,-875.63623046875,294.2565612792969,0.5013993978500366,0.050000000745058,0.2312648892402649,291.1242370605469,291.1499938964844,257.95867919921875,256.9446105957031,279.1278076171875,293.1504211425781,291.1225280761719,1.0,0.2576674222946167,0.6474629044532776,0.6474629044532776,1.0,1.0,-1.2112163305282593,0.4829523265361786,0.7282640337944031,0.1919006407260894,0.0,0.0,0.6698269248008728,44.23611831665039,55.0,-23.793073654174805,-14597.6669921875,192.0266265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,308.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17915.86328125,18000.0,0.0,0.0,0.3298728764057159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777785062789917,0.7777862548828125,-7.725153409410268e-06,0.0,0.0003347790334373,0.0,0.0,71.55550384521484,0.0,0.0,0.0,0.476058155298233,4.0,0.0,1.0
495660,293.1116027832031,297.1499938964844,293.1499938964844,0.1314210891723632,-2854.718505859375,304.14532470703125,0.8071082830429077,0.2003188133239746,0.1811317801475525,292.7830505371094,297.1499938964844,293.1499938964844,0.0059521622024476,-453.796630859375,298.774169921875,0.4970126450061798,0.050000000745058,0.0488240383565425,293.0915832519531,297.1499938964844,293.1499938964844,0.1978232264518737,-3078.157470703125,304.14227294921875,0.8979442119598389,0.2786539494991302,0.195354625582695,293.1084289550781,297.1499938964844,293.1499938964844,0.2948048114776611,-5725.21337890625,304.11883544921875,0.9990000128746032,0.436606615781784,0.3640089929103851,293.1469421386719,297.1499938964844,293.1499938964844,0.0023163482546806,-880.6153564453125,294.25274658203125,0.4970126450061798,0.050000000745058,0.2316002249717712,291.1072692871094,291.1499938964844,257.9206237792969,256.90850830078125,279.126708984375,293.1471252441406,291.1056823730469,1.0,0.2619545459747314,0.6450766324996948,0.6450766324996948,1.0,1.0,-1.2252284288406372,0.4879807829856872,0.73724764585495,0.1942533552646637,0.0,0.0,0.6766663193702698,46.23308944702149,58.0,-23.495773315429688,-14748.6201171875,200.78668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,308.44921875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.150390625,18000.0,0.0,0.0,0.3311037123203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905651926994324,0.790573000907898,-7.835235010134056e-06,0.0,0.0003360281698405,0.0,0.0,74.09666442871094,0.0,0.0,0.0,0.4813717007637024,4.0,0.0,1.0
495720,293.1116027832031,297.1499938964844,293.1499938964844,0.1314210891723632,-2854.718505859375,304.14532470703125,0.8071082830429077,0.2003188133239746,0.1811317801475525,292.7830505371094,297.1499938964844,293.1499938964844,0.0059521622024476,-453.796630859375,298.774169921875,0.4970126450061798,0.050000000745058,0.0488240383565425,293.0915832519531,297.1499938964844,293.1499938964844,0.1978232264518737,-3078.157470703125,304.14227294921875,0.8979442119598389,0.2786539494991302,0.195354625582695,293.1084289550781,297.1499938964844,293.1499938964844,0.2948048114776611,-5725.21337890625,304.11883544921875,0.9990000128746032,0.436606615781784,0.3640089929103851,293.1469421386719,297.1499938964844,293.1499938964844,0.0023163482546806,-880.6153564453125,294.25274658203125,0.4970126450061798,0.050000000745058,0.2316002249717712,291.1072692871094,291.1499938964844,257.9206237792969,256.90850830078125,279.126708984375,293.1471252441406,291.1056823730469,1.0,0.2619545459747314,0.6450766324996948,0.6450766324996948,1.0,1.0,-1.2252284288406372,0.4879807829856872,0.73724764585495,0.1942533552646637,0.0,0.0,0.6766663193702698,46.23308944702149,58.0,-23.495773315429688,-14748.6201171875,200.78668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,308.44921875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.150390625,18000.0,0.0,0.0,0.3311037123203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905651926994324,0.790573000907898,-7.835235010134056e-06,0.0,0.0003360281698405,0.0,0.0,74.09666442871094,0.0,0.0,0.0,0.4813717007637024,4.0,0.0,1.0
495780,293.11199951171875,297.1499938964844,293.1499938964844,0.132394254207611,-2871.912353515625,304.145263671875,0.800838053226471,0.2012061178684234,0.1820014268159866,292.7777099609375,297.1499938964844,293.1499938964844,0.0061040325090289,-463.5385437011719,298.9102478027344,0.4924454391002655,0.050000000745058,0.0489033497869968,293.092041015625,297.1499938964844,293.1499938964844,0.1994492262601852,-3098.48486328125,304.14215087890625,0.8911072015762329,0.2800430655479431,0.1964067071676254,293.13458251953125,297.1499938964844,293.1499938964844,0.3053722977638244,-5889.53759765625,304.11163330078125,0.9990000128746032,0.4323684275150299,0.3742048442363739,293.14385986328125,297.1499938964844,293.1499938964844,0.0023288915399461,-885.8980712890625,294.25030517578125,0.4924454391002655,0.050000000745058,0.2319764345884323,291.09130859375,291.1499938964844,257.88214111328125,256.8720703125,279.1258239746094,293.1440124511719,291.08984375,1.0,0.2666142582893371,0.64261394739151,0.64261394739151,1.0,1.0,-1.2403199672698977,0.4934178292751312,0.7469021677970886,0.196798175573349,0.0,0.0,0.6855750679969788,48.4669189453125,46.0,-22.171281814575195,-14914.4599609375,210.5951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,308.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17814.75,18000.0,0.0,0.0,0.3329326808452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808131217956543,0.8081392645835876,-7.994596671778709e-06,0.0,0.0003378843539394,0.0,0.0,77.73487854003906,0.0,0.0,0.0,0.4887626469135284,4.0,0.0,1.0
495840,293.11199951171875,297.1499938964844,293.1499938964844,0.132394254207611,-2871.912353515625,304.145263671875,0.800838053226471,0.2012061178684234,0.1820014268159866,292.7777099609375,297.1499938964844,293.1499938964844,0.0061040325090289,-463.5385437011719,298.9102478027344,0.4924454391002655,0.050000000745058,0.0489033497869968,293.092041015625,297.1499938964844,293.1499938964844,0.1994492262601852,-3098.48486328125,304.14215087890625,0.8911072015762329,0.2800430655479431,0.1964067071676254,293.13458251953125,297.1499938964844,293.1499938964844,0.3053722977638244,-5889.53759765625,304.11163330078125,0.9990000128746032,0.4323684275150299,0.3742048442363739,293.14385986328125,297.1499938964844,293.1499938964844,0.0023288915399461,-885.8980712890625,294.25030517578125,0.4924454391002655,0.050000000745058,0.2319764345884323,291.09130859375,291.1499938964844,257.88214111328125,256.8720703125,279.1258239746094,293.1440124511719,291.08984375,1.0,0.2666142582893371,0.64261394739151,0.64261394739151,1.0,1.0,-1.2403199672698977,0.4934178292751312,0.7469021677970886,0.196798175573349,0.0,0.0,0.6855750679969788,48.4669189453125,46.0,-22.171281814575195,-14914.4599609375,210.5951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,308.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17814.75,18000.0,0.0,0.0,0.3329326808452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808131217956543,0.8081392645835876,-7.994596671778709e-06,0.0,0.0003378843539394,0.0,0.0,77.73487854003906,0.0,0.0,0.0,0.4887626469135284,4.0,0.0,1.0
495900,293.1122436523437,297.1499938964844,293.1499938964844,0.1328192949295044,-2879.35693359375,304.1453552246094,0.8009682297706604,0.2016442716121673,0.1824025958776474,292.7750244140625,297.1499938964844,293.1499938964844,0.0061767040751874,-468.0758056640625,298.9800720214844,0.492161750793457,0.050000000745058,0.0489084310829639,293.0924987792969,297.1499938964844,293.1499938964844,0.200132206082344,-3106.93798828125,304.142333984375,0.8912914395332336,0.2806852161884308,0.1968648135662078,293.1474914550781,297.1499938964844,293.1499938964844,0.3064938187599182,-5904.48095703125,304.11669921875,0.9990000128746032,0.4300215244293213,0.374851793050766,293.1422424316406,297.1499938964844,293.1499938964844,0.0023346219677478,-888.2366943359375,294.25146484375,0.492161750793457,0.050000000745058,0.2320005446672439,291.08575439453125,291.1499938964844,257.8627014160156,256.8537292480469,279.12774658203125,293.1424255371094,291.08575439453125,1.0,0.2666624784469604,0.6416369080543518,0.6416369080543518,1.0,1.0,-1.2421702146530151,0.4937722086906433,0.7483980655670166,0.1968971341848373,0.0,0.0,0.6904522776603699,48.625736236572266,46.0,-13.239742279052734,-14959.5869140625,211.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898254394531,308.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.76953125,18000.0,0.0,0.0,0.3340682089328766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184868097305298,0.8184948563575745,-8.092139978543855e-06,0.0,0.000339036778314,0.0,0.0,79.95552825927734,0.0,0.0,0.0,0.49314945936203,4.0,0.0,1.0
495960,293.1124572753906,297.1499938964844,293.1499938964844,0.133081629872322,-2883.731689453125,304.1457214355469,0.8035273551940918,0.202080562710762,0.1827736049890518,292.7724304199219,297.1499938964844,293.1499938964844,0.0062429779209196,-471.9588012695313,299.0548095703125,0.4933584928512573,0.050000000745058,0.0488870069384574,293.09295654296875,297.1499938964844,293.1499938964844,0.200574055314064,-3112.177978515625,304.1429443359375,0.8941919803619385,0.2813251912593841,0.1972948312759399,293.1556396484375,297.1499938964844,293.1499938964844,0.30406254529953,-5863.25439453125,304.1272277832031,0.9990000128746032,0.4284506440162658,0.3721320331096649,293.1405944824219,297.1499938964844,293.1499938964844,0.0023389288689941,-889.639404296875,294.2618103027344,0.4933584928512573,0.050000000745058,0.2318989038467407,291.0917358398437,291.1499938964844,257.8431396484375,256.8352966308594,279.1304931640625,293.1407775878906,291.0940856933594,1.0,0.2654825150966644,0.6408681273460388,0.6408681273460388,1.0,1.0,-1.239722490310669,0.4923920631408691,0.747330367565155,0.1960473805665969,0.0,0.0,0.6938017010688782,48.0475959777832,34.0,7.401737213134766,-14971.6162109375,209.50392150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7478332519531,308.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17805.330078125,18000.0,0.0,0.0,0.3352522850036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281511068344116,0.8281593322753906,-8.191389497369528e-06,0.0,0.0003402384463697,0.0,0.0,82.1234130859375,0.0,0.0,0.0,0.4972441494464874,4.0,0.0,1.0
496020,293.1126403808594,297.1499938964844,293.1499938964844,0.1332913488149643,-2886.56494140625,304.1468200683594,0.814222514629364,0.2029937505722046,0.1834820955991745,292.76727294921875,297.1499938964844,293.1499938964844,0.0063607743941247,-478.2591857910156,299.21490478515625,0.4993401169776916,0.050000000745058,0.0487857609987258,293.0935363769531,297.1499938964844,293.1499938964844,0.2009914815425872,-3116.5009765625,304.14459228515625,0.9067128896713256,0.2826530933380127,0.198131263256073,293.15264892578125,297.1499938964844,293.1499938964844,0.2910304367542267,-5652.3818359375,304.1567687988281,0.9990000128746032,0.4288564622402191,0.3589955866336822,293.13720703125,297.1499938964844,293.1499938964844,0.0023416406475007,-889.3950805664062,294.3028564453125,0.4993401169776916,0.050000000745058,0.231418639421463,291.1292419433594,291.1499938964844,257.8035888671875,256.798095703125,279.1371459960937,293.1374206542969,291.13409423828125,1.0,0.2599046528339386,0.6399093866348267,0.6399093866348267,1.0,1.0,-1.2251158952713013,0.4857439398765564,0.7393720149993896,0.1923281699419021,0.0,0.0,0.6943334937095642,45.26806640625,37.0,47.28492736816406,-14889.9287109375,198.73716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7034912109375,308.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.34375,18000.0,0.0,0.0,0.3374156653881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371062874794006,0.8371145725250244,-8.31112265586853e-06,0.0,0.0003424340102355,0.0,0.0,84.37347412109375,0.0,0.0,0.0,0.5011842250823975,4.0,0.0,1.0
496080,293.1126403808594,297.1499938964844,293.1499938964844,0.1332913488149643,-2886.56494140625,304.1468200683594,0.814222514629364,0.2029937505722046,0.1834820955991745,292.76727294921875,297.1499938964844,293.1499938964844,0.0063607743941247,-478.2591857910156,299.21490478515625,0.4993401169776916,0.050000000745058,0.0487857609987258,293.0935363769531,297.1499938964844,293.1499938964844,0.2009914815425872,-3116.5009765625,304.14459228515625,0.9067128896713256,0.2826530933380127,0.198131263256073,293.15264892578125,297.1499938964844,293.1499938964844,0.2910304367542267,-5652.3818359375,304.1567687988281,0.9990000128746032,0.4288564622402191,0.3589955866336822,293.13720703125,297.1499938964844,293.1499938964844,0.0023416406475007,-889.3950805664062,294.3028564453125,0.4993401169776916,0.050000000745058,0.231418639421463,291.1292419433594,291.1499938964844,257.8035888671875,256.798095703125,279.1371459960937,293.1374206542969,291.13409423828125,1.0,0.2599046528339386,0.6399093866348267,0.6399093866348267,1.0,1.0,-1.2251158952713013,0.4857439398765564,0.7393720149993896,0.1923281699419021,0.0,0.0,0.6943334937095642,45.26806640625,37.0,47.28492736816406,-14889.9287109375,198.73716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7034912109375,308.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.34375,18000.0,0.0,0.0,0.3374156653881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371062874794006,0.8371145725250244,-8.31112265586853e-06,0.0,0.0003424340102355,0.0,0.0,84.37347412109375,0.0,0.0,0.0,0.5011842250823975,4.0,0.0,1.0
496140,293.1126403808594,297.1499938964844,293.1499938964844,0.1335166245698928,-2889.6982421875,304.1474609375,0.8217093348503113,0.2039366960525512,0.1842635720968246,292.761962890625,297.1499938964844,293.1499938964844,0.0064836055971682,-484.6924133300781,299.3782653808594,0.5035747289657593,0.050000000745058,0.0487202070653438,293.09375,297.1499938964844,293.1499938964844,0.201414868235588,-3120.98583984375,304.1456604003906,0.9166748523712158,0.2840372025966644,0.1990395784378051,293.1302185058594,297.1499938964844,293.1499938964844,0.2815796732902527,-5501.84130859375,304.1697082519531,0.9990000128746032,0.4333192408084869,0.350224882364273,293.13397216796875,297.1499938964844,293.1499938964844,0.0023431738372892,-888.6015014648438,294.3486022949219,0.5035747289657593,0.050000000745058,0.2311076819896698,291.17193603515625,291.1499938964844,257.7633972167969,256.76043701171875,279.13873291015625,293.1341552734375,291.1745910644531,1.0,0.2568080723285675,0.6388906240463257,0.6388906240463257,1.0,1.0,-1.2161579132080078,0.4815338850021362,0.7346240282058716,0.1898056715726852,0.0,0.0,0.6882737278938293,43.474586486816406,40.0,48.31486892700195,-14802.03515625,192.06448364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318420410156,308.46875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.607421875,18000.0,0.0,0.0,0.3388818204402923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297017812728882,0.8297100067138672,-8.271515980595723e-06,0.0,0.0003439219726715,0.0,0.0,82.95728302001953,0.0,0.0,0.0,0.4982371628284454,4.0,0.0,1.0
496200,293.1126403808594,297.1499938964844,293.1499938964844,0.1335166245698928,-2889.6982421875,304.1474609375,0.8217093348503113,0.2039366960525512,0.1842635720968246,292.761962890625,297.1499938964844,293.1499938964844,0.0064836055971682,-484.6924133300781,299.3782653808594,0.5035747289657593,0.050000000745058,0.0487202070653438,293.09375,297.1499938964844,293.1499938964844,0.201414868235588,-3120.98583984375,304.1456604003906,0.9166748523712158,0.2840372025966644,0.1990395784378051,293.1302185058594,297.1499938964844,293.1499938964844,0.2815796732902527,-5501.84130859375,304.1697082519531,0.9990000128746032,0.4333192408084869,0.350224882364273,293.13397216796875,297.1499938964844,293.1499938964844,0.0023431738372892,-888.6015014648438,294.3486022949219,0.5035747289657593,0.050000000745058,0.2311076819896698,291.17193603515625,291.1499938964844,257.7633972167969,256.76043701171875,279.13873291015625,293.1341552734375,291.1745910644531,1.0,0.2568080723285675,0.6388906240463257,0.6388906240463257,1.0,1.0,-1.2161579132080078,0.4815338850021362,0.7346240282058716,0.1898056715726852,0.0,0.0,0.6882737278938293,43.474586486816406,40.0,48.31486892700195,-14802.03515625,192.06448364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318420410156,308.46875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.607421875,18000.0,0.0,0.0,0.3388818204402923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297017812728882,0.8297100067138672,-8.271515980595723e-06,0.0,0.0003439219726715,0.0,0.0,82.95728302001953,0.0,0.0,0.0,0.4982371628284454,4.0,0.0,1.0
496260,293.1127014160156,297.1499938964844,293.1499938964844,0.1340701133012771,-2899.07080078125,304.1473693847656,0.8257758617401123,0.204874500632286,0.1850806772708892,292.7566223144531,297.1499938964844,293.1499938964844,0.0066250376403331,-492.5625,299.53302001953125,0.5055733919143677,0.050000000745058,0.0486909858882427,293.0938415527344,297.1499938964844,293.1499938964844,0.2023423612117767,-3132.240478515625,304.1455383300781,0.9224315285682678,0.2854434847831726,0.1999949663877487,293.1068420410156,297.1499938964844,293.1499938964844,0.277156263589859,-5433.083984375,304.1702880859375,0.9990000128746032,0.4385680854320526,0.3462448418140411,293.1305236816406,297.1499938964844,293.1499938964844,0.0023503510747104,-890.814697265625,294.3758239746094,0.5055733919143677,0.050000000745058,0.2309690862894058,291.1881103515625,291.1499938964844,257.72247314453125,256.7222900390625,279.13787841796875,293.1307678222656,291.18878173828125,1.0,0.255530446767807,0.6376476883888245,0.6376476883888245,1.0,1.0,-1.2133045196533203,0.4798092842102051,0.73349529504776,0.1886271685361862,0.0,0.0,0.6819031238555908,42.692420959472656,43.0,24.57560157775879,-14749.72265625,189.5225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096618652344,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.486328125,18000.0,0.0,0.0,0.3396309614181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162124752998352,0.8162206411361694,-8.14706800156273e-06,0.0,0.0003446822520345,0.0,0.0,80.02951049804688,0.0,0.0,0.0,0.4925912916660309,4.0,0.0,1.0
496320,293.1127014160156,297.1499938964844,293.1499938964844,0.1340701133012771,-2899.07080078125,304.1473693847656,0.8257758617401123,0.204874500632286,0.1850806772708892,292.7566223144531,297.1499938964844,293.1499938964844,0.0066250376403331,-492.5625,299.53302001953125,0.5055733919143677,0.050000000745058,0.0486909858882427,293.0938415527344,297.1499938964844,293.1499938964844,0.2023423612117767,-3132.240478515625,304.1455383300781,0.9224315285682678,0.2854434847831726,0.1999949663877487,293.1068420410156,297.1499938964844,293.1499938964844,0.277156263589859,-5433.083984375,304.1702880859375,0.9990000128746032,0.4385680854320526,0.3462448418140411,293.1305236816406,297.1499938964844,293.1499938964844,0.0023503510747104,-890.814697265625,294.3758239746094,0.5055733919143677,0.050000000745058,0.2309690862894058,291.1881103515625,291.1499938964844,257.72247314453125,256.7222900390625,279.13787841796875,293.1307678222656,291.18878173828125,1.0,0.255530446767807,0.6376476883888245,0.6376476883888245,1.0,1.0,-1.2133045196533203,0.4798092842102051,0.73349529504776,0.1886271685361862,0.0,0.0,0.6819031238555908,42.692420959472656,43.0,24.57560157775879,-14749.72265625,189.5225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096618652344,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.486328125,18000.0,0.0,0.0,0.3396309614181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162124752998352,0.8162206411361694,-8.14706800156273e-06,0.0,0.0003446822520345,0.0,0.0,80.02951049804688,0.0,0.0,0.0,0.4925912916660309,4.0,0.0,1.0
496380,293.1129455566406,297.1499938964844,293.1499938964844,0.1348011642694473,-2911.80859375,304.14703369140625,0.827190101146698,0.2057694643735885,0.1858886331319809,292.75128173828125,297.1499938964844,293.1499938964844,0.0067812390625476,-501.419921875,299.68377685546875,0.5057765245437622,0.050000000745058,0.048688068985939,293.09405517578125,297.1499938964844,293.1499938964844,0.2035655826330185,-3147.40966796875,304.1449890136719,0.9245763421058656,0.2868221700191498,0.2009610831737518,293.08917236328125,297.1499938964844,293.1499938964844,0.2764780223369598,-5424.681640625,304.16455078125,0.9990000128746032,0.4432616531848907,0.3458459675312042,293.1268005371094,297.1499938964844,293.1499938964844,0.0023622226435691,-895.3312377929688,294.3927917480469,0.5057765245437622,0.050000000745058,0.2309552282094955,291.18798828125,291.1499938964844,257.6807556152344,256.6835327148437,279.135986328125,293.1270446777344,291.18731689453125,1.0,0.2557365000247955,0.6361574530601501,0.6361574530601501,1.0,1.0,-1.2149335145950315,0.4798752963542938,0.7350581884384155,0.1883682608604431,0.0,0.0,0.676702618598938,42.64204406738281,46.0,2.642725706100464,-14740.392578125,189.94650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,308.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.611328125,18000.0,0.0,0.0,0.3398056626319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033830523490906,0.8033910989761353,-8.018432708922774e-06,0.0,0.0003448595234658,0.0,0.0,77.22840881347656,0.0,0.0,0.0,0.4871492981910705,4.0,0.0,1.0
496440,293.1129455566406,297.1499938964844,293.1499938964844,0.1348011642694473,-2911.80859375,304.14703369140625,0.827190101146698,0.2057694643735885,0.1858886331319809,292.75128173828125,297.1499938964844,293.1499938964844,0.0067812390625476,-501.419921875,299.68377685546875,0.5057765245437622,0.050000000745058,0.048688068985939,293.09405517578125,297.1499938964844,293.1499938964844,0.2035655826330185,-3147.40966796875,304.1449890136719,0.9245763421058656,0.2868221700191498,0.2009610831737518,293.08917236328125,297.1499938964844,293.1499938964844,0.2764780223369598,-5424.681640625,304.16455078125,0.9990000128746032,0.4432616531848907,0.3458459675312042,293.1268005371094,297.1499938964844,293.1499938964844,0.0023622226435691,-895.3312377929688,294.3927917480469,0.5057765245437622,0.050000000745058,0.2309552282094955,291.18798828125,291.1499938964844,257.6807556152344,256.6835327148437,279.135986328125,293.1270446777344,291.18731689453125,1.0,0.2557365000247955,0.6361574530601501,0.6361574530601501,1.0,1.0,-1.2149335145950315,0.4798752963542938,0.7350581884384155,0.1883682608604431,0.0,0.0,0.676702618598938,42.64204406738281,46.0,2.642725706100464,-14740.392578125,189.94650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,308.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.611328125,18000.0,0.0,0.0,0.3398056626319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033830523490906,0.8033910989761353,-8.018432708922774e-06,0.0,0.0003448595234658,0.0,0.0,77.22840881347656,0.0,0.0,0.0,0.4871492981910705,4.0,0.0,1.0
496500,293.1130676269531,297.1499938964844,293.1499938964844,0.135219931602478,-2919.171142578125,304.1468200683594,0.8270626068115234,0.2062143385410308,0.186294212937355,292.74853515625,297.1499938964844,293.1499938964844,0.0068646138533949,-506.1624755859375,299.7584228515625,0.505305290222168,0.050000000745058,0.0486948266625404,293.0942687988281,297.1499938964844,293.1499938964844,0.2042455971240997,-3155.8916015625,304.1446533203125,0.924460232257843,0.2874884009361267,0.2014345526695251,293.0833740234375,297.1499938964844,293.1499938964844,0.2773267328739166,-5439.42138671875,304.1603698730469,0.9990000128746032,0.4451739490032196,0.3467726707458496,293.1248474121094,297.1499938964844,293.1499938964844,0.0023696538992226,-898.300048828125,294.398681640625,0.505305290222168,0.050000000745058,0.2309872955083847,291.1834716796875,291.1499938964844,257.6595458984375,256.6639404296875,279.1349182128906,293.12506103515625,291.1823425292969,1.0,0.2563036680221557,0.6353213787078857,0.6353213787078857,1.0,1.0,-1.2171467542648315,0.4804586768150329,0.7366881370544434,0.188516303896904,0.0,0.0,0.674911379814148,42.84551239013672,46.0,-6.081903457641602,-14751.583984375,191.08631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,308.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18107.12109375,18000.0,0.0,0.0,0.3397462666034698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982885837554932,0.7982965707778931,-7.96470067143673e-06,0.0,0.0003447992494329,0.0,0.0,76.11324310302734,0.0,0.0,0.0,0.4849750697612762,4.0,0.0,1.0
496560,293.1131896972656,297.1499938964844,293.1499938964844,0.1356658786535263,-2927.031494140625,304.1465759277344,0.826465368270874,0.2066574990749359,0.1867031753063202,292.74578857421875,297.1499938964844,293.1499938964844,0.0069510880857706,-511.0675964355469,299.8330078125,0.5045132040977478,0.050000000745058,0.0487063266336917,293.0945129394531,297.1499938964844,293.1499938964844,0.2049586623907089,-3164.798583984375,304.14434814453125,0.9236729741096495,0.2881485223770141,0.2019043117761612,293.0797424316406,297.1499938964844,293.1499938964844,0.2788556516170501,-5464.8916015625,304.1557006835937,0.9990000128746032,0.4467315673828125,0.3483431339263916,293.1228332519531,297.1499938964844,293.1499938964844,0.0023778951726853,-901.6417236328124,294.4034729003906,0.5045132040977478,0.050000000745058,0.2310418486595153,291.1769714355469,291.1499938964844,257.6381530761719,256.6441955566406,279.1338195800781,293.1230773925781,291.1755065917969,1.0,0.2571370303630829,0.6344286203384399,0.6344286203384399,1.0,1.0,-1.2201652526855469,0.4813556373119354,0.7388096451759338,0.1888201981782913,0.0,0.0,0.6737602353096008,43.18092346191406,49.0,-13.026995658874512,-14772.8388671875,192.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,308.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.16015625,18000.0,0.0,0.0,0.3396326601505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794444739818573,0.7944526672363281,-7.922105396573897e-06,0.0,0.0003446839691605,0.0,0.0,75.26331329345703,0.0,0.0,0.0,0.4833223819732666,4.0,0.0,1.0
496620,293.11346435546875,297.1499938964844,293.1499938964844,0.1366101801395416,-2943.69482421875,304.1461486816406,0.8240771889686584,0.2075353860855102,0.1875265538692474,292.740234375,297.1499938964844,293.1499938964844,0.0071327043697237,-521.2716674804688,299.9827880859375,0.5021365880966187,0.050000000745058,0.0487418621778488,293.0949401855469,297.1499938964844,293.1499938964844,0.2064664661884308,-3183.634765625,304.1437072753906,0.9204389452934264,0.2894699275493622,0.2028498649597168,293.0789794921875,297.1499938964844,293.1499938964844,0.2836796045303345,-5543.3349609375,304.145751953125,0.9990000128746032,0.448679119348526,0.3531515002250671,293.1188049316406,297.1499938964844,293.1499938964844,0.0023963090498,-909.183837890625,294.411376953125,0.5021365880966187,0.050000000745058,0.2312104105949401,291.1601257324219,291.1499938964844,257.5945739746094,256.6041564941406,279.1316833496094,293.1190490722656,291.1582946777344,1.0,0.2594969868659973,0.6324874758720398,0.6324874758720398,1.0,1.0,-1.2283042669296265,0.4839611351490021,0.744343101978302,0.1898254305124282,0.0,0.0,0.6735002994537354,44.20064926147461,52.0,-22.02627944946289,-14842.8662109375,197.5741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,308.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.294921875,18000.0,0.0,0.0,0.3393777012825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910460233688354,0.7910538911819458,-7.87652243161574e-06,0.0,0.0003444252361077,0.0,0.0,74.45963287353516,0.0,0.0,0.0,0.4818126261234283,4.0,0.0,1.0
