time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.11346435546875,297.1499938964844,293.1499938964844,0.1366101801395416,-2943.69482421875,304.1461486816406,0.8240771889686584,0.2075353860855102,0.1875265538692474,292.740234375,297.1499938964844,293.1499938964844,0.0071327043697237,-521.2716674804688,299.9827880859375,0.5021365880966187,0.050000000745058,0.0487418621778488,293.0949401855469,297.1499938964844,293.1499938964844,0.2064664661884308,-3183.634765625,304.1437072753906,0.9204389452934264,0.2894699275493622,0.2028498649597168,293.0789794921875,297.1499938964844,293.1499938964844,0.2836796045303345,-5543.3349609375,304.145751953125,0.9990000128746032,0.448679119348526,0.3531515002250671,293.1188049316406,297.1499938964844,293.1499938964844,0.0023963090498,-909.183837890625,294.411376953125,0.5021365880966187,0.050000000745058,0.2312104105949401,291.1601257324219,291.1499938964844,257.5945739746094,256.6041564941406,279.1316833496094,293.1190490722656,291.1582946777344,1.0,0.2594969868659973,0.6324874758720398,0.6324874758720398,1.0,1.0,-1.2283042669296265,0.4839611351490021,0.744343101978302,0.1898254305124282,0.0,0.0,0.6735002994537354,44.20064926147461,52.0,-22.02627944946289,-14842.8662109375,197.5741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,308.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.294921875,18000.0,0.0,0.0,0.3393777012825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910460233688354,0.7910538911819458,-7.87652243161574e-06,0.0,0.0003444252361077,0.0,0.0,74.45963287353516,0.0,0.0,0.0,0.4818126261234283,4.0,0.0,1.0
496740,293.1137390136719,297.1499938964844,293.1499938964844,0.1375899612903595,-2960.966552734375,304.14581298828125,0.8204200863838196,0.2084021270275116,0.188352957367897,292.7345275878906,297.1499938964844,293.1499938964844,0.0073257740586996,-531.914306640625,300.13458251953125,0.4989623725414276,0.050000000745058,0.0487917996942997,293.095458984375,297.1499938964844,293.1499938964844,0.2080228775739669,-3203.037353515625,304.1432189941406,0.9154936075210572,0.2907599806785583,0.2037920206785202,293.0863952636719,297.1499938964844,293.1499938964844,0.2904656827449798,-5651.75830078125,304.1358947753906,0.9990000128746032,0.4489933252334595,0.3597995042800903,293.1148681640625,297.1499938964844,293.1499938964844,0.0024167520459741,-917.578369140625,294.41876220703125,0.4989623725414276,0.050000000745058,0.2314472943544387,291.14093017578125,291.1499938964844,257.54998779296875,256.5633850097656,279.1297607421875,293.1150817871094,291.1390380859375,1.0,0.2626241147518158,0.6303671002388,0.6303671002388,1.0,1.0,-1.2387503385543823,0.4874472022056579,0.7513031363487244,0.1912523508071899,0.0,0.0,0.6759840250015259,45.62028503417969,55.0,-25.99939346313477,-14944.037109375,204.0600433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.25390625,18000.0,0.0,0.0,0.3393023312091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936761975288391,0.7936840653419495,-7.88802844908787e-06,0.0,0.0003443487221375,0.0,0.0,74.91016387939453,0.0,0.0,0.0,0.4828390479087829,4.0,0.0,1.0
496800,293.1137390136719,297.1499938964844,293.1499938964844,0.1375899612903595,-2960.966552734375,304.14581298828125,0.8204200863838196,0.2084021270275116,0.188352957367897,292.7345275878906,297.1499938964844,293.1499938964844,0.0073257740586996,-531.914306640625,300.13458251953125,0.4989623725414276,0.050000000745058,0.0487917996942997,293.095458984375,297.1499938964844,293.1499938964844,0.2080228775739669,-3203.037353515625,304.1432189941406,0.9154936075210572,0.2907599806785583,0.2037920206785202,293.0863952636719,297.1499938964844,293.1499938964844,0.2904656827449798,-5651.75830078125,304.1358947753906,0.9990000128746032,0.4489933252334595,0.3597995042800903,293.1148681640625,297.1499938964844,293.1499938964844,0.0024167520459741,-917.578369140625,294.41876220703125,0.4989623725414276,0.050000000745058,0.2314472943544387,291.14093017578125,291.1499938964844,257.54998779296875,256.5633850097656,279.1297607421875,293.1150817871094,291.1390380859375,1.0,0.2626241147518158,0.6303671002388,0.6303671002388,1.0,1.0,-1.2387503385543823,0.4874472022056579,0.7513031363487244,0.1912523508071899,0.0,0.0,0.6759840250015259,45.62028503417969,55.0,-25.99939346313477,-14944.037109375,204.0600433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.25390625,18000.0,0.0,0.0,0.3393023312091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936761975288391,0.7936840653419495,-7.88802844908787e-06,0.0,0.0003443487221375,0.0,0.0,74.91016387939453,0.0,0.0,0.0,0.4828390479087829,4.0,0.0,1.0
496860,293.1140441894531,297.1499938964844,293.1499938964844,0.13858263194561,-2978.4208984375,304.1455383300781,0.8158195614814758,0.2092627584934234,0.189184233546257,292.7289123535156,297.1499938964844,293.1499938964844,0.0075288778170943,-542.8451538085938,300.2884826660156,0.4952509105205536,0.050000000745058,0.0488538183271884,293.0960388183594,297.1499938964844,293.1499938964844,0.209576666355133,-3222.344970703125,304.14288330078125,0.9094375371932985,0.2920225858688354,0.204719603061676,293.1010437011719,297.1499938964844,293.1499938964844,0.2988149523735046,-5783.3818359375,304.126708984375,0.9990000128746032,0.4476493895053863,0.367887943983078,293.11102294921875,297.1499938964844,293.1499938964844,0.002438737777993,-926.5745239257812,294.4270324707031,0.4952509105205536,0.050000000745058,0.2317414730787277,291.1214599609375,291.1499938964844,257.5039978027344,256.5215148925781,279.12811279296875,293.1112670898437,291.11962890625,1.0,0.2663565278053283,0.6280920505523682,0.6280920505523682,1.0,1.0,-1.2509973049163818,0.491607129573822,0.7593902349472046,0.1929847747087478,0.0,0.0,0.6810960173606873,47.374141693115234,58.0,-26.817285537719727,-15069.853515625,211.9775238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,308.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.00390625,18000.0,0.0,0.0,0.3396370708942413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022540211677551,0.8022619485855103,-7.95753385318676e-06,0.0,0.0003446884511504,0.0,0.0,76.62418365478516,0.0,0.0,0.0,0.4863914549350738,4.0,0.0,1.0
496920,293.1140441894531,297.1499938964844,293.1499938964844,0.13858263194561,-2978.4208984375,304.1455383300781,0.8158195614814758,0.2092627584934234,0.189184233546257,292.7289123535156,297.1499938964844,293.1499938964844,0.0075288778170943,-542.8451538085938,300.2884826660156,0.4952509105205536,0.050000000745058,0.0488538183271884,293.0960388183594,297.1499938964844,293.1499938964844,0.209576666355133,-3222.344970703125,304.14288330078125,0.9094375371932985,0.2920225858688354,0.204719603061676,293.1010437011719,297.1499938964844,293.1499938964844,0.2988149523735046,-5783.3818359375,304.126708984375,0.9990000128746032,0.4476493895053863,0.367887943983078,293.11102294921875,297.1499938964844,293.1499938964844,0.002438737777993,-926.5745239257812,294.4270324707031,0.4952509105205536,0.050000000745058,0.2317414730787277,291.1214599609375,291.1499938964844,257.5039978027344,256.5215148925781,279.12811279296875,293.1112670898437,291.11962890625,1.0,0.2663565278053283,0.6280920505523682,0.6280920505523682,1.0,1.0,-1.2509973049163818,0.491607129573822,0.7593902349472046,0.1929847747087478,0.0,0.0,0.6810960173606873,47.374141693115234,58.0,-26.817285537719727,-15069.853515625,211.9775238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,308.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.00390625,18000.0,0.0,0.0,0.3396370708942413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022540211677551,0.8022619485855103,-7.95753385318676e-06,0.0,0.0003446884511504,0.0,0.0,76.62418365478516,0.0,0.0,0.0,0.4863914549350738,4.0,0.0,1.0
496980,293.1142883300781,297.1499938964844,293.1499938964844,0.1395767778158188,-2995.846923828125,304.1453857421875,0.8105084300041199,0.210121139883995,0.1900221556425094,292.7238464355469,297.1499938964844,293.1499938964844,0.0077401897870004,-553.91845703125,300.44354248046875,0.4911914765834808,0.050000000745058,0.0489259250462055,293.0965881347656,297.1499938964844,293.1499938964844,0.2111250758171081,-3241.520751953125,304.1426696777344,0.90292090177536,0.2932787537574768,0.2056473493576049,293.1219177246094,297.1499938964844,293.1499938964844,0.3083918392658233,-5932.56201171875,304.1185302734375,0.9990000128746032,0.4446642398834228,0.3770739436149597,293.1072692871094,297.1499938964844,293.1499938964844,0.0024621277116239,-936.0850830078124,294.4371032714844,0.4911914765834808,0.050000000745058,0.2320835143327713,291.1028137207031,291.1499938964844,257.45635986328125,256.4782409667969,279.12664794921875,293.1075134277344,291.1011047363281,1.0,0.2705589532852173,0.6256821751594543,0.6256821751594543,1.0,1.0,-1.2646398544311523,0.4962744116783142,0.7683653831481934,0.194928228855133,0.0,0.0,0.6886504888534546,49.4063720703125,61.0,-25.90626335144043,-15214.8818359375,221.1276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,308.57684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.443359375,18000.0,0.0,0.0,0.3405633568763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164455890655518,0.8164536952972412,-8.084012733888812e-06,0.0,0.0003456285048741,0.0,0.0,79.59700012207031,0.0,0.0,0.0,0.4923648834228515,4.0,0.0,1.0
497040,293.1142883300781,297.1499938964844,293.1499938964844,0.1395767778158188,-2995.846923828125,304.1453857421875,0.8105084300041199,0.210121139883995,0.1900221556425094,292.7238464355469,297.1499938964844,293.1499938964844,0.0077401897870004,-553.91845703125,300.44354248046875,0.4911914765834808,0.050000000745058,0.0489259250462055,293.0965881347656,297.1499938964844,293.1499938964844,0.2111250758171081,-3241.520751953125,304.1426696777344,0.90292090177536,0.2932787537574768,0.2056473493576049,293.1219177246094,297.1499938964844,293.1499938964844,0.3083918392658233,-5932.56201171875,304.1185302734375,0.9990000128746032,0.4446642398834228,0.3770739436149597,293.1072692871094,297.1499938964844,293.1499938964844,0.0024621277116239,-936.0850830078124,294.4371032714844,0.4911914765834808,0.050000000745058,0.2320835143327713,291.1028137207031,291.1499938964844,257.45635986328125,256.4782409667969,279.12664794921875,293.1075134277344,291.1011047363281,1.0,0.2705589532852173,0.6256821751594543,0.6256821751594543,1.0,1.0,-1.2646398544311523,0.4962744116783142,0.7683653831481934,0.194928228855133,0.0,0.0,0.6886504888534546,49.4063720703125,61.0,-25.90626335144043,-15214.8818359375,221.1276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,308.57684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.443359375,18000.0,0.0,0.0,0.3405633568763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164455890655518,0.8164536952972412,-8.084012733888812e-06,0.0,0.0003456285048741,0.0,0.0,79.59700012207031,0.0,0.0,0.0,0.4923648834228515,4.0,0.0,1.0
497100,293.1144104003906,297.1499938964844,293.1499938964844,0.1400723308324813,-3004.510986328125,304.14532470703125,0.8076288104057312,0.2105505615472793,0.190444141626358,292.7216796875,297.1499938964844,293.1499938964844,0.0078483168035745,-559.4663696289062,300.52105712890625,0.4890666604042053,0.050000000745058,0.0489652454853057,293.0968322753906,297.1499938964844,293.1499938964844,0.2118949592113495,-3251.030517578125,304.1426086425781,0.8996092081069946,0.29390549659729,0.2061126828193664,293.1344299316406,297.1499938964844,293.1499938964844,0.3135538101196289,-6012.2890625,304.1148986816406,0.9990000128746032,0.4425636827945709,0.3819900751113891,293.1053771972656,297.1499938964844,293.1499938964844,0.0024743932299315,-941.0430908203124,294.4430847167969,0.4890666604042053,0.050000000745058,0.2322700321674347,291.0939636230469,291.1499938964844,257.4319763183594,256.4560852050781,279.1260070800781,293.1056213378906,291.0923767089844,1.0,0.2728009819984436,0.6244340538978577,0.6244340538978577,1.0,1.0,-1.2718768119812012,0.4987547397613525,0.7731221318244934,0.1959557831287384,0.0,0.0,0.6932762861251831,50.51238250732422,61.0,-25.059959411621094,-15293.2294921875,226.11289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,308.55828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.986328125,18000.0,0.0,0.0,0.3412900269031524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825515627861023,0.8255237936973572,-8.168238309735898e-06,0.0,0.0003463659959379,0.0,0.0,81.5581283569336,0.0,0.0,0.0,0.4962178766727447,4.0,0.0,1.0
497160,293.114501953125,297.1499938964844,293.1499938964844,0.1405661106109619,-3013.129638671875,304.145263671875,0.8046151995658875,0.2109806686639785,0.1908683627843856,292.7198791503906,297.1499938964844,293.1499938964844,0.0079576168209314,-564.994140625,300.5981750488281,0.4868877232074737,0.050000000745058,0.0490064881742,293.0970764160156,297.1499938964844,293.1499938964844,0.2126602828502655,-3260.467529296875,304.142578125,0.8962222933769226,0.2945316433906555,0.2065788805484771,293.1481628417969,297.1499938964844,293.1499938964844,0.3189226984977722,-6094.75048828125,304.11151123046875,0.9990000128746032,0.4400634467601776,0.3870794475078583,293.1034545898437,297.1499938964844,293.1499938964844,0.0024870883207768,-946.1525268554688,294.4497985839844,0.4868877232074737,0.050000000745058,0.2324656844139099,291.0855407714844,291.1499938964844,257.4071960449219,256.4336242675781,279.1254272460937,293.10369873046875,291.0840148925781,1.0,0.2751197814941406,0.623160719871521,0.623160719871521,1.0,1.0,-1.2793389558792114,0.501311719417572,0.7780272364616394,0.1970092207193374,0.0,0.0,0.6984245181083679,51.67113494873047,49.0,-24.0405387878418,-15374.8369140625,231.3455047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,308.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17793.580078125,18000.0,0.0,0.0,0.3422069847583771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358120322227478,0.8358202576637268,-8.266140866908245e-06,0.0,0.0003472965909168,0.0,0.0,83.83648681640625,0.0,0.0,0.0,0.5006182193756104,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1412858515977859,-3025.372314453125,304.1456604003906,0.8073247671127319,0.2118951976299286,0.1916534304618835,292.7170104980469,297.1499938964844,293.1499938964844,0.008151770569384,-574.1528930664062,300.7558898925781,0.4878416359424591,0.050000000745058,0.0489882864058017,293.0972900390625,297.1499938964844,293.1499938964844,0.2138032764196396,-3274.222900390625,304.1431884765625,0.899316132068634,0.2958291471004486,0.2074573785066604,293.1685791015625,297.1499938964844,293.1499938964844,0.3175065517425537,-6066.7470703125,304.1273498535156,0.9990000128746032,0.4359295070171356,0.3848468959331512,293.0993957519531,297.1499938964844,293.1499938964844,0.0025091322604566,-954.4773559570312,294.4768981933594,0.4878416359424591,0.050000000745058,0.2323793470859527,291.0849609375,291.1499938964844,257.35662841796875,256.3878173828125,279.12969970703125,293.099609375,291.0871276855469,1.0,0.2739188075065613,0.6213134527206421,0.6213134527206421,1.0,1.0,-1.2785409688949585,0.5000384449958801,0.7785025238990784,0.1959134340286255,0.0,0.0,0.7076241374015808,51.198768615722656,37.0,5.472959995269775,-15427.8369140625,230.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197937011719,308.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17780.951171875,18000.0,0.0,0.0,0.3444423973560333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8579080104827881,0.8579164743423462,-8.490544132655486e-06,0.0,0.0003495652636047,0.0,0.0,88.96427917480469,0.0,0.0,0.0,0.5100998878479004,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1412858515977859,-3025.372314453125,304.1456604003906,0.8073247671127319,0.2118951976299286,0.1916534304618835,292.7170104980469,297.1499938964844,293.1499938964844,0.008151770569384,-574.1528930664062,300.7558898925781,0.4878416359424591,0.050000000745058,0.0489882864058017,293.0972900390625,297.1499938964844,293.1499938964844,0.2138032764196396,-3274.222900390625,304.1431884765625,0.899316132068634,0.2958291471004486,0.2074573785066604,293.1685791015625,297.1499938964844,293.1499938964844,0.3175065517425537,-6066.7470703125,304.1273498535156,0.9990000128746032,0.4359295070171356,0.3848468959331512,293.0993957519531,297.1499938964844,293.1499938964844,0.0025091322604566,-954.4773559570312,294.4768981933594,0.4878416359424591,0.050000000745058,0.2323793470859527,291.0849609375,291.1499938964844,257.35662841796875,256.3878173828125,279.12969970703125,293.099609375,291.0871276855469,1.0,0.2739188075065613,0.6213134527206421,0.6213134527206421,1.0,1.0,-1.2785409688949585,0.5000384449958801,0.7785025238990784,0.1959134340286255,0.0,0.0,0.7076241374015808,51.198768615722656,37.0,5.472959995269775,-15427.8369140625,230.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197937011719,308.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17780.951171875,18000.0,0.0,0.0,0.3444423973560333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8579080104827881,0.8579164743423462,-8.490544132655486e-06,0.0,0.0003495652636047,0.0,0.0,88.96427917480469,0.0,0.0,0.0,0.5100998878479004,4.0,0.0,1.0
497340,293.1140441894531,297.1499938964844,293.1499938964844,0.1415429860353469,-3028.9892578125,304.1466979980469,0.8175636529922485,0.2128719687461853,0.1924160718917846,292.7135009765625,297.1499938964844,293.1499938964844,0.0083178533241152,-580.8606567382812,300.92547607421875,0.4935666620731354,0.050000000745058,0.0488831289112567,293.0972595214844,297.1499938964844,293.1499938964844,0.2142329812049865,-3278.64501953125,304.1447448730469,0.9118606448173524,0.2971707582473755,0.2083064764738083,293.1642150878906,297.1499938964844,293.1499938964844,0.3043522238731384,-5855.56982421875,304.1570129394531,0.9990000128746032,0.4362907707691192,0.3716603517532348,293.095458984375,297.1499938964844,293.1499938964844,0.0025229095481336,-958.382568359375,294.5321044921875,0.4935666620731354,0.050000000745058,0.2318805158138275,291.1210021972656,291.1499938964844,257.3047790527344,256.3409118652344,279.1358642578125,293.0956726074219,291.1256103515625,1.0,0.2683192789554596,0.6202031970024109,0.6202031970024109,1.0,1.0,-1.2639272212982178,0.4933028817176819,0.7706243991851807,0.1919736564159393,0.0,0.0,0.7093486189842224,48.30998229980469,40.0,45.10406112670898,-15346.2705078125,218.51608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7504272460937,308.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.1171875,18000.0,0.0,0.0,0.3466183841228485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694246411323547,0.8694332838058472,-8.639650332042947e-06,0.0,0.0003517735749483,0.0,0.0,91.9619369506836,0.0,0.0,0.0,0.5151861310005188,4.0,0.0,1.0
497400,293.1140441894531,297.1499938964844,293.1499938964844,0.1415429860353469,-3028.9892578125,304.1466979980469,0.8175636529922485,0.2128719687461853,0.1924160718917846,292.7135009765625,297.1499938964844,293.1499938964844,0.0083178533241152,-580.8606567382812,300.92547607421875,0.4935666620731354,0.050000000745058,0.0488831289112567,293.0972595214844,297.1499938964844,293.1499938964844,0.2142329812049865,-3278.64501953125,304.1447448730469,0.9118606448173524,0.2971707582473755,0.2083064764738083,293.1642150878906,297.1499938964844,293.1499938964844,0.3043522238731384,-5855.56982421875,304.1570129394531,0.9990000128746032,0.4362907707691192,0.3716603517532348,293.095458984375,297.1499938964844,293.1499938964844,0.0025229095481336,-958.382568359375,294.5321044921875,0.4935666620731354,0.050000000745058,0.2318805158138275,291.1210021972656,291.1499938964844,257.3047790527344,256.3409118652344,279.1358642578125,293.0956726074219,291.1256103515625,1.0,0.2683192789554596,0.6202031970024109,0.6202031970024109,1.0,1.0,-1.2639272212982178,0.4933028817176819,0.7706243991851807,0.1919736564159393,0.0,0.0,0.7093486189842224,48.30998229980469,40.0,45.10406112670898,-15346.2705078125,218.51608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7504272460937,308.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.1171875,18000.0,0.0,0.0,0.3466183841228485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694246411323547,0.8694332838058472,-8.639650332042947e-06,0.0,0.0003517735749483,0.0,0.0,91.9619369506836,0.0,0.0,0.0,0.5151861310005188,4.0,0.0,1.0
497460,293.1137084960937,297.1499938964844,293.1499938964844,0.1417928338050842,-3032.495361328125,304.1473388671875,0.8247596025466919,0.2138537317514419,0.1932356804609298,292.7078552246094,297.1499938964844,293.1499938964844,0.0085007231682538,-588.0896606445312,301.1024780273437,0.4975049793720245,0.050000000745058,0.0488155893981456,293.0972595214844,297.1499938964844,293.1499938964844,0.2146100401878357,-3282.489990234375,304.1458435058594,0.9216698408126832,0.2985067963600158,0.2091902494430542,293.1413879394531,297.1499938964844,293.1499938964844,0.2948508262634277,-5705.6181640625,304.16998291015625,0.9990000128746032,0.440541535615921,0.3629359602928161,293.0917663574219,297.1499938964844,293.1499938964844,0.0025355601683259,-961.7180786132812,294.5920104980469,0.4975049793720245,0.050000000745058,0.2315601408481598,291.1627197265625,291.1499938964844,257.25177001953125,256.2929992675781,279.1369934082031,293.09197998046875,291.165283203125,1.0,0.2652324140071869,0.6189894080162048,0.6189894080162048,1.0,1.0,-1.2550270557403564,0.488996684551239,0.7660303711891174,0.1891859918832779,0.0,0.0,0.7045952081680298,46.459468841552734,43.0,47.282039642333984,-15262.9736328125,211.42999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75390625,308.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7578125,18000.0,0.0,0.0,0.3481955230236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650352954864502,0.8650438785552979,-8.6283916971297e-06,0.0,0.0003533741983119,0.0,0.0,91.17013549804688,0.0,0.0,0.0,0.51348477602005,4.0,0.0,1.0
497520,293.1137084960937,297.1499938964844,293.1499938964844,0.1417928338050842,-3032.495361328125,304.1473388671875,0.8247596025466919,0.2138537317514419,0.1932356804609298,292.7078552246094,297.1499938964844,293.1499938964844,0.0085007231682538,-588.0896606445312,301.1024780273437,0.4975049793720245,0.050000000745058,0.0488155893981456,293.0972595214844,297.1499938964844,293.1499938964844,0.2146100401878357,-3282.489990234375,304.1458435058594,0.9216698408126832,0.2985067963600158,0.2091902494430542,293.1413879394531,297.1499938964844,293.1499938964844,0.2948508262634277,-5705.6181640625,304.16998291015625,0.9990000128746032,0.440541535615921,0.3629359602928161,293.0917663574219,297.1499938964844,293.1499938964844,0.0025355601683259,-961.7180786132812,294.5920104980469,0.4975049793720245,0.050000000745058,0.2315601408481598,291.1627197265625,291.1499938964844,257.25177001953125,256.2929992675781,279.1369934082031,293.09197998046875,291.165283203125,1.0,0.2652324140071869,0.6189894080162048,0.6189894080162048,1.0,1.0,-1.2550270557403564,0.488996684551239,0.7660303711891174,0.1891859918832779,0.0,0.0,0.7045952081680298,46.459468841552734,43.0,47.282039642333984,-15262.9736328125,211.42999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75390625,308.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7578125,18000.0,0.0,0.0,0.3481955230236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650352954864502,0.8650438785552979,-8.6283916971297e-06,0.0,0.0003533741983119,0.0,0.0,91.17013549804688,0.0,0.0,0.0,0.51348477602005,4.0,0.0,1.0
497580,293.1134033203125,297.1499938964844,293.1499938964844,0.1423642188310623,-3042.0341796875,304.14727783203125,0.8286694884300232,0.214833378791809,0.1940852254629135,292.70098876953125,297.1499938964844,293.1499938964844,0.0087172873318195,-597.1478271484375,301.2783508300781,0.4993260502815246,0.050000000745058,0.0487858206033706,293.0972595214844,297.1499938964844,293.1499938964844,0.2154594510793686,-3292.614013671875,304.1457824707031,0.9271228909492492,0.2998417317867279,0.2100965529680252,293.11749267578125,297.1499938964844,293.1499938964844,0.2904077768325805,-5637.29541015625,304.1705017089844,0.9990000128746032,0.4456082284450531,0.359024167060852,293.0881652832031,297.1499938964844,293.1499938964844,0.0025536308530718,-967.9743041992188,294.6345520019531,0.4993260502815246,0.050000000745058,0.2314189225435257,291.1795654296875,291.1499938964844,257.1976928710937,256.2441711425781,279.13592529296875,293.08837890625,291.18035888671875,1.0,0.2639723420143127,0.6175394654273987,0.6175394654273987,1.0,1.0,-1.2522317171096802,0.4871348142623901,0.76509690284729,0.1876813322305679,0.0,0.0,0.6993308663368225,45.65943908691406,46.0,25.5103702545166,-15216.0,208.7573089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,308.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.060546875,18000.0,0.0,0.0,0.3491483032703399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8543145656585693,0.8543230891227722,-8.527836143912282e-06,0.0,0.000354341143975,0.0,0.0,88.68946838378906,0.0,0.0,0.0,0.5089477896690369,4.0,0.0,1.0
497640,293.1134033203125,297.1499938964844,293.1499938964844,0.1423642188310623,-3042.0341796875,304.14727783203125,0.8286694884300232,0.214833378791809,0.1940852254629135,292.70098876953125,297.1499938964844,293.1499938964844,0.0087172873318195,-597.1478271484375,301.2783508300781,0.4993260502815246,0.050000000745058,0.0487858206033706,293.0972595214844,297.1499938964844,293.1499938964844,0.2154594510793686,-3292.614013671875,304.1457824707031,0.9271228909492492,0.2998417317867279,0.2100965529680252,293.11749267578125,297.1499938964844,293.1499938964844,0.2904077768325805,-5637.29541015625,304.1705017089844,0.9990000128746032,0.4456082284450531,0.359024167060852,293.0881652832031,297.1499938964844,293.1499938964844,0.0025536308530718,-967.9743041992188,294.6345520019531,0.4993260502815246,0.050000000745058,0.2314189225435257,291.1795654296875,291.1499938964844,257.1976928710937,256.2441711425781,279.13592529296875,293.08837890625,291.18035888671875,1.0,0.2639723420143127,0.6175394654273987,0.6175394654273987,1.0,1.0,-1.2522317171096802,0.4871348142623901,0.76509690284729,0.1876813322305679,0.0,0.0,0.6993308663368225,45.65943908691406,46.0,25.5103702545166,-15216.0,208.7573089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,308.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.060546875,18000.0,0.0,0.0,0.3491483032703399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8543145656585693,0.8543230891227722,-8.527836143912282e-06,0.0,0.000354341143975,0.0,0.0,88.68946838378906,0.0,0.0,0.0,0.5089477896690369,4.0,0.0,1.0
497700,293.11328125,297.1499938964844,293.1499938964844,0.142732948064804,-3048.341796875,304.1470947265625,0.8296555280685425,0.2153241336345672,0.1945206969976425,292.69744873046875,297.1499938964844,293.1499938964844,0.0088355652987957,-602.1434326171875,301.3659362792969,0.4995943009853363,0.050000000745058,0.0487815104424953,293.0972595214844,297.1499938964844,293.1499938964844,0.2160069346427917,-3299.281494140625,304.14556884765625,0.9284912943840028,0.3005111217498779,0.2105586677789688,293.1072998046875,297.1499938964844,293.1499938964844,0.289642721414566,-5626.43701171875,304.16815185546875,0.9990000128746032,0.4480299949645996,0.3584548234939575,293.0863342285156,297.1499938964844,293.1499938964844,0.0025644509587436,-971.98974609375,294.6518859863281,0.4995943009853363,0.050000000745058,0.2313984930515289,291.1819152832031,291.1499938964844,257.1703186035156,256.2194519042969,279.1350402832031,293.0865478515625,291.1820068359375,1.0,0.2639212012290954,0.6167226433753967,0.6167226433753967,1.0,1.0,-1.252595067024231,0.4868972301483154,0.7656978964805603,0.1872730702161789,0.0,0.0,0.6969513893127441,45.5538215637207,46.0,14.630521774291992,-15208.40234375,208.65809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446350097656,308.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.90625,18000.0,0.0,0.0,0.3494235873222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8487241864204407,0.8487326502799988,-8.470665306958836e-06,0.0,0.0003546205116435,0.0,0.0,87.37574005126953,0.0,0.0,0.0,0.5065469145774841,4.0,0.0,1.0
497760,293.1131286621094,297.1499938964844,293.1499938964844,0.1431476473808288,-3055.49267578125,304.1468811035156,0.8300848007202148,0.2158155143260955,0.1949623674154281,292.6939697265625,297.1499938964844,293.1499938964844,0.0089595587924122,-607.378662109375,301.4532775878906,0.4994922876358032,0.050000000745058,0.048783142119646,293.09722900390625,297.1499938964844,293.1499938964844,0.2166227251291275,-3306.831298828125,304.1452331542969,0.9290754795074464,0.301181823015213,0.2110260426998138,293.0988464355469,297.1499938964844,293.1499938964844,0.2897138893604278,-5628.84521484375,304.16473388671875,0.9990000128746032,0.4502289593219757,0.3586710691452026,293.0844421386719,297.1499938964844,293.1499938964844,0.0025763043668121,-976.51123046875,294.6672668457031,0.4994922876358032,0.050000000745058,0.2314062118530273,291.1809387207031,291.1499938964844,257.1427307128906,256.19451904296875,279.1340026855469,293.08465576171875,291.18048095703125,1.0,0.2641972303390503,0.6158469915390015,0.6158469915390015,1.0,1.0,-1.2539561986923218,0.4870469272136688,0.7669093012809753,0.1870533674955368,0.0,0.0,0.694969117641449,45.61362457275391,49.0,4.7253851890563965,-15211.0634765625,209.2559356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843688964844,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.59765625,18000.0,0.0,0.0,0.3495965301990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436022996902466,0.8436107039451599,-8.416376658715308e-06,0.0,0.000354796036845,0.0,0.0,86.16766357421875,0.0,0.0,0.0,0.5043389797210693,4.0,0.0,1.0
497820,293.1128845214844,297.1499938964844,293.1499938964844,0.1440848410129547,-3071.750244140625,304.1463623046875,0.8294923901557922,0.2167999446392059,0.1958619803190231,292.68731689453125,297.1499938964844,293.1499938964844,0.0092241959646344,-618.4572143554688,301.6275329589844,0.4983292520046234,0.050000000745058,0.0488019734621048,293.0971984863281,297.1499938964844,293.1499938964844,0.2180148512125015,-3323.976318359375,304.1445007324219,0.9282010197639464,0.3025263547897339,0.2119746208190918,293.0882263183594,297.1499938964844,293.1499938964844,0.2920516431331634,-5668.15478515625,304.1558837890625,0.9990000128746032,0.4537003636360168,0.3611549735069275,293.0804748535156,297.1499938964844,293.1499938964844,0.0026029255241155,-986.9190673828124,294.6941223144531,0.4983292520046234,0.050000000745058,0.2314955592155456,291.171630859375,291.1499938964844,257.08697509765625,256.1441955566406,279.13189697265625,293.0806884765625,291.1703796386719,1.0,0.2656036615371704,0.6139311790466309,0.6139311790466309,1.0,1.0,-1.2592846155166626,0.4883469045162201,0.7709376811981201,0.1870931088924408,0.0,0.0,0.6926190853118896,46.16704177856445,52.0,-10.630879402160645,-15246.4228515625,212.2896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,308.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.724609375,18000.0,0.0,0.0,0.3497427999973297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836156964302063,0.8361653089523315,-8.332092875207309e-06,0.0,0.0003549444954842,0.0,0.0,84.38848114013672,0.0,0.0,0.0,0.5011025667190552,4.0,0.0,1.0
497880,293.1128845214844,297.1499938964844,293.1499938964844,0.1440848410129547,-3071.750244140625,304.1463623046875,0.8294923901557922,0.2167999446392059,0.1958619803190231,292.68731689453125,297.1499938964844,293.1499938964844,0.0092241959646344,-618.4572143554688,301.6275329589844,0.4983292520046234,0.050000000745058,0.0488019734621048,293.0971984863281,297.1499938964844,293.1499938964844,0.2180148512125015,-3323.976318359375,304.1445007324219,0.9282010197639464,0.3025263547897339,0.2119746208190918,293.0882263183594,297.1499938964844,293.1499938964844,0.2920516431331634,-5668.15478515625,304.1558837890625,0.9990000128746032,0.4537003636360168,0.3611549735069275,293.0804748535156,297.1499938964844,293.1499938964844,0.0026029255241155,-986.9190673828124,294.6941223144531,0.4983292520046234,0.050000000745058,0.2314955592155456,291.171630859375,291.1499938964844,257.08697509765625,256.1441955566406,279.13189697265625,293.0806884765625,291.1703796386719,1.0,0.2656036615371704,0.6139311790466309,0.6139311790466309,1.0,1.0,-1.2592846155166626,0.4883469045162201,0.7709376811981201,0.1870931088924408,0.0,0.0,0.6926190853118896,46.16704177856445,52.0,-10.630879402160645,-15246.4228515625,212.2896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,308.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.724609375,18000.0,0.0,0.0,0.3497427999973297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836156964302063,0.8361653089523315,-8.332092875207309e-06,0.0,0.0003549444954842,0.0,0.0,84.38848114013672,0.0,0.0,0.0,0.5011025667190552,4.0,0.0,1.0
497940,293.1126708984375,297.1499938964844,293.1499938964844,0.1451175510883331,-3089.704345703125,304.1458435058594,0.8273282647132874,0.2177860289812088,0.1967798769474029,292.6811218261719,297.1499938964844,293.1499938964844,0.0095093362033367,-630.133544921875,301.802001953125,0.4961434602737427,0.050000000745058,0.0488384179770946,293.09716796875,297.1499938964844,293.1499938964844,0.2195486277341842,-3342.88037109375,304.143798828125,0.925113081932068,0.3038733899593353,0.2129382044076919,293.086181640625,297.1499938964844,293.1499938964844,0.2968319654464721,-5745.26611328125,304.1459655761719,0.9990000128746032,0.455694705247879,0.36591237783432,293.0763244628906,297.1499938964844,293.1499938964844,0.0026327441446483,-998.7543334960938,294.718505859375,0.4961434602737427,0.050000000745058,0.2316684126853943,291.1563415527344,291.1499938964844,257.0305480957031,256.09326171875,279.12994384765625,293.0765686035156,291.1546936035156,1.0,0.2679590582847595,0.611825704574585,0.611825704574585,1.0,1.0,-1.2675037384033203,0.4907435476779938,0.7767602205276489,0.1876473575830459,0.0,0.0,0.6927602887153625,47.21062088012695,55.0,-19.814918518066406,-15318.025390625,217.42189025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01617431640625,308.6256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.3498223721981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337669968605042,0.8337752819061279,-8.295849511341657e-06,0.0,0.0003550252295099,0.0,0.0,83.75247192382812,0.0,0.0,0.0,0.5000160932540894,4.0,0.0,1.0
498000,293.1126708984375,297.1499938964844,293.1499938964844,0.1451175510883331,-3089.704345703125,304.1458435058594,0.8273282647132874,0.2177860289812088,0.1967798769474029,292.6811218261719,297.1499938964844,293.1499938964844,0.0095093362033367,-630.133544921875,301.802001953125,0.4961434602737427,0.050000000745058,0.0488384179770946,293.09716796875,297.1499938964844,293.1499938964844,0.2195486277341842,-3342.88037109375,304.143798828125,0.925113081932068,0.3038733899593353,0.2129382044076919,293.086181640625,297.1499938964844,293.1499938964844,0.2968319654464721,-5745.26611328125,304.1459655761719,0.9990000128746032,0.455694705247879,0.36591237783432,293.0763244628906,297.1499938964844,293.1499938964844,0.0026327441446483,-998.7543334960938,294.718505859375,0.4961434602737427,0.050000000745058,0.2316684126853943,291.1563415527344,291.1499938964844,257.0305480957031,256.09326171875,279.12994384765625,293.0765686035156,291.1546936035156,1.0,0.2679590582847595,0.611825704574585,0.611825704574585,1.0,1.0,-1.2675037384033203,0.4907435476779938,0.7767602205276489,0.1876473575830459,0.0,0.0,0.6927602887153625,47.21062088012695,55.0,-19.814918518066406,-15318.025390625,217.42189025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01617431640625,308.6256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.3498223721981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337669968605042,0.8337752819061279,-8.295849511341657e-06,0.0,0.0003550252295099,0.0,0.0,83.75247192382812,0.0,0.0,0.0,0.5000160932540894,4.0,0.0,1.0
498060,293.1124572753906,297.1499938964844,293.1499938964844,0.1462025642395019,-3108.54736328125,304.1454162597656,0.8239873051643372,0.2187730818986892,0.1977125257253646,292.6754150390625,297.1499938964844,293.1499938964844,0.0098135583102703,-642.211669921875,301.9771728515625,0.4932107627391815,0.050000000745058,0.0488893873989582,293.0971069335937,297.1499938964844,293.1499938964844,0.2211585342884063,-3362.681884765625,304.1431884765625,0.9203890562057496,0.3052210807800293,0.2139131873846054,293.09228515625,297.1499938964844,293.1499938964844,0.303558200597763,-5851.81494140625,304.1361083984375,0.9990000128746032,0.4560874402523041,0.3724643886089325,293.0721435546875,297.1499938964844,293.1499938964844,0.0026651166845113,-1011.6580200195312,294.74267578125,0.4932107627391815,0.050000000745058,0.2319102138280868,291.13836669921875,291.1499938964844,256.9735717773437,256.0418395996094,279.1282958984375,293.0723876953125,291.1366271972656,1.0,0.2710680365562439,0.6095688343048096,0.6095688343048096,1.0,1.0,-1.2780088186264038,0.4939960837364197,0.7840127348899841,0.1885933578014373,0.0,0.0,0.6954989433288574,48.65797805786133,58.0,-24.19541358947754,-15419.744140625,224.31320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03912353515625,308.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.849609375,18000.0,0.0,0.0,0.3500708341598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370571732521057,0.8370655179023743,-8.31593933980912e-06,0.0,0.0003552773850969,0.0,0.0,84.40258026123047,0.0,0.0,0.0,0.501363217830658,4.0,0.0,1.0
498120,293.1124572753906,297.1499938964844,293.1499938964844,0.1462025642395019,-3108.54736328125,304.1454162597656,0.8239873051643372,0.2187730818986892,0.1977125257253646,292.6754150390625,297.1499938964844,293.1499938964844,0.0098135583102703,-642.211669921875,301.9771728515625,0.4932107627391815,0.050000000745058,0.0488893873989582,293.0971069335937,297.1499938964844,293.1499938964844,0.2211585342884063,-3362.681884765625,304.1431884765625,0.9203890562057496,0.3052210807800293,0.2139131873846054,293.09228515625,297.1499938964844,293.1499938964844,0.303558200597763,-5851.81494140625,304.1361083984375,0.9990000128746032,0.4560874402523041,0.3724643886089325,293.0721435546875,297.1499938964844,293.1499938964844,0.0026651166845113,-1011.6580200195312,294.74267578125,0.4932107627391815,0.050000000745058,0.2319102138280868,291.13836669921875,291.1499938964844,256.9735717773437,256.0418395996094,279.1282958984375,293.0723876953125,291.1366271972656,1.0,0.2710680365562439,0.6095688343048096,0.6095688343048096,1.0,1.0,-1.2780088186264038,0.4939960837364197,0.7840127348899841,0.1885933578014373,0.0,0.0,0.6954989433288574,48.65797805786133,58.0,-24.19541358947754,-15419.744140625,224.31320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03912353515625,308.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.849609375,18000.0,0.0,0.0,0.3500708341598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370571732521057,0.8370655179023743,-8.31593933980912e-06,0.0,0.0003552773850969,0.0,0.0,84.40258026123047,0.0,0.0,0.0,0.501363217830658,4.0,0.0,1.0
498180,293.1122741699219,297.1499938964844,293.1499938964844,0.147312045097351,-3127.76611328125,304.1451110839844,0.8197919726371765,0.219760462641716,0.1986570358276367,292.67047119140625,297.1499938964844,293.1499938964844,0.0101351607590913,-654.522216796875,302.1527099609375,0.489745944738388,0.050000000745058,0.048952430486679,293.0970764160156,297.1499938964844,293.1499938964844,0.2228022366762161,-3382.833984375,304.1427307128906,0.9145720601081848,0.3065682053565979,0.2148968130350113,293.1056823730469,297.1499938964844,293.1499938964844,0.3118245005607605,-5980.99853515625,304.1269836425781,0.9990000128746032,0.4548474848270416,0.3804111182689667,293.06787109375,297.1499938964844,293.1499938964844,0.0026996328961104,-1025.403076171875,294.7681884765625,0.489745944738388,0.050000000745058,0.232209250330925,291.1198425292969,291.1499938964844,256.91619873046875,255.99002075195312,279.126953125,293.068115234375,291.1181335449219,1.0,0.2747684717178345,0.6071946024894714,0.6071946024894714,1.0,1.0,-1.290296196937561,0.4979070425033569,0.7923891544342041,0.1898332834243774,0.0,0.0,0.7007642388343811,50.4398307800293,61.0,-25.461326599121094,-15545.41015625,232.6955718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.6309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.8203125,18000.0,0.0,0.0,0.3506973683834076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846055805683136,0.8460642099380493,-8.394562428293284e-06,0.0,0.0003559132455848,0.0,0.0,86.37840270996094,0.0,0.0,0.0,0.5051798224449158,4.0,0.0,1.0
498240,293.1122741699219,297.1499938964844,293.1499938964844,0.147312045097351,-3127.76611328125,304.1451110839844,0.8197919726371765,0.219760462641716,0.1986570358276367,292.67047119140625,297.1499938964844,293.1499938964844,0.0101351607590913,-654.522216796875,302.1527099609375,0.489745944738388,0.050000000745058,0.048952430486679,293.0970764160156,297.1499938964844,293.1499938964844,0.2228022366762161,-3382.833984375,304.1427307128906,0.9145720601081848,0.3065682053565979,0.2148968130350113,293.1056823730469,297.1499938964844,293.1499938964844,0.3118245005607605,-5980.99853515625,304.1269836425781,0.9990000128746032,0.4548474848270416,0.3804111182689667,293.06787109375,297.1499938964844,293.1499938964844,0.0026996328961104,-1025.403076171875,294.7681884765625,0.489745944738388,0.050000000745058,0.232209250330925,291.1198425292969,291.1499938964844,256.91619873046875,255.99002075195312,279.126953125,293.068115234375,291.1181335449219,1.0,0.2747684717178345,0.6071946024894714,0.6071946024894714,1.0,1.0,-1.290296196937561,0.4979070425033569,0.7923891544342041,0.1898332834243774,0.0,0.0,0.7007642388343811,50.4398307800293,61.0,-25.461326599121094,-15545.41015625,232.6955718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.6309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.8203125,18000.0,0.0,0.0,0.3506973683834076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846055805683136,0.8460642099380493,-8.394562428293284e-06,0.0,0.0003559132455848,0.0,0.0,86.37840270996094,0.0,0.0,0.0,0.5051798224449158,4.0,0.0,1.0
498300,293.1122131347656,297.1499938964844,293.1499938964844,0.1478703320026397,-3137.414306640625,304.1449890136719,0.817450225353241,0.2202542722225189,0.1991329044103622,292.6683654785156,297.1499938964844,293.1499938964844,0.0103017650544643,-660.71435546875,302.2403259277344,0.4878599941730499,0.050000000745058,0.0489878430962562,293.0970764160156,297.1499938964844,293.1499938964844,0.2236283272504806,-3392.9345703125,304.1425476074219,0.9114158153533936,0.3072413206100464,0.2153912037611007,293.11480712890625,297.1499938964844,293.1499938964844,0.3164305686950683,-6052.3349609375,304.122802734375,0.9990000128746032,0.4536158740520477,0.3848030567169189,293.0657043457031,297.1499938964844,293.1499938964844,0.0027176549192517,-1032.5618896484375,294.78173828125,0.4878599941730499,0.050000000745058,0.2323772311210632,291.1107177734375,291.1499938964844,256.8873596191406,255.9640045166016,279.1264038085937,293.0659484863281,291.10906982421875,1.0,0.2767981588840484,0.6059730648994446,0.6059730648994446,1.0,1.0,-1.2969766855239868,0.5000578165054321,0.7969188094139099,0.1905384063720703,0.0,0.0,0.7042993903160095,51.43837356567383,61.0,-25.34821510314941,-15615.537109375,237.3777770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,308.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.08203125,18000.0,0.0,0.0,0.3512063026428222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8526233434677124,0.8526318073272705,-8.455808711005375e-06,0.0,0.0003564297512639,0.0,0.0,87.86781311035156,0.0,0.0,0.0,0.5079931616783142,4.0,0.0,1.0
498360,293.1120910644531,297.1499938964844,293.1499938964844,0.1484308242797851,-3147.0849609375,304.1448669433594,0.8149796724319458,0.2207535803318023,0.199613019824028,292.6665954589844,297.1499938964844,293.1499938964844,0.0104717258363962,-666.9031982421875,302.3275146484375,0.4858871400356293,0.050000000745058,0.0490255393087863,293.0970458984375,297.1499938964844,293.1499938964844,0.2244541198015213,-3403.01318359375,304.14239501953125,0.908180296421051,0.3079140484333038,0.2158870249986648,293.1253356933594,297.1499938964844,293.1499938964844,0.3213019371032715,-6127.345703125,304.1189270019531,0.9990000128746032,0.4519933462142944,0.3894241154193878,293.0635070800781,297.1499938964844,293.1499938964844,0.0027361225802451,-1039.882568359375,294.7959289550781,0.4858871400356293,0.050000000745058,0.2325560599565506,291.10186767578125,291.1499938964844,256.8584899902344,255.9379119873047,279.1259155273437,293.0637512207031,291.10028076171875,1.0,0.2789274752140045,0.6047333478927612,0.6047333478927612,1.0,1.0,-1.3039547204971311,0.5023154020309448,0.8016392588615417,0.1912892162799835,0.0,0.0,0.7084051370620728,52.50004577636719,49.0,-24.9030876159668,-15689.755859375,242.3552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,308.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.142578125,18000.0,0.0,0.0,0.3518686890602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860507071018219,0.8605155944824219,-8.531504136044532e-06,0.0,0.0003571019915398,0.0,0.0,89.69290161132812,0.0,0.0,0.0,0.5113892555236816,4.0,0.0,1.0
