time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.11151123046875,297.1499938964844,293.1499938964844,0.1492958068847656,-3161.679443359375,304.1451721191406,0.8182073831558228,0.2218333184719085,0.2005321681499481,292.66363525390625,297.1499938964844,293.1499938964844,0.0107773682102561,-677.0718994140625,302.5037536621094,0.48718923330307,0.050000000745058,0.049000546336174,293.0968017578125,297.1499938964844,293.1499938964844,0.2257073074579239,-3417.96142578125,304.14288330078125,0.9122911095619202,0.3093041777610779,0.2168249487876892,293.13934326171875,297.1499938964844,293.1499938964844,0.3190080225467682,-6086.5859375,304.1337280273437,0.9990000128746032,0.4497390389442444,0.3863720297813415,293.05914306640625,297.1499938964844,293.1499938964844,0.002768793143332,-1052.2332763671875,294.83697509765625,0.48718923330307,0.050000000745058,0.2324375063180923,291.10009765625,291.1499938964844,256.80059814453125,255.88563537597656,279.13037109375,293.0593566894531,291.10211181640625,1.0,0.2774153053760528,0.6029647588729858,0.6029647588729858,1.0,1.0,-1.3023585081100464,0.5006322264671326,0.801726222038269,0.1897962689399719,0.0,0.0,0.7156522870063782,51.84000396728516,37.0,3.659422874450684,-15729.8037109375,240.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,308.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17826.056640625,18000.0,0.0,0.0,0.3535055518150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8780575394630432,0.8780662417411804,-8.713153874850832e-06,0.0,0.0003587632090784,0.0,0.0,93.94129943847656,0.0,0.0,0.0,0.5189592838287354,4.0,0.0,1.0
498480,293.11151123046875,297.1499938964844,293.1499938964844,0.1492958068847656,-3161.679443359375,304.1451721191406,0.8182073831558228,0.2218333184719085,0.2005321681499481,292.66363525390625,297.1499938964844,293.1499938964844,0.0107773682102561,-677.0718994140625,302.5037536621094,0.48718923330307,0.050000000745058,0.049000546336174,293.0968017578125,297.1499938964844,293.1499938964844,0.2257073074579239,-3417.96142578125,304.14288330078125,0.9122911095619202,0.3093041777610779,0.2168249487876892,293.13934326171875,297.1499938964844,293.1499938964844,0.3190080225467682,-6086.5859375,304.1337280273437,0.9990000128746032,0.4497390389442444,0.3863720297813415,293.05914306640625,297.1499938964844,293.1499938964844,0.002768793143332,-1052.2332763671875,294.83697509765625,0.48718923330307,0.050000000745058,0.2324375063180923,291.10009765625,291.1499938964844,256.80059814453125,255.88563537597656,279.13037109375,293.0593566894531,291.10211181640625,1.0,0.2774153053760528,0.6029647588729858,0.6029647588729858,1.0,1.0,-1.3023585081100464,0.5006322264671326,0.801726222038269,0.1897962689399719,0.0,0.0,0.7156522870063782,51.84000396728516,37.0,3.659422874450684,-15729.8037109375,240.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,308.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17826.056640625,18000.0,0.0,0.0,0.3535055518150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8780575394630432,0.8780662417411804,-8.713153874850832e-06,0.0,0.0003587632090784,0.0,0.0,93.94129943847656,0.0,0.0,0.0,0.5189592838287354,4.0,0.0,1.0
498540,293.110595703125,297.1499938964844,293.1499938964844,0.149696797132492,-3167.7060546875,304.1461181640625,0.8287671208381653,0.222990334033966,0.2014484852552414,292.6595764160156,297.1499938964844,293.1499938964844,0.0110435783863067,-684.4268798828125,302.68817138671875,0.4931932389736175,0.050000000745058,0.0488896071910858,293.0964050292969,297.1499938964844,293.1499938964844,0.2262186706066131,-3423.31884765625,304.1444091796875,0.9267048239707948,0.310735136270523,0.2177324295043945,293.1296081542969,297.1499938964844,293.1499938964844,0.3051335513591766,-5865.14990234375,304.1624755859375,0.9990000128746032,0.4519313275814056,0.3725036084651947,293.054931640625,297.1499938964844,293.1499938964844,0.0027923637535423,-1059.7406005859375,294.9047241210937,0.4931932389736175,0.050000000745058,0.2319112420082092,291.1344909667969,291.1499938964844,256.74267578125,255.8332672119141,279.1366271972656,293.05517578125,291.1388244628906,1.0,0.2715831398963928,0.6019357442855835,0.6019357442855835,1.0,1.0,-1.2871408462524414,0.4936776161193847,0.7934632301330566,0.1856811046600341,0.0,0.0,0.7156855463981628,48.78971481323242,40.0,42.5975341796875,-15638.1875,227.9188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542785644531,308.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17946.9375,18000.0,0.0,0.0,0.3550082445144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855745196342468,0.8855833411216736,-8.820995390124153e-06,0.0,0.0003602882206905,0.0,0.0,96.03768920898438,0.0,0.0,0.0,0.522308886051178,4.0,0.0,1.0
498600,293.110595703125,297.1499938964844,293.1499938964844,0.149696797132492,-3167.7060546875,304.1461181640625,0.8287671208381653,0.222990334033966,0.2014484852552414,292.6595764160156,297.1499938964844,293.1499938964844,0.0110435783863067,-684.4268798828125,302.68817138671875,0.4931932389736175,0.050000000745058,0.0488896071910858,293.0964050292969,297.1499938964844,293.1499938964844,0.2262186706066131,-3423.31884765625,304.1444091796875,0.9267048239707948,0.310735136270523,0.2177324295043945,293.1296081542969,297.1499938964844,293.1499938964844,0.3051335513591766,-5865.14990234375,304.1624755859375,0.9990000128746032,0.4519313275814056,0.3725036084651947,293.054931640625,297.1499938964844,293.1499938964844,0.0027923637535423,-1059.7406005859375,294.9047241210937,0.4931932389736175,0.050000000745058,0.2319112420082092,291.1344909667969,291.1499938964844,256.74267578125,255.8332672119141,279.1366271972656,293.05517578125,291.1388244628906,1.0,0.2715831398963928,0.6019357442855835,0.6019357442855835,1.0,1.0,-1.2871408462524414,0.4936776161193847,0.7934632301330566,0.1856811046600341,0.0,0.0,0.7156855463981628,48.78971481323242,40.0,42.5975341796875,-15638.1875,227.9188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542785644531,308.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17946.9375,18000.0,0.0,0.0,0.3550082445144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855745196342468,0.8855833411216736,-8.820995390124153e-06,0.0,0.0003602882206905,0.0,0.0,96.03768920898438,0.0,0.0,0.0,0.522308886051178,4.0,0.0,1.0
498660,293.1097717285156,297.1499938964844,293.1499938964844,0.1501020491123199,-3173.82958984375,304.1466979980469,0.8365581035614014,0.2241565436124801,0.2024283558130264,292.65313720703125,297.1499938964844,293.1499938964844,0.0113428402692079,-692.49755859375,302.8800048828125,0.4973643720149994,0.050000000745058,0.0488177835941314,293.0960998535156,297.1499938964844,293.1499938964844,0.2266827970743179,-3428.18603515625,304.1454467773437,0.9373766183853148,0.3121551871299743,0.218672290444374,293.1023254394531,297.1499938964844,293.1499938964844,0.2950884699821472,-5707.41943359375,304.1745300292969,0.9990000128746032,0.457963764667511,0.3632402718067169,293.05096435546875,297.1499938964844,293.1499938964844,0.0028152130544185,-1066.8331298828125,294.9765319824219,0.4973643720149994,0.050000000745058,0.2315705418586731,291.1738586425781,291.1499938964844,256.684814453125,255.78091430664065,279.1379089355469,293.0512084960937,291.1761169433594,1.0,0.2683215141296386,0.6008179783821106,0.6008179783821106,1.0,1.0,-1.277823567390442,0.4892030656337738,0.7886205315589905,0.1827657371759414,0.0,0.0,0.7095942497253418,46.8209342956543,43.0,44.042274475097656,-15546.3466796875,220.2562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,308.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18095.16015625,18000.0,0.0,0.0,0.3558865785598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778370022773743,0.877845823764801,-8.771660759521183e-06,0.0,0.0003611796419136,0.0,0.0,94.37090301513672,0.0,0.0,0.0,0.5191171169281006,4.0,0.0,1.0
498720,293.1097717285156,297.1499938964844,293.1499938964844,0.1501020491123199,-3173.82958984375,304.1466979980469,0.8365581035614014,0.2241565436124801,0.2024283558130264,292.65313720703125,297.1499938964844,293.1499938964844,0.0113428402692079,-692.49755859375,302.8800048828125,0.4973643720149994,0.050000000745058,0.0488177835941314,293.0960998535156,297.1499938964844,293.1499938964844,0.2266827970743179,-3428.18603515625,304.1454467773437,0.9373766183853148,0.3121551871299743,0.218672290444374,293.1023254394531,297.1499938964844,293.1499938964844,0.2950884699821472,-5707.41943359375,304.1745300292969,0.9990000128746032,0.457963764667511,0.3632402718067169,293.05096435546875,297.1499938964844,293.1499938964844,0.0028152130544185,-1066.8331298828125,294.9765319824219,0.4973643720149994,0.050000000745058,0.2315705418586731,291.1738586425781,291.1499938964844,256.684814453125,255.78091430664065,279.1379089355469,293.0512084960937,291.1761169433594,1.0,0.2683215141296386,0.6008179783821106,0.6008179783821106,1.0,1.0,-1.277823567390442,0.4892030656337738,0.7886205315589905,0.1827657371759414,0.0,0.0,0.7095942497253418,46.8209342956543,43.0,44.042274475097656,-15546.3466796875,220.2562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,308.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18095.16015625,18000.0,0.0,0.0,0.3558865785598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778370022773743,0.877845823764801,-8.771660759521183e-06,0.0,0.0003611796419136,0.0,0.0,94.37090301513672,0.0,0.0,0.0,0.5191171169281006,4.0,0.0,1.0
498780,293.1090393066406,297.1499938964844,293.1499938964844,0.1508596241474151,-3186.459716796875,304.14654541015625,0.8410326838493347,0.2253258675336837,0.203443244099617,292.6455993652344,297.1499938964844,293.1499938964844,0.0117019265890121,-702.7079467773438,303.0738830566406,0.4993756115436554,0.050000000745058,0.0487848781049251,293.0958557128906,297.1499938964844,293.1499938964844,0.2276529669761657,-3439.68994140625,304.14532470703125,0.9432499408721924,0.3135675191879272,0.2196311801671981,293.07452392578125,297.1499938964844,293.1499938964844,0.2902577817440033,-5633.56640625,304.1741943359375,0.9990000128746032,0.4648211598396301,0.358917772769928,293.047119140625,297.1499938964844,293.1499938964844,0.0028442000038921,-1077.21728515625,295.0312805175781,0.4993756115436554,0.050000000745058,0.2314144670963287,291.1877746582031,291.1499938964844,256.6271057128906,255.72869873046875,279.1370849609375,293.0473327636719,291.1882629394531,1.0,0.266935259103775,0.5994967818260193,0.5994967818260193,1.0,1.0,-1.274775147438049,0.4872086346149444,0.7875664830207825,0.181172028183937,0.0,0.0,0.7034174203872681,45.93668365478516,46.0,21.643102645874023,-15491.6591796875,217.25079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,308.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.296875,18000.0,0.0,0.0,0.3561529219150543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645918965339661,0.8646005392074585,-8.640818123240024e-06,0.0,0.000361449929187,0.0,0.0,91.19670867919922,0.0,0.0,0.0,0.513448178768158,4.0,0.0,1.0
498840,293.1090393066406,297.1499938964844,293.1499938964844,0.1508596241474151,-3186.459716796875,304.14654541015625,0.8410326838493347,0.2253258675336837,0.203443244099617,292.6455993652344,297.1499938964844,293.1499938964844,0.0117019265890121,-702.7079467773438,303.0738830566406,0.4993756115436554,0.050000000745058,0.0487848781049251,293.0958557128906,297.1499938964844,293.1499938964844,0.2276529669761657,-3439.68994140625,304.14532470703125,0.9432499408721924,0.3135675191879272,0.2196311801671981,293.07452392578125,297.1499938964844,293.1499938964844,0.2902577817440033,-5633.56640625,304.1741943359375,0.9990000128746032,0.4648211598396301,0.358917772769928,293.047119140625,297.1499938964844,293.1499938964844,0.0028442000038921,-1077.21728515625,295.0312805175781,0.4993756115436554,0.050000000745058,0.2314144670963287,291.1877746582031,291.1499938964844,256.6271057128906,255.72869873046875,279.1370849609375,293.0473327636719,291.1882629394531,1.0,0.266935259103775,0.5994967818260193,0.5994967818260193,1.0,1.0,-1.274775147438049,0.4872086346149444,0.7875664830207825,0.181172028183937,0.0,0.0,0.7034174203872681,45.93668365478516,46.0,21.643102645874023,-15491.6591796875,217.25079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,308.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.296875,18000.0,0.0,0.0,0.3561529219150543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645918965339661,0.8646005392074585,-8.640818123240024e-06,0.0,0.000361449929187,0.0,0.0,91.19670867919922,0.0,0.0,0.0,0.513448178768158,4.0,0.0,1.0
498900,293.1086730957031,297.1499938964844,293.1499938964844,0.1513297706842422,-3194.43701171875,304.14630126953125,0.8422744274139404,0.2259146720170974,0.2039640098810196,292.641845703125,297.1499938964844,293.1499938964844,0.0118992701172828,-708.3297729492188,303.1711120605469,0.49973264336586,0.050000000745058,0.0487791560590267,293.09576416015625,297.1499938964844,293.1499938964844,0.2282669097185135,-3447.103759765625,304.14508056640625,0.9447914958000184,0.3142734169960022,0.2201177179813385,293.0625,297.1499938964844,293.1499938964844,0.2893233597278595,-5620.2724609375,304.1714782714844,0.9990000128746032,0.4681411385536194,0.35816091299057,293.045166015625,297.1499938964844,293.1499938964844,0.002860581735149,-1083.357421875,295.05487060546875,0.49973264336586,0.050000000745058,0.2313873022794723,291.1885681152344,291.1499938964844,256.598388671875,255.7026824951172,279.1363830566406,293.0453796386719,291.1883544921875,1.0,0.2668267488479614,0.5987606048583984,0.5987606048583984,1.0,1.0,-1.2750352621078491,0.4869068264961242,0.7881284356117249,0.1807305514812469,0.0,0.0,0.7007494568824768,45.79389190673828,46.0,10.532703399658203,-15480.4091796875,217.03396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.2734375,18000.0,0.0,0.0,0.3561032116413116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8580977916717529,0.8581063747406006,-8.572425940656103e-06,0.0,0.0003613994922488,0.0,0.0,89.63099670410156,0.0,0.0,0.0,0.5106409192085266,4.0,0.0,1.0
498960,293.1083374023437,297.1499938964844,293.1499938964844,0.1518517434597015,-3203.34716796875,304.1460266113281,0.8429267406463623,0.2265069633722305,0.2044934928417205,292.6382141113281,297.1499938964844,293.1499938964844,0.0121078798547387,-714.2341918945312,303.26837158203125,0.4997075200080871,0.050000000745058,0.0487795509397983,293.0956115722656,297.1499938964844,293.1499938964844,0.2289568334817886,-3455.48388671875,304.14471435546875,0.9455356597900392,0.3149883449077606,0.2206116914749145,293.0523681640625,297.1499938964844,293.1499938964844,0.2892524600028991,-5620.6552734375,304.1676940917969,0.9990000128746032,0.4712366759777069,0.3582140207290649,293.0431823730469,297.1499938964844,293.1499938964844,0.002878128318116,-1090.06591796875,295.0765380859375,0.4997075200080871,0.050000000745058,0.2313891798257827,291.18603515625,291.1499938964844,256.5697326660156,255.67672729492188,279.13555908203125,293.0433959960937,291.18524169921875,1.0,0.2670551836490631,0.5979759693145752,0.5979759693145752,1.0,1.0,-1.2763293981552124,0.4870032668113708,0.7893261313438416,0.1804905980825424,0.0,0.0,0.6985887289047241,45.822113037109375,49.0,0.5027281641960144,-15479.896484375,217.55548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316162109375,308.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18121.7890625,18000.0,0.0,0.0,0.3559658527374267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523181676864624,0.8523266315460205,-8.50957258080598e-06,0.0,0.000361260084901,0.0,0.0,88.2356185913086,0.0,0.0,0.0,0.5081346035003662,4.0,0.0,1.0
499020,293.1076354980469,297.1499938964844,293.1499938964844,0.153017446398735,-3223.327392578125,304.1454162597656,0.8426980972290039,0.2277029007673263,0.2055773884057998,292.63153076171875,297.1499938964844,293.1499938964844,0.0125573258846998,-726.7095336914062,303.4630432128906,0.4986706674098968,0.050000000745058,0.0487962514162063,293.09521484375,297.1499938964844,293.1499938964844,0.2305299639701843,-3474.659912109375,304.14385986328125,0.9449949264526368,0.3164494931697845,0.2216335237026214,293.03875732421875,297.1499938964844,293.1499938964844,0.2913586497306824,-5656.68994140625,304.15826416015625,0.9990000128746032,0.4764879643917084,0.3604211807250976,293.0390625,297.1499938964844,293.1499938964844,0.0029162778519093,-1104.9210205078125,295.1162109375,0.4986706674098968,0.050000000745058,0.2314684092998504,291.1736145019531,291.1499938964844,256.5128173828125,255.6250762939453,279.13385009765625,293.039306640625,291.1720886230469,1.0,0.2683882415294647,0.5962742567062378,0.5962742567062378,1.0,1.0,-1.2816200256347656,0.4882282614707947,0.793391764163971,0.1805287450551986,0.0,0.0,0.6961893439292908,46.3236083984375,52.0,-14.774942398071287,-15510.4306640625,220.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,308.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.87890625,18000.0,0.0,0.0,0.3555515706539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442839980125427,0.8442924618721008,-8.416191121796146e-06,0.0,0.0003608396218623,0.0,0.0,86.27117919921875,0.0,0.0,0.0,0.504621684551239,4.0,0.0,1.0
499080,293.1076354980469,297.1499938964844,293.1499938964844,0.153017446398735,-3223.327392578125,304.1454162597656,0.8426980972290039,0.2277029007673263,0.2055773884057998,292.63153076171875,297.1499938964844,293.1499938964844,0.0125573258846998,-726.7095336914062,303.4630432128906,0.4986706674098968,0.050000000745058,0.0487962514162063,293.09521484375,297.1499938964844,293.1499938964844,0.2305299639701843,-3474.659912109375,304.14385986328125,0.9449949264526368,0.3164494931697845,0.2216335237026214,293.03875732421875,297.1499938964844,293.1499938964844,0.2913586497306824,-5656.68994140625,304.15826416015625,0.9990000128746032,0.4764879643917084,0.3604211807250976,293.0390625,297.1499938964844,293.1499938964844,0.0029162778519093,-1104.9210205078125,295.1162109375,0.4986706674098968,0.050000000745058,0.2314684092998504,291.1736145019531,291.1499938964844,256.5128173828125,255.6250762939453,279.13385009765625,293.039306640625,291.1720886230469,1.0,0.2683882415294647,0.5962742567062378,0.5962742567062378,1.0,1.0,-1.2816200256347656,0.4882282614707947,0.793391764163971,0.1805287450551986,0.0,0.0,0.6961893439292908,46.3236083984375,52.0,-14.774942398071287,-15510.4306640625,220.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,308.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.87890625,18000.0,0.0,0.0,0.3555515706539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442839980125427,0.8442924618721008,-8.416191121796146e-06,0.0,0.0003608396218623,0.0,0.0,86.27117919921875,0.0,0.0,0.0,0.504621684551239,4.0,0.0,1.0
499140,293.1069641113281,297.1499938964844,293.1499938964844,0.1542915850877761,-3245.18310546875,304.1448059082031,0.8408175110816956,0.2289128303527832,0.2066911160945892,292.6255187988281,297.1499938964844,293.1499938964844,0.0130483135581016,-739.82421875,303.65826416015625,0.496583878993988,0.050000000745058,0.0488308072090148,293.0947265625,297.1499938964844,293.1499938964844,0.2322694659233093,-3495.85888671875,304.1430053710937,0.9422391057014464,0.3179344534873962,0.2226881831884384,293.0341796875,297.1499938964844,293.1499938964844,0.2959460318088531,-5731.09716796875,304.1478576660156,0.9990000128746032,0.4802506566047668,0.3649435043334961,293.0348815917969,297.1499938964844,293.1499938964844,0.0029576881788671,-1121.2308349609375,295.15362548828125,0.496583878993988,0.050000000745058,0.2316323369741439,291.1555480957031,291.1499938964844,256.4564208984375,255.57388305664065,279.1322937011719,293.0351257324219,291.1536865234375,1.0,0.2706883549690246,0.5944247245788574,0.5944247245788574,1.0,1.0,-1.2898883819580078,0.4905817210674286,0.7993066906929016,0.1811277270317077,0.0,0.0,0.6966238617897034,47.32418823242188,55.0,-23.58698272705078,-15578.8974609375,225.71473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508178710937,308.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.986328125,18000.0,0.0,0.0,0.3551703691482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8421459197998047,0.842154324054718,-8.380297913390677e-06,0.0,0.0003604527737479,0.0,0.0,85.66839599609375,0.0,0.0,0.0,0.5036306977272034,4.0,0.0,1.0
499200,293.1069641113281,297.1499938964844,293.1499938964844,0.1542915850877761,-3245.18310546875,304.1448059082031,0.8408175110816956,0.2289128303527832,0.2066911160945892,292.6255187988281,297.1499938964844,293.1499938964844,0.0130483135581016,-739.82421875,303.65826416015625,0.496583878993988,0.050000000745058,0.0488308072090148,293.0947265625,297.1499938964844,293.1499938964844,0.2322694659233093,-3495.85888671875,304.1430053710937,0.9422391057014464,0.3179344534873962,0.2226881831884384,293.0341796875,297.1499938964844,293.1499938964844,0.2959460318088531,-5731.09716796875,304.1478576660156,0.9990000128746032,0.4802506566047668,0.3649435043334961,293.0348815917969,297.1499938964844,293.1499938964844,0.0029576881788671,-1121.2308349609375,295.15362548828125,0.496583878993988,0.050000000745058,0.2316323369741439,291.1555480957031,291.1499938964844,256.4564208984375,255.57388305664065,279.1322937011719,293.0351257324219,291.1536865234375,1.0,0.2706883549690246,0.5944247245788574,0.5944247245788574,1.0,1.0,-1.2898883819580078,0.4905817210674286,0.7993066906929016,0.1811277270317077,0.0,0.0,0.6966238617897034,47.32418823242188,55.0,-23.58698272705078,-15578.8974609375,225.71473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508178710937,308.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.986328125,18000.0,0.0,0.0,0.3551703691482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8421459197998047,0.842154324054718,-8.380297913390677e-06,0.0,0.0003604527737479,0.0,0.0,85.66839599609375,0.0,0.0,0.0,0.5036306977272034,4.0,0.0,1.0
499260,293.1063232421875,297.1499938964844,293.1499938964844,0.1556256711483001,-3268.0224609375,304.1443176269531,0.8377068042755127,0.2301334142684936,0.2078291922807693,292.6201477050781,297.1499938964844,293.1499938964844,0.0135801453143358,-753.3545532226562,303.8542785644531,0.4937246739864349,0.050000000745058,0.0488801300525665,293.09423828125,297.1499938964844,293.1499938964844,0.2340956777334213,-3518.0517578125,304.1423034667969,0.937762439250946,0.319433182477951,0.2237646430730819,293.03814697265625,297.1499938964844,293.1499938964844,0.3025146722793579,-5835.47802734375,304.1376342773437,0.9990000128746032,0.4823977053165436,0.3713021278381347,293.03076171875,297.1499938964844,293.1499938964844,0.0030015443917363,-1138.554931640625,295.19097900390625,0.4937246739864349,0.050000000745058,0.2318662852048874,291.13525390625,291.1499938964844,256.40069580078125,255.52325439453125,279.13104248046875,293.0309753417969,291.1333312988281,1.0,0.2737591862678528,0.5924618244171143,0.5924618244171143,1.0,1.0,-1.3005183935165403,0.4938243627548218,0.8066940903663635,0.1821624189615249,0.0,0.0,0.6999395489692688,48.7368278503418,58.0,-27.43876266479492,-15678.9853515625,232.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576538085937,308.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8515625,18000.0,0.0,0.0,0.3550721108913421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463956117630005,0.8464040160179138,-8.408916983171366e-06,0.0,0.0003603530640248,0.0,0.0,86.54090118408203,0.0,0.0,0.0,0.5053901672363281,4.0,0.0,1.0
499320,293.1063232421875,297.1499938964844,293.1499938964844,0.1556256711483001,-3268.0224609375,304.1443176269531,0.8377068042755127,0.2301334142684936,0.2078291922807693,292.6201477050781,297.1499938964844,293.1499938964844,0.0135801453143358,-753.3545532226562,303.8542785644531,0.4937246739864349,0.050000000745058,0.0488801300525665,293.09423828125,297.1499938964844,293.1499938964844,0.2340956777334213,-3518.0517578125,304.1423034667969,0.937762439250946,0.319433182477951,0.2237646430730819,293.03814697265625,297.1499938964844,293.1499938964844,0.3025146722793579,-5835.47802734375,304.1376342773437,0.9990000128746032,0.4823977053165436,0.3713021278381347,293.03076171875,297.1499938964844,293.1499938964844,0.0030015443917363,-1138.554931640625,295.19097900390625,0.4937246739864349,0.050000000745058,0.2318662852048874,291.13525390625,291.1499938964844,256.40069580078125,255.52325439453125,279.13104248046875,293.0309753417969,291.1333312988281,1.0,0.2737591862678528,0.5924618244171143,0.5924618244171143,1.0,1.0,-1.3005183935165403,0.4938243627548218,0.8066940903663635,0.1821624189615249,0.0,0.0,0.6999395489692688,48.7368278503418,58.0,-27.43876266479492,-15678.9853515625,232.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576538085937,308.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8515625,18000.0,0.0,0.0,0.3550721108913421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463956117630005,0.8464040160179138,-8.408916983171366e-06,0.0,0.0003603530640248,0.0,0.0,86.54090118408203,0.0,0.0,0.0,0.5053901672363281,4.0,0.0,1.0
499380,293.105712890625,297.1499938964844,293.1499938964844,0.1569873839616775,-3291.26171875,304.1439514160156,0.8337328433990479,0.2313606292009353,0.2089856415987014,292.61553955078125,297.1499938964844,293.1499938964844,0.0141522595658898,-767.1275024414062,304.0506591796875,0.4903160035610199,0.050000000745058,0.0489416979253292,293.0937805175781,297.1499938964844,293.1499938964844,0.2359597086906433,-3540.618896484375,304.1417541503906,0.9320145845413208,0.3209406435489654,0.2248568534851074,293.0497131347656,297.1499938964844,293.1499938964844,0.310650497674942,-5962.91162109375,304.12823486328125,0.9990000128746032,0.4829012751579284,0.3790899515151977,293.0267333984375,297.1499938964844,293.1499938964844,0.0030473079532384,-1156.6077880859375,295.2295227050781,0.4903160035610199,0.050000000745058,0.2321583479642868,291.11480712890625,291.1499938964844,256.3457946777344,255.4732666015625,279.13018798828125,293.02740478515625,291.11297607421875,1.0,0.2774351239204407,0.5904311537742615,0.5904311537742615,1.0,1.0,-1.3129897117614746,0.497763991355896,0.8152257800102234,0.1835359036922454,0.0,0.0,0.706009030342102,50.49045944213867,61.0,-28.14090347290039,-15804.0869140625,241.3174591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,308.712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.783203125,18000.0,0.0,0.0,0.3554719686508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8569185137748718,0.8569269776344299,-8.503043318341952e-06,0.0,0.0003607588587328,0.0,0.0,88.90592956542969,0.0,0.0,0.0,0.5098786950111389,4.0,0.0,1.0
499440,293.105712890625,297.1499938964844,293.1499938964844,0.1569873839616775,-3291.26171875,304.1439514160156,0.8337328433990479,0.2313606292009353,0.2089856415987014,292.61553955078125,297.1499938964844,293.1499938964844,0.0141522595658898,-767.1275024414062,304.0506591796875,0.4903160035610199,0.050000000745058,0.0489416979253292,293.0937805175781,297.1499938964844,293.1499938964844,0.2359597086906433,-3540.618896484375,304.1417541503906,0.9320145845413208,0.3209406435489654,0.2248568534851074,293.0497131347656,297.1499938964844,293.1499938964844,0.310650497674942,-5962.91162109375,304.12823486328125,0.9990000128746032,0.4829012751579284,0.3790899515151977,293.0267333984375,297.1499938964844,293.1499938964844,0.0030473079532384,-1156.6077880859375,295.2295227050781,0.4903160035610199,0.050000000745058,0.2321583479642868,291.11480712890625,291.1499938964844,256.3457946777344,255.4732666015625,279.13018798828125,293.02740478515625,291.11297607421875,1.0,0.2774351239204407,0.5904311537742615,0.5904311537742615,1.0,1.0,-1.3129897117614746,0.497763991355896,0.8152257800102234,0.1835359036922454,0.0,0.0,0.706009030342102,50.49045944213867,61.0,-28.14090347290039,-15804.0869140625,241.3174591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,308.712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.783203125,18000.0,0.0,0.0,0.3554719686508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8569185137748718,0.8569269776344299,-8.503043318341952e-06,0.0,0.0003607588587328,0.0,0.0,88.90592956542969,0.0,0.0,0.0,0.5098786950111389,4.0,0.0,1.0
499500,293.1054382324219,297.1499938964844,293.1499938964844,0.1576699614524841,-3302.881103515625,304.143798828125,0.8315167427062988,0.2319758385419845,0.2095692008733749,292.6134033203125,297.1499938964844,293.1499938964844,0.01402657199651,-764.783447265625,304.1482849121094,0.4884586930274963,0.0501243099570274,0.0489773452281951,293.0935363769531,297.1499938964844,293.1499938964844,0.2368932515382766,-3551.888671875,304.1415710449219,0.9287950992584229,0.3216967284679413,0.2254076451063156,293.0580139160156,297.1499938964844,293.1499938964844,0.3151935935020447,-6033.4140625,304.1239318847656,0.9990000128746032,0.4825416803359985,0.3834116756916046,293.0247802734375,297.1499938964844,293.1499938964844,0.0030708205886185,-1165.855712890625,295.2495422363281,0.4884553551673889,0.050000000745058,0.2323230504989624,291.1049499511719,291.1499938964844,256.3186950683594,255.44854736328125,279.1304626464844,293.0288391113281,291.1032409667969,1.0,0.279456228017807,0.5894747972488403,0.5894747972488403,1.0,1.0,-1.3197792768478394,0.4999910593032837,0.8197882175445557,0.1843701899051666,0.0,0.0,0.7099988460540771,51.47652816772461,61.0,-27.561094284057617,-15873.9052734375,246.1202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,308.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17850.62109375,18000.0,0.0,0.0,0.3559103906154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644040822982788,0.8644126653671265,-8.57424038258614e-06,0.0,0.0003612037980929,0.0,0.0,90.64503479003906,0.0,0.0,0.0,0.5131024122238159,4.0,0.0,1.0
499560,293.105224609375,297.1499938964844,293.1499938964844,0.158352717757225,-3314.502685546875,304.1437072753906,0.8299900889396667,0.232586994767189,0.2101444900035858,292.6123352050781,297.1499938964844,293.1499938964844,0.0163715183734893,-829.4715576171875,304.144287109375,0.4994693100452423,0.0571352578699588,0.052594568580389,293.0933532714844,297.1499938964844,293.1499938964844,0.237830713391304,-3563.202392578125,304.1413879394531,0.9265393614768982,0.322449117898941,0.2259522825479507,293.06744384765625,297.1499938964844,293.1499938964844,0.3188763558864593,-6089.77978515625,304.1220397949219,0.9990000128746032,0.4818572998046875,0.3867435157299042,293.0228271484375,297.1499938964844,293.1499938964844,0.0030937453266233,-1174.905029296875,295.2696533203125,0.4870299696922302,0.050000000745058,0.2324511855840683,291.0948486328125,291.1499938964844,256.29180908203125,255.42404174804688,279.1297302246094,293.03143310546875,291.0926818847656,1.0,0.2816489636898041,0.5884121060371399,0.5884121060371399,1.0,1.0,-1.3296144008636477,0.5034350752830505,0.8261793255805969,0.1857537776231765,0.0,0.0,0.7146744728088379,52.31549072265625,64.0,-29.96574592590332,-15967.119140625,251.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04022216796875,308.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.193359375,18000.0,0.0,0.0,0.3565401434898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732817769050598,0.873290479183197,-8.66103800944984e-06,0.0,0.0003618429182097,0.0,0.0,92.75247192382812,0.0,0.0,0.0,0.5169513821601868,4.0,0.0,1.0
499620,293.104736328125,297.1499938964844,293.1499938964844,0.1599067747592926,-3341.13818359375,304.1431884765625,0.8272476196289062,0.2338164299726486,0.2112914323806762,292.6229858398437,297.1499938964844,293.1499938964844,0.0242812056094408,-1012.7284545898438,304.1330871582031,0.535751223564148,0.0686304047703743,0.0640989616513252,293.0929870605469,297.1499938964844,293.1499938964844,0.239992156624794,-3589.458251953125,304.1406555175781,0.9224733114242554,0.3239623308181762,0.2270392626523971,293.08575439453125,297.1499938964844,293.1499938964844,0.3263101577758789,-6203.20849609375,304.1188659667969,0.9990000128746032,0.4802345335483551,0.3930199146270752,293.0194091796875,297.1499938964844,293.1499938964844,0.003140814602375,-1194.0653076171875,295.3006896972656,0.4843529462814331,0.050000000745058,0.2326953113079071,291.06109619140625,291.1499938964844,256.2388610839844,255.37570190429688,279.1282958984375,293.0392761230469,291.0579528808594,1.0,0.2865417599678039,0.586154043674469,0.586154043674469,1.0,1.0,-1.3539327383041382,0.5121273994445801,0.8418053388595581,0.1894689947366714,0.0,0.0,0.7286564111709595,54.01030349731445,67.0,-43.860965728759766,-16199.89453125,265.3517761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043273925781,308.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17714.091796875,18000.0,0.0,0.0,0.3585915267467499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983078598976135,0.8983167409896851,-8.906272341846488e-06,0.0,0.0003639248025137,0.0,0.0,98.85423278808594,0.0,0.0,0.0,0.5279011726379395,4.0,0.0,1.0
499680,293.104736328125,297.1499938964844,293.1499938964844,0.1599067747592926,-3341.13818359375,304.1431884765625,0.8272476196289062,0.2338164299726486,0.2112914323806762,292.6229858398437,297.1499938964844,293.1499938964844,0.0242812056094408,-1012.7284545898438,304.1330871582031,0.535751223564148,0.0686304047703743,0.0640989616513252,293.0929870605469,297.1499938964844,293.1499938964844,0.239992156624794,-3589.458251953125,304.1406555175781,0.9224733114242554,0.3239623308181762,0.2270392626523971,293.08575439453125,297.1499938964844,293.1499938964844,0.3263101577758789,-6203.20849609375,304.1188659667969,0.9990000128746032,0.4802345335483551,0.3930199146270752,293.0194091796875,297.1499938964844,293.1499938964844,0.003140814602375,-1194.0653076171875,295.3006896972656,0.4843529462814331,0.050000000745058,0.2326953113079071,291.06109619140625,291.1499938964844,256.2388610839844,255.37570190429688,279.1282958984375,293.0392761230469,291.0579528808594,1.0,0.2865417599678039,0.586154043674469,0.586154043674469,1.0,1.0,-1.3539327383041382,0.5121273994445801,0.8418053388595581,0.1894689947366714,0.0,0.0,0.7286564111709595,54.01030349731445,67.0,-43.860965728759766,-16199.89453125,265.3517761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043273925781,308.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17714.091796875,18000.0,0.0,0.0,0.3585915267467499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983078598976135,0.8983167409896851,-8.906272341846488e-06,0.0,0.0003639248025137,0.0,0.0,98.85423278808594,0.0,0.0,0.0,0.5279011726379395,4.0,0.0,1.0
499740,293.1044006347656,297.1499938964844,293.1499938964844,0.1614491641521453,-3367.43798828125,304.1429138183594,0.8234273791313171,0.2350338399410247,0.2124515771865844,292.64178466796875,297.1499938964844,293.1499938964844,0.0323267988860607,-1164.380859375,304.1253662109375,0.5624164342880249,0.0781754702329635,0.0735553577542305,293.0926513671875,297.1499938964844,293.1499938964844,0.2421379685401916,-3615.372314453125,304.14019775390625,0.9169592261314392,0.3254709243774414,0.228140726685524,293.1048889160156,297.1499938964844,293.1499938964844,0.3355401456356048,-6343.54541015625,304.1138610839844,0.9990000128746032,0.4779872894287109,0.4011055529117584,293.01715087890625,297.1499938964844,293.1499938964844,0.0031882759649306,-1213.2744140625,295.3312072753906,0.4808850884437561,0.050000000745058,0.2330158203840255,291.0292663574219,291.1499938964844,256.1871032714844,255.32833862304688,279.1283264160156,293.0506286621094,291.0268249511719,1.0,0.2918631434440613,0.5839820504188538,0.5839820504188538,1.0,1.0,-1.3780899047851562,0.5207868814468384,0.8573030233383179,0.1931685954332351,0.0,0.0,0.7469550967216492,56.11809539794922,70.0,-42.40965270996094,-16453.08984375,280.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7148742675781,308.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17607.25,18000.0,0.0,0.0,0.3618348240852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339936971664428,0.9340029954910278,-9.279173355025703e-06,0.0,0.0003672163293231,0.0,0.0,108.15691375732422,0.0,0.0,0.0,0.5436497330665588,4.0,0.0,1.0
499800,293.1044006347656,297.1499938964844,293.1499938964844,0.1614491641521453,-3367.43798828125,304.1429138183594,0.8234273791313171,0.2350338399410247,0.2124515771865844,292.64178466796875,297.1499938964844,293.1499938964844,0.0323267988860607,-1164.380859375,304.1253662109375,0.5624164342880249,0.0781754702329635,0.0735553577542305,293.0926513671875,297.1499938964844,293.1499938964844,0.2421379685401916,-3615.372314453125,304.14019775390625,0.9169592261314392,0.3254709243774414,0.228140726685524,293.1048889160156,297.1499938964844,293.1499938964844,0.3355401456356048,-6343.54541015625,304.1138610839844,0.9990000128746032,0.4779872894287109,0.4011055529117584,293.01715087890625,297.1499938964844,293.1499938964844,0.0031882759649306,-1213.2744140625,295.3312072753906,0.4808850884437561,0.050000000745058,0.2330158203840255,291.0292663574219,291.1499938964844,256.1871032714844,255.32833862304688,279.1283264160156,293.0506286621094,291.0268249511719,1.0,0.2918631434440613,0.5839820504188538,0.5839820504188538,1.0,1.0,-1.3780899047851562,0.5207868814468384,0.8573030233383179,0.1931685954332351,0.0,0.0,0.7469550967216492,56.11809539794922,70.0,-42.40965270996094,-16453.08984375,280.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7148742675781,308.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17607.25,18000.0,0.0,0.0,0.3618348240852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339936971664428,0.9340029954910278,-9.279173355025703e-06,0.0,0.0003672163293231,0.0,0.0,108.15691375732422,0.0,0.0,0.0,0.5436497330665588,4.0,0.0,1.0
499860,293.10430908203125,297.1499938964844,293.1499938964844,0.1629091799259185,-3392.182373046875,304.1428527832031,0.8189796805381775,0.2362093031406402,0.213589146733284,292.662841796875,297.1499938964844,293.1499938964844,0.0400765873491764,-1299.651611328125,304.1207275390625,0.5822877883911133,0.0867855101823806,0.0819726735353469,293.0925598144531,297.1499938964844,293.1499938964844,0.2441758066415786,-3639.81982421875,304.1400756835937,0.9107770323753356,0.326944500207901,0.2292298525571823,293.12615966796875,297.1499938964844,293.1499938964844,0.3458681404590606,-6499.29541015625,304.10870361328125,0.9990000128746032,0.4748244285583496,0.4102979302406311,293.01611328125,297.1499938964844,293.1499938964844,0.0032338802702724,-1231.568115234375,295.3629150390625,0.476846843957901,0.050000000745058,0.2333882451057434,291.0027770996094,291.1499938964844,256.1365966796875,255.2820587158203,279.12908935546875,293.0656433105469,291.000732421875,1.0,0.2974758148193359,0.5819259881973267,0.5819259881973267,1.0,1.0,-1.402348875999451,0.5295494198799133,0.8727995157241821,0.1969318687915802,0.0,0.0,0.7683927416801453,58.51244354248047,58.0,-37.31026458740234,-16713.265625,296.2172241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4880676269531,308.39617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17528.4296875,18000.0,0.0,0.0,0.3662897050380707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9767163395881652,0.9767261147499084,-9.757049156178256e-06,0.0,0.0003717374929692,0.0,0.0,120.23148345947266,0.0,0.0,0.0,0.5628131628036499,4.0,0.0,1.0
499920,293.10430908203125,297.1499938964844,293.1499938964844,0.1629091799259185,-3392.182373046875,304.1428527832031,0.8189796805381775,0.2362093031406402,0.213589146733284,292.662841796875,297.1499938964844,293.1499938964844,0.0400765873491764,-1299.651611328125,304.1207275390625,0.5822877883911133,0.0867855101823806,0.0819726735353469,293.0925598144531,297.1499938964844,293.1499938964844,0.2441758066415786,-3639.81982421875,304.1400756835937,0.9107770323753356,0.326944500207901,0.2292298525571823,293.12615966796875,297.1499938964844,293.1499938964844,0.3458681404590606,-6499.29541015625,304.10870361328125,0.9990000128746032,0.4748244285583496,0.4102979302406311,293.01611328125,297.1499938964844,293.1499938964844,0.0032338802702724,-1231.568115234375,295.3629150390625,0.476846843957901,0.050000000745058,0.2333882451057434,291.0027770996094,291.1499938964844,256.1365966796875,255.2820587158203,279.12908935546875,293.0656433105469,291.000732421875,1.0,0.2974758148193359,0.5819259881973267,0.5819259881973267,1.0,1.0,-1.402348875999451,0.5295494198799133,0.8727995157241821,0.1969318687915802,0.0,0.0,0.7683927416801453,58.51244354248047,58.0,-37.31026458740234,-16713.265625,296.2172241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4880676269531,308.39617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17528.4296875,18000.0,0.0,0.0,0.3662897050380707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9767163395881652,0.9767261147499084,-9.757049156178256e-06,0.0,0.0003717374929692,0.0,0.0,120.23148345947266,0.0,0.0,0.0,0.5628131628036499,4.0,0.0,1.0
499980,293.10418701171875,297.1499938964844,293.1499938964844,0.1639978885650634,-3410.240966796875,304.1434326171875,0.8220157623291016,0.2373903393745422,0.2146175056695938,292.6839599609375,297.1499938964844,293.1499938964844,0.0471872352063655,-1422.3270263671875,304.11871337890625,0.604174017906189,0.094845026731491,0.089681252837181,293.0924377441406,297.1499938964844,293.1499938964844,0.2457010149955749,-3657.699951171875,304.1408996582031,0.914685308933258,0.3284226357936859,0.230235606431961,293.1401672363281,297.1499938964844,293.1499938964844,0.3441120684146881,-6465.66845703125,304.1260070800781,0.9990000128746032,0.4725456237792969,0.407431036233902,293.0158996582031,297.1499938964844,293.1499938964844,0.003270836547017,-1245.696044921875,295.40533447265625,0.4781218469142914,0.050000000745058,0.2332704961299896,290.9949951171875,291.1499938964844,256.0875244140625,255.23696899414065,279.1342163085937,293.0780639648437,290.9963073730469,1.0,0.2973287403583526,0.580597996711731,0.580597996711731,1.0,1.0,-1.4104732275009155,0.5319834351539612,0.8784897923469543,0.1978095173835754,0.0,0.0,0.7900680899620056,58.02495193481445,46.0,-6.49909782409668,-16860.810546875,298.5927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2593688964844,308.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17502.509765625,18000.0,0.0,0.0,0.371693342924118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02302086353302,1.023031234741211,-1.031348165270174e-05,0.0,0.0003772214695345,0.0,0.0,134.53265380859375,0.0,0.0,0.0,0.5838143825531006,4.0,0.0,1.0
500040,293.10418701171875,297.1499938964844,293.1499938964844,0.1639978885650634,-3410.240966796875,304.1434326171875,0.8220157623291016,0.2373903393745422,0.2146175056695938,292.6839599609375,297.1499938964844,293.1499938964844,0.0471872352063655,-1422.3270263671875,304.11871337890625,0.604174017906189,0.094845026731491,0.089681252837181,293.0924377441406,297.1499938964844,293.1499938964844,0.2457010149955749,-3657.699951171875,304.1408996582031,0.914685308933258,0.3284226357936859,0.230235606431961,293.1401672363281,297.1499938964844,293.1499938964844,0.3441120684146881,-6465.66845703125,304.1260070800781,0.9990000128746032,0.4725456237792969,0.407431036233902,293.0158996582031,297.1499938964844,293.1499938964844,0.003270836547017,-1245.696044921875,295.40533447265625,0.4781218469142914,0.050000000745058,0.2332704961299896,290.9949951171875,291.1499938964844,256.0875244140625,255.23696899414065,279.1342163085937,293.0780639648437,290.9963073730469,1.0,0.2973287403583526,0.580597996711731,0.580597996711731,1.0,1.0,-1.4104732275009155,0.5319834351539612,0.8784897923469543,0.1978095173835754,0.0,0.0,0.7900680899620056,58.02495193481445,46.0,-6.49909782409668,-16860.810546875,298.5927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2593688964844,308.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17502.509765625,18000.0,0.0,0.0,0.371693342924118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02302086353302,1.023031234741211,-1.031348165270174e-05,0.0,0.0003772214695345,0.0,0.0,134.53265380859375,0.0,0.0,0.0,0.5838143825531006,4.0,0.0,1.0
500100,293.1040954589844,297.1499938964844,293.1499938964844,0.1643056720495224,-3415.020263671875,304.1440734863281,0.8261827230453491,0.237984761595726,0.2151035368442535,292.694091796875,297.1499938964844,293.1499938964844,0.0504702739417552,-1479.4063720703125,304.1184387207031,0.6158044338226318,0.0987591743469238,0.0933668687939643,293.0924072265625,297.1499938964844,293.1499938964844,0.246115505695343,-3662.225830078125,304.14178466796875,0.9203404188156128,0.3291617929935455,0.2307144403457641,293.1388244628906,297.1499938964844,293.1499938964844,0.3385642468929291,-6377.15673828125,304.1405029296875,0.9990000128746032,0.472926914691925,0.4017735123634338,293.0160217285156,297.1499938964844,293.1499938964844,0.0032844764646142,-1250.2484130859375,295.4360046386719,0.480595201253891,0.050000000745058,0.2330413907766342,291.0062561035156,291.1499938964844,256.0635681152344,255.21490478515625,279.1365661621094,293.07891845703125,291.0089416503906,1.0,0.2955697476863861,0.5801047682762146,0.5801047682762146,1.0,1.0,-1.4089925289154053,0.5310012698173523,0.877991259098053,0.1971607506275177,0.0,0.0,0.7985600829124451,56.77750396728516,46.0,15.197622299194336,-16888.923828125,294.9538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1651306152344,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17543.927734375,18000.0,0.0,0.0,0.3745147585868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043535232543945,1.0435457229614258,-1.0580284651950931e-05,0.0,0.0003800848789978,0.0,0.0,141.3612518310547,0.0,0.0,0.0,0.5932136178016663,4.0,0.0,1.0
