time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1040344238281,297.1499938964844,293.1499938964844,0.1644934862852096,-3417.665283203125,304.1448059082031,0.8319172859191895,0.2385804504156112,0.2155730575323104,292.70379638671875,297.1499938964844,293.1499938964844,0.0536088906228542,-1534.4371337890625,304.11846923828125,0.627332866191864,0.1026288494467735,0.0969813391566276,293.09234619140625,297.1499938964844,293.1499938964844,0.2463523000478744,-3664.52783203125,304.1428527832031,0.9282820224761964,0.3298995792865753,0.2311785966157913,293.1312866210937,297.1499938964844,293.1499938964844,0.3304327130317688,-6249.1357421875,304.1570129394531,0.9990000128746032,0.4745429158210754,0.3937858343124389,293.0162353515625,297.1499938964844,293.1499938964844,0.0032954094931483,-1253.4432373046875,295.47119140625,0.4840247333049774,0.050000000745058,0.2327234745025634,291.0248718261719,291.1499938964844,256.0399780273437,255.1931915283203,279.1385803222656,293.0756530761719,291.0287475585937,1.0,0.2928452491760254,0.5796865224838257,0.5796865224838257,1.0,1.0,-1.404484748840332,0.5288026332855225,0.8756820559501648,0.1959182918071746,0.0,0.0,0.8050718307495117,55.00463485717773,49.0,36.141876220703125,-16889.94921875,288.76092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09246826171875,308.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17608.689453125,18000.0,0.0,0.0,0.3772878646850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0607835054397583,1.060794234275818,-1.0815337191161234e-05,0.0,0.000382899219403,0.0,0.0,147.35659790039062,0.0,0.0,0.0,0.6011666059494019,4.0,0.0,1.0
500220,293.1041564941406,297.1499938964844,293.1499938964844,0.1648335605859756,-3422.37744140625,304.1459655761719,0.8391295075416565,0.2397240847349167,0.2165421992540359,292.7222595214844,297.1499938964844,293.1499938964844,0.0596536509692668,-1642.209228515625,304.118896484375,0.646388053894043,0.1101883873343467,0.1041217371821403,293.092529296875,297.1499938964844,293.1499938964844,0.2467495799064636,-3668.294189453125,304.14453125,0.9381317496299744,0.3313250243663788,0.2321269661188125,293.1067810058594,297.1499938964844,293.1499938964844,0.32038214802742,-6093.021484375,304.1708679199219,0.9990000128746032,0.4799785017967224,0.3847839832305908,293.0170288085937,297.1499938964844,293.1499938964844,0.0033175663556903,-1259.762939453125,295.5436706542969,0.4878654181957245,0.050000000745058,0.2323728054761886,291.067138671875,291.1499938964844,255.99411010742188,255.1508178710937,279.1376037597656,293.0635070800781,291.070068359375,1.0,0.290902704000473,0.5784132480621338,0.5784132480621338,1.0,1.0,-1.4041237831115725,0.527772068977356,0.8763517141342163,0.1948743909597396,0.0,0.0,0.8131318092346191,53.12420272827149,52.0,48.73892974853516,-16940.748046875,284.1151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0105895996094,308.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17759.373046875,18000.0,0.0,0.0,0.382524311542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084244728088379,1.084255933761597,-1.1155013453389984e-05,0.0,0.0003882135497406,0.0,0.0,155.93629455566406,0.0,0.0,0.0,0.6121039390563965,4.0,0.0,1.0
500280,293.1041564941406,297.1499938964844,293.1499938964844,0.1648335605859756,-3422.37744140625,304.1459655761719,0.8391295075416565,0.2397240847349167,0.2165421992540359,292.7222595214844,297.1499938964844,293.1499938964844,0.0596536509692668,-1642.209228515625,304.118896484375,0.646388053894043,0.1101883873343467,0.1041217371821403,293.092529296875,297.1499938964844,293.1499938964844,0.2467495799064636,-3668.294189453125,304.14453125,0.9381317496299744,0.3313250243663788,0.2321269661188125,293.1067810058594,297.1499938964844,293.1499938964844,0.32038214802742,-6093.021484375,304.1708679199219,0.9990000128746032,0.4799785017967224,0.3847839832305908,293.0170288085937,297.1499938964844,293.1499938964844,0.0033175663556903,-1259.762939453125,295.5436706542969,0.4878654181957245,0.050000000745058,0.2323728054761886,291.067138671875,291.1499938964844,255.99411010742188,255.1508178710937,279.1376037597656,293.0635070800781,291.070068359375,1.0,0.290902704000473,0.5784132480621338,0.5784132480621338,1.0,1.0,-1.4041237831115725,0.527772068977356,0.8763517141342163,0.1948743909597396,0.0,0.0,0.8131318092346191,53.12420272827149,52.0,48.73892974853516,-16940.748046875,284.1151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0105895996094,308.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17759.373046875,18000.0,0.0,0.0,0.382524311542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084244728088379,1.084255933761597,-1.1155013453389984e-05,0.0,0.0003882135497406,0.0,0.0,155.93629455566406,0.0,0.0,0.0,0.6121039390563965,4.0,0.0,1.0
500340,293.1044311523437,297.1499938964844,293.1499938964844,0.1653620153665542,-3430.583984375,304.1463928222656,0.8431527614593506,0.2408250719308853,0.2175055742263794,292.7401428222656,297.1499938964844,293.1499938964844,0.0653930902481079,-1747.1668701171875,304.1197204589844,0.6628428101539612,0.117397092282772,0.1110001802444458,293.0928649902344,297.1499938964844,293.1499938964844,0.2474272102117538,-3675.7705078125,304.14520263671875,0.9434351325035096,0.3327110111713409,0.2330721914768219,293.08355712890625,297.1499938964844,293.1499938964844,0.3153128921985626,-6016.1337890625,304.1721496582031,0.9990000128746032,0.4857893288135528,0.3806853890419006,293.0180053710937,297.1499938964844,293.1499938964844,0.0033437253441661,-1268.2298583984375,295.6054382324219,0.4896246790885925,0.050000000745058,0.2322156280279159,291.09478759765625,291.1499938964844,255.9499969482422,255.1099548339844,279.13623046875,293.0538024902344,291.09674072265625,1.0,0.2907559871673584,0.5769665241241455,0.5769665241241455,1.0,1.0,-1.4095611572265625,0.5290147066116333,0.8805463910102844,0.1949653774499893,0.0,0.0,0.8185287714004517,52.376556396484375,55.0,38.96026992797852,-17027.783203125,284.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9891662597656,308.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.58203125,18000.0,0.0,0.0,0.3873540163040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098751425743103,1.0987627506256104,-1.1367264960426836e-05,0.0,0.0003931150713469,0.0,0.0,161.400634765625,0.0,0.0,0.0,0.6189084649085999,4.0,0.0,1.0
500400,293.1044311523437,297.1499938964844,293.1499938964844,0.1653620153665542,-3430.583984375,304.1463928222656,0.8431527614593506,0.2408250719308853,0.2175055742263794,292.7401428222656,297.1499938964844,293.1499938964844,0.0653930902481079,-1747.1668701171875,304.1197204589844,0.6628428101539612,0.117397092282772,0.1110001802444458,293.0928649902344,297.1499938964844,293.1499938964844,0.2474272102117538,-3675.7705078125,304.14520263671875,0.9434351325035096,0.3327110111713409,0.2330721914768219,293.08355712890625,297.1499938964844,293.1499938964844,0.3153128921985626,-6016.1337890625,304.1721496582031,0.9990000128746032,0.4857893288135528,0.3806853890419006,293.0180053710937,297.1499938964844,293.1499938964844,0.0033437253441661,-1268.2298583984375,295.6054382324219,0.4896246790885925,0.050000000745058,0.2322156280279159,291.09478759765625,291.1499938964844,255.9499969482422,255.1099548339844,279.13623046875,293.0538024902344,291.09674072265625,1.0,0.2907559871673584,0.5769665241241455,0.5769665241241455,1.0,1.0,-1.4095611572265625,0.5290147066116333,0.8805463910102844,0.1949653774499893,0.0,0.0,0.8185287714004517,52.376556396484375,55.0,38.96026992797852,-17027.783203125,284.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9891662597656,308.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.58203125,18000.0,0.0,0.0,0.3873540163040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098751425743103,1.0987627506256104,-1.1367264960426836e-05,0.0,0.0003931150713469,0.0,0.0,161.400634765625,0.0,0.0,0.0,0.6189084649085999,4.0,0.0,1.0
500460,293.1052551269531,297.1499938964844,293.1499938964844,0.165994718670845,-3440.75048828125,304.14654541015625,0.8445829153060913,0.2418151497840881,0.2184232324361801,292.75830078125,297.1499938964844,293.1499938964844,0.0707239285111427,-1846.8575439453125,304.1209411621094,0.6763880252838135,0.1240980476140976,0.1174708306789398,293.0937194824219,297.1499938964844,293.1499938964844,0.2482793927192688,-3685.544677734375,304.1453857421875,0.9452272653579712,0.3339883685111999,0.233984038233757,293.0667724609375,297.1499938964844,293.1499938964844,0.3140606880187988,-5999.26904296875,304.166748046875,0.9990000128746032,0.4908908009529114,0.3802570402622223,293.0195617675781,297.1499938964844,293.1499938964844,0.0033716461621224,-1277.8319091796875,295.65802001953125,0.48980912566185,0.050000000745058,0.2321989983320236,291.1116943359375,291.1499938964844,255.910400390625,255.07302856445312,279.1356811523437,293.0487670898437,291.1127624511719,1.0,0.2920334339141845,0.5754956603050232,0.5754956603050232,1.0,1.0,-1.4189890623092651,0.5318926572799683,0.8870964646339417,0.1958741396665573,0.0,0.0,0.8223963975906372,52.44808197021485,58.0,25.357404708862305,-17144.802734375,288.87615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0073547363281,308.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.11328125,18000.0,0.0,0.0,0.3917882144451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083791255950928,1.1083905696868896,-1.1507504495966714e-05,0.0,0.0003976152220275,0.0,0.0,165.07948303222656,0.0,0.0,0.0,0.6234267354011536,4.0,0.0,1.0
500520,293.1052551269531,297.1499938964844,293.1499938964844,0.165994718670845,-3440.75048828125,304.14654541015625,0.8445829153060913,0.2418151497840881,0.2184232324361801,292.75830078125,297.1499938964844,293.1499938964844,0.0707239285111427,-1846.8575439453125,304.1209411621094,0.6763880252838135,0.1240980476140976,0.1174708306789398,293.0937194824219,297.1499938964844,293.1499938964844,0.2482793927192688,-3685.544677734375,304.1453857421875,0.9452272653579712,0.3339883685111999,0.233984038233757,293.0667724609375,297.1499938964844,293.1499938964844,0.3140606880187988,-5999.26904296875,304.166748046875,0.9990000128746032,0.4908908009529114,0.3802570402622223,293.0195617675781,297.1499938964844,293.1499938964844,0.0033716461621224,-1277.8319091796875,295.65802001953125,0.48980912566185,0.050000000745058,0.2321989983320236,291.1116943359375,291.1499938964844,255.910400390625,255.07302856445312,279.1356811523437,293.0487670898437,291.1127624511719,1.0,0.2920334339141845,0.5754956603050232,0.5754956603050232,1.0,1.0,-1.4189890623092651,0.5318926572799683,0.8870964646339417,0.1958741396665573,0.0,0.0,0.8223963975906372,52.44808197021485,58.0,25.357404708862305,-17144.802734375,288.87615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0073547363281,308.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.11328125,18000.0,0.0,0.0,0.3917882144451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083791255950928,1.1083905696868896,-1.1507504495966714e-05,0.0,0.0003976152220275,0.0,0.0,165.07948303222656,0.0,0.0,0.0,0.6234267354011536,4.0,0.0,1.0
500580,293.1065979003906,297.1499938964844,293.1499938964844,0.1666624993085861,-3451.662353515625,304.1465759277344,0.8437852263450623,0.2426788210868835,0.2192396521568298,292.7769775390625,297.1499938964844,293.1499938964844,0.0755957216024398,-1939.6170654296875,304.1224975585937,0.6867440938949585,0.1302354037761688,0.1234259605407714,293.0950927734375,297.1499938964844,293.1499938964844,0.2492217719554901,-3696.533935546875,304.1453552246094,0.9441036581993104,0.3351351320743561,0.2348155081272125,293.0582580566406,297.1499938964844,293.1499938964844,0.3160110712051391,-6032.08203125,304.1578674316406,0.9990000128746032,0.4947430789470672,0.3828148245811462,293.0220947265625,297.1499938964844,293.1499938964844,0.0034001835156232,-1288.075927734375,295.7013854980469,0.4887084066867828,0.050000000745058,0.2322962433099746,291.1194152832031,291.1499938964844,255.877670288086,255.04209899902344,279.1358947753906,293.04803466796875,291.1197814941406,1.0,0.2944125831127167,0.5740912556648254,0.5740912556648254,1.0,1.0,-1.4313020706176758,0.536012589931488,0.8952895402908325,0.1974323838949203,0.0,0.0,0.825869083404541,53.17877578735352,61.0,12.646754264831545,-17285.392578125,296.0174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0473022460937,308.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.13671875,18000.0,0.0,0.0,0.395882785320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1157875061035156,1.115799069404602,-1.1612317393883131e-05,0.0,0.0004017706960439,0.0,0.0,167.91085815429688,0.0,0.0,0.0,0.6269015073776245,4.0,0.0,1.0
500640,293.1065979003906,297.1499938964844,293.1499938964844,0.1666624993085861,-3451.662353515625,304.1465759277344,0.8437852263450623,0.2426788210868835,0.2192396521568298,292.7769775390625,297.1499938964844,293.1499938964844,0.0755957216024398,-1939.6170654296875,304.1224975585937,0.6867440938949585,0.1302354037761688,0.1234259605407714,293.0950927734375,297.1499938964844,293.1499938964844,0.2492217719554901,-3696.533935546875,304.1453552246094,0.9441036581993104,0.3351351320743561,0.2348155081272125,293.0582580566406,297.1499938964844,293.1499938964844,0.3160110712051391,-6032.08203125,304.1578674316406,0.9990000128746032,0.4947430789470672,0.3828148245811462,293.0220947265625,297.1499938964844,293.1499938964844,0.0034001835156232,-1288.075927734375,295.7013854980469,0.4887084066867828,0.050000000745058,0.2322962433099746,291.1194152832031,291.1499938964844,255.877670288086,255.04209899902344,279.1358947753906,293.04803466796875,291.1197814941406,1.0,0.2944125831127167,0.5740912556648254,0.5740912556648254,1.0,1.0,-1.4313020706176758,0.536012589931488,0.8952895402908325,0.1974323838949203,0.0,0.0,0.825869083404541,53.17877578735352,61.0,12.646754264831545,-17285.392578125,296.0174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0473022460937,308.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.13671875,18000.0,0.0,0.0,0.395882785320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1157875061035156,1.115799069404602,-1.1612317393883131e-05,0.0,0.0004017706960439,0.0,0.0,167.91085815429688,0.0,0.0,0.0,0.6269015073776245,4.0,0.0,1.0
500700,293.1073608398437,297.1499938964844,293.1499938964844,0.1670153141021728,-3457.483154296875,304.1465759277344,0.842734694480896,0.2430805414915084,0.2196245193481445,292.786376953125,297.1499938964844,293.1499938964844,0.0778816044330596,-1983.6129150390625,304.12335205078125,0.690855860710144,0.1331149190664291,0.1262259483337402,293.09588623046875,297.1499938964844,293.1499938964844,0.2497290223836898,-3702.498779296875,304.145263671875,0.9426767826080322,0.3356762826442718,0.2352116554975509,293.0572509765625,297.1499938964844,293.1499938964844,0.317981094121933,-6063.70849609375,304.1528625488281,0.9990000128746032,0.49610635638237,0.3849959671497345,293.02362060546875,297.1499938964844,293.1499938964844,0.0034146765246987,-1293.4112548828125,295.7201538085937,0.4877738058567047,0.050000000745058,0.2323798090219497,291.12042236328125,291.1499938964844,255.86373901367188,255.02877807617188,279.1361694335937,293.0489196777344,291.1204833984375,1.0,0.2959328293800354,0.5734189748764038,0.5734189748764038,1.0,1.0,-1.4383190870285034,0.5384504199028015,0.8998686075210571,0.1984125822782516,0.0,0.0,0.8277320861816406,53.74645233154297,61.0,7.073574066162109,-17363.109375,300.50408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0708923339844,308.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.310546875,18000.0,0.0,0.0,0.3978286385536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193002462387085,1.1193119287490845,-1.1660486961773133e-05,0.0,0.0004037455073557,0.0,0.0,169.24746704101562,0.0,0.0,0.0,0.6285468339920044,4.0,0.0,1.0
500760,293.1081237792969,297.1499938964844,293.1499938964844,0.1673804074525833,-3463.535400390625,304.1465148925781,0.8413312435150146,0.2434655129909515,0.2199974656105041,292.7957763671875,297.1499938964844,293.1499938964844,0.0800772383809089,-2026.1148681640625,304.12420654296875,0.694337010383606,0.1358757764101028,0.1289149671792984,293.0967102050781,297.1499938964844,293.1499938964844,0.250258594751358,-3708.75,304.1451721191406,0.9407678842544556,0.3361994922161102,0.235597625374794,293.0584411621094,297.1499938964844,293.1499938964844,0.3205265998840332,-6104.02392578125,304.147705078125,0.9990000128746032,0.4970506429672241,0.3876870572566986,293.0252685546875,297.1499938964844,293.1499938964844,0.0034292750060558,-1298.8603515625,295.7372436523437,0.486624151468277,0.050000000745058,0.2324836105108261,291.11981201171875,291.1499938964844,255.8513641357422,255.01681518554688,279.136474609375,293.050537109375,291.11962890625,1.0,0.2976388037204742,0.5727684497833252,0.5727684497833252,1.0,1.0,-1.4458128213882446,0.5411015748977661,0.9047112464904784,0.1995083391666412,0.0,0.0,0.829801082611084,54.43120193481445,64.0,2.1131577491760254,-17445.10546875,305.5303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0948791503906,308.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17917.88671875,18000.0,0.0,0.0,0.3997224569320678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229627132415771,1.1229743957519531,-1.1709807040460872e-05,0.0,0.0004056674952153,0.0,0.0,170.63829040527344,0.0,0.0,0.0,0.6302604079246521,4.0,0.0,1.0
500820,293.1098022460937,297.1499938964844,293.1499938964844,0.1681383848190307,-3476.161865234375,304.1464233398437,0.8376908302307129,0.2441904693841934,0.2207119315862655,292.814453125,297.1499938964844,293.1499938964844,0.084219716489315,-2106.83349609375,304.1258850097656,0.6996631026268005,0.1410596966743469,0.1339791417121887,293.09844970703125,297.1499938964844,293.1499938964844,0.2513700425624847,-3721.915771484375,304.1449279785156,0.9357703328132628,0.337197333574295,0.2363427132368087,293.0670166015625,297.1499938964844,293.1499938964844,0.3270865082740783,-6206.4912109375,304.1375732421875,0.9990000128746032,0.4976452887058258,0.3943420350551605,293.0288391113281,297.1499938964844,293.1499938964844,0.0034587709233164,-1310.05029296875,295.7673645019531,0.4837856888771057,0.050000000745058,0.2327434867620468,291.1146240234375,291.1499938964844,255.83102416992188,254.99676513671875,279.1372985839844,293.0556335449219,291.11407470703125,1.0,0.3015094697475433,0.5715397596359253,0.5715397596359253,1.0,1.0,-1.4619446992874146,0.5469316244125366,0.915013074874878,0.2019934207201004,0.0,0.0,0.8348184823989868,56.10258483886719,67.0,-5.910550117492676,-17619.765625,316.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1392517089844,308.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17902.376953125,18000.0,0.0,0.0,0.4034071266651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1313601732254028,1.1313719749450684,-1.1821255611721426e-05,0.0,0.0004094069299753,0.0,0.0,173.83531188964844,0.0,0.0,0.0,0.6341859698295593,4.0,0.0,1.0
500880,293.1098022460937,297.1499938964844,293.1499938964844,0.1681383848190307,-3476.161865234375,304.1464233398437,0.8376908302307129,0.2441904693841934,0.2207119315862655,292.814453125,297.1499938964844,293.1499938964844,0.084219716489315,-2106.83349609375,304.1258850097656,0.6996631026268005,0.1410596966743469,0.1339791417121887,293.09844970703125,297.1499938964844,293.1499938964844,0.2513700425624847,-3721.915771484375,304.1449279785156,0.9357703328132628,0.337197333574295,0.2363427132368087,293.0670166015625,297.1499938964844,293.1499938964844,0.3270865082740783,-6206.4912109375,304.1375732421875,0.9990000128746032,0.4976452887058258,0.3943420350551605,293.0288391113281,297.1499938964844,293.1499938964844,0.0034587709233164,-1310.05029296875,295.7673645019531,0.4837856888771057,0.050000000745058,0.2327434867620468,291.1146240234375,291.1499938964844,255.83102416992188,254.99676513671875,279.1372985839844,293.0556335449219,291.11407470703125,1.0,0.3015094697475433,0.5715397596359253,0.5715397596359253,1.0,1.0,-1.4619446992874146,0.5469316244125366,0.915013074874878,0.2019934207201004,0.0,0.0,0.8348184823989868,56.10258483886719,67.0,-5.910550117492676,-17619.765625,316.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1392517089844,308.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17902.376953125,18000.0,0.0,0.0,0.4034071266651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1313601732254028,1.1313719749450684,-1.1821255611721426e-05,0.0,0.0004094069299753,0.0,0.0,173.83531188964844,0.0,0.0,0.0,0.6341859698295593,4.0,0.0,1.0
500940,293.11151123046875,297.1499938964844,293.1499938964844,0.1689166128635406,-3489.173583984375,304.14630126953125,0.83323734998703,0.2448606640100479,0.2213877439498901,292.8329772949219,297.1499938964844,293.1499938964844,0.0880467742681503,-2181.8369140625,304.1275329589844,0.7031511664390564,0.1458010077476501,0.1386358737945556,293.1002502441406,297.1499938964844,293.1499938964844,0.2525245547294616,-3735.619873046875,304.1446838378906,0.9295758605003356,0.3381351232528686,0.2370542585849762,293.08306884765625,297.1499938964844,293.1499938964844,0.335256427526474,-6332.35791015625,304.1281433105469,0.9990000128746032,0.4965049922466278,0.4023534655570984,293.0325622558594,297.1499938964844,293.1499938964844,0.0034886554349213,-1321.5596923828125,295.7933654785156,0.480341762304306,0.050000000745058,0.2330622673034668,291.1056823730469,291.1499938964844,255.8162384033203,254.9815673828125,279.13836669921875,293.0633850097656,291.1048889160156,1.0,0.3058588802814483,0.5704266428947449,0.5704266428947449,1.0,1.0,-1.4792001247406006,0.5533150434494019,0.9258851408958436,0.2048029005527496,0.0,0.0,0.8413013219833374,58.11254119873047,70.0,-11.498615264892578,-17805.400390625,330.0620422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1732482910156,308.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17877.39453125,18000.0,0.0,0.0,0.4070372879505157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418826580047607,1.1418945789337158,-1.1960859410464764e-05,0.0,0.0004130910965614,0.0,0.0,177.88934326171875,0.0,0.0,0.0,0.6391058564186096,4.0,0.0,1.0
501000,293.11151123046875,297.1499938964844,293.1499938964844,0.1689166128635406,-3489.173583984375,304.14630126953125,0.83323734998703,0.2448606640100479,0.2213877439498901,292.8329772949219,297.1499938964844,293.1499938964844,0.0880467742681503,-2181.8369140625,304.1275329589844,0.7031511664390564,0.1458010077476501,0.1386358737945556,293.1002502441406,297.1499938964844,293.1499938964844,0.2525245547294616,-3735.619873046875,304.1446838378906,0.9295758605003356,0.3381351232528686,0.2370542585849762,293.08306884765625,297.1499938964844,293.1499938964844,0.335256427526474,-6332.35791015625,304.1281433105469,0.9990000128746032,0.4965049922466278,0.4023534655570984,293.0325622558594,297.1499938964844,293.1499938964844,0.0034886554349213,-1321.5596923828125,295.7933654785156,0.480341762304306,0.050000000745058,0.2330622673034668,291.1056823730469,291.1499938964844,255.8162384033203,254.9815673828125,279.13836669921875,293.0633850097656,291.1048889160156,1.0,0.3058588802814483,0.5704266428947449,0.5704266428947449,1.0,1.0,-1.4792001247406006,0.5533150434494019,0.9258851408958436,0.2048029005527496,0.0,0.0,0.8413013219833374,58.11254119873047,70.0,-11.498615264892578,-17805.400390625,330.0620422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1732482910156,308.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17877.39453125,18000.0,0.0,0.0,0.4070372879505157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418826580047607,1.1418945789337158,-1.1960859410464764e-05,0.0,0.0004130910965614,0.0,0.0,177.88934326171875,0.0,0.0,0.0,0.6391058564186096,4.0,0.0,1.0
501060,293.1132507324219,297.1499938964844,293.1499938964844,0.1696957051753997,-3502.21923828125,304.146240234375,0.8282482624053955,0.2454808950424194,0.2220274806022644,292.8515014648437,297.1499938964844,293.1499938964844,0.0915534421801567,-2250.725341796875,304.1291809082031,0.7051148414611816,0.1500793993473053,0.1428732424974441,293.1021423339844,297.1499938964844,293.1499938964844,0.2536910772323608,-3749.46728515625,304.14453125,0.9226013422012328,0.3390165865421295,0.2377335429191589,293.1050109863281,297.1499938964844,293.1499938964844,0.3446832299232483,-6475.87158203125,304.1197509765625,0.9990000128746032,0.4937599897384643,0.4113854169845581,293.036376953125,297.1499938964844,293.1499938964844,0.0035185581073164,-1333.1806640625,295.8164367675781,0.4763553738594055,0.050000000745058,0.2334294319152832,291.094482421875,291.1499938964844,255.80653381347656,254.97085571289065,279.13970947265625,293.0743713378906,291.09356689453125,1.0,0.3105526566505432,0.5694619417190552,0.5694619417190552,1.0,1.0,-1.497153878211975,0.5601039528846741,0.9370499849319458,0.207877054810524,0.0,0.0,0.8494408130645752,60.39780807495117,73.0,-14.936888694763184,-17998.333984375,344.4372863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1930236816406,308.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.03125,18000.0,0.0,0.0,0.4107024669647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1549636125564575,1.1549757719039917,-1.2136668374296278e-05,0.0,0.0004168107989244,0.0,0.0,183.02838134765625,0.0,0.0,0.0,0.6452314257621765,4.0,0.0,1.0
501120,293.1132507324219,297.1499938964844,293.1499938964844,0.1696957051753997,-3502.21923828125,304.146240234375,0.8282482624053955,0.2454808950424194,0.2220274806022644,292.8515014648437,297.1499938964844,293.1499938964844,0.0915534421801567,-2250.725341796875,304.1291809082031,0.7051148414611816,0.1500793993473053,0.1428732424974441,293.1021423339844,297.1499938964844,293.1499938964844,0.2536910772323608,-3749.46728515625,304.14453125,0.9226013422012328,0.3390165865421295,0.2377335429191589,293.1050109863281,297.1499938964844,293.1499938964844,0.3446832299232483,-6475.87158203125,304.1197509765625,0.9990000128746032,0.4937599897384643,0.4113854169845581,293.036376953125,297.1499938964844,293.1499938964844,0.0035185581073164,-1333.1806640625,295.8164367675781,0.4763553738594055,0.050000000745058,0.2334294319152832,291.094482421875,291.1499938964844,255.80653381347656,254.97085571289065,279.13970947265625,293.0743713378906,291.09356689453125,1.0,0.3105526566505432,0.5694619417190552,0.5694619417190552,1.0,1.0,-1.497153878211975,0.5601039528846741,0.9370499849319458,0.207877054810524,0.0,0.0,0.8494408130645752,60.39780807495117,73.0,-14.936888694763184,-17998.333984375,344.4372863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1930236816406,308.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.03125,18000.0,0.0,0.0,0.4107024669647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1549636125564575,1.1549757719039917,-1.2136668374296278e-05,0.0,0.0004168107989244,0.0,0.0,183.02838134765625,0.0,0.0,0.0,0.6452314257621765,4.0,0.0,1.0
501180,293.1150207519531,297.1499938964844,293.1499938964844,0.1704588085412979,-3514.996826171875,304.146240234375,0.8229090571403503,0.2460534870624542,0.2226321101188659,292.8699951171875,297.1499938964844,293.1499938964844,0.0947189331054687,-2312.880615234375,304.130859375,0.7057774066925049,0.153889462351799,0.1466644555330276,293.1040344238281,297.1499938964844,293.1499938964844,0.2548430562019348,-3763.125,304.1444396972656,0.9152370095252992,0.3398434221744537,0.2383808344602584,293.1308898925781,297.1499938964844,293.1499938964844,0.3550848364830017,-6632.4814453125,304.112548828125,0.9990000128746032,0.4896561801433563,0.4211767017841339,293.04034423828125,297.1499938964844,293.1499938964844,0.003548119449988,-1344.72216796875,295.837158203125,0.4718082547187805,0.050000000745058,0.2338367104530334,291.0822448730469,291.1499938964844,255.8014678955078,254.96421813964844,279.141357421875,293.0893859863281,291.081298828125,1.0,0.3154833018779754,0.5686793923377991,0.5686793923377991,1.0,1.0,-1.5154513120651243,0.5671821236610413,0.9482691884040833,0.2111726254224777,0.0,0.0,0.8592900633811951,62.90844345092773,61.0,-16.612781524658203,-18195.330078125,359.86932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1974182128906,308.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.4765625,18000.0,0.0,0.0,0.41447314620018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1706604957580566,1.1706727743148804,-1.2351660188869571e-05,0.0,0.0004206375451758,0.0,0.0,189.34971618652344,0.0,0.0,0.0,0.6525991559028625,4.0,0.0,1.0
501240,293.1150207519531,297.1499938964844,293.1499938964844,0.1704588085412979,-3514.996826171875,304.146240234375,0.8229090571403503,0.2460534870624542,0.2226321101188659,292.8699951171875,297.1499938964844,293.1499938964844,0.0947189331054687,-2312.880615234375,304.130859375,0.7057774066925049,0.153889462351799,0.1466644555330276,293.1040344238281,297.1499938964844,293.1499938964844,0.2548430562019348,-3763.125,304.1444396972656,0.9152370095252992,0.3398434221744537,0.2383808344602584,293.1308898925781,297.1499938964844,293.1499938964844,0.3550848364830017,-6632.4814453125,304.112548828125,0.9990000128746032,0.4896561801433563,0.4211767017841339,293.04034423828125,297.1499938964844,293.1499938964844,0.003548119449988,-1344.72216796875,295.837158203125,0.4718082547187805,0.050000000745058,0.2338367104530334,291.0822448730469,291.1499938964844,255.8014678955078,254.96421813964844,279.141357421875,293.0893859863281,291.081298828125,1.0,0.3154833018779754,0.5686793923377991,0.5686793923377991,1.0,1.0,-1.5154513120651243,0.5671821236610413,0.9482691884040833,0.2111726254224777,0.0,0.0,0.8592900633811951,62.90844345092773,61.0,-16.612781524658203,-18195.330078125,359.86932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1974182128906,308.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.4765625,18000.0,0.0,0.0,0.41447314620018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1706604957580566,1.1706727743148804,-1.2351660188869571e-05,0.0,0.0004206375451758,0.0,0.0,189.34971618652344,0.0,0.0,0.0,0.6525991559028625,4.0,0.0,1.0
501300,293.1158142089844,297.1499938964844,293.1499938964844,0.1707596182823181,-3519.97119140625,304.1463623046875,0.8229602575302124,0.2463422417640686,0.2228887975215912,292.8788757324219,297.1499938964844,293.1499938964844,0.0961533859372139,-2340.943115234375,304.1317138671875,0.7084567546844482,0.1556948870420456,0.1483967900276184,293.1048889160156,297.1499938964844,293.1499938964844,0.2553141415119171,-3768.63427734375,304.14459228515625,0.91532301902771,0.3402554392814636,0.2386669516563415,293.1429138183594,297.1499938964844,293.1499938964844,0.355998158454895,-6643.38525390625,304.1178283691406,0.9990000128746032,0.4875338673591614,0.4215781390666961,293.04229736328125,297.1499938964844,293.1499938964844,0.0035602943971753,-1349.3839111328125,295.8485412597656,0.4716149866580963,0.050000000745058,0.2338534146547317,291.078369140625,291.1499938964844,255.8005523681641,254.9623107910156,279.1442565917969,293.09735107421875,291.07861328125,1.0,0.3156677186489105,0.5686057806015015,0.5686057806015015,1.0,1.0,-1.5186935663223269,0.5684517621994019,0.95024174451828,0.2118808478116989,0.0,0.0,0.8644938468933105,63.06084442138672,61.0,-9.431761741638184,-18251.357421875,361.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1972961425781,308.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.009765625,18000.0,0.0,0.0,0.4163805246353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1793482303619385,1.1793607473373413,-1.2473045899241695e-05,0.0,0.0004225732991471,0.0,0.0,192.9272918701172,0.0,0.0,0.0,0.6566751599311829,4.0,0.0,1.0
501360,293.11651611328125,297.1499938964844,293.1499938964844,0.1708828508853912,-3521.77978515625,304.1468200683594,0.8250177502632141,0.2466374784708023,0.2231263220310211,292.8872985839844,297.1499938964844,293.1499938964844,0.0974468514323234,-2366.013916015625,304.1326904296875,0.7128483057022095,0.1574713438749313,0.1500629037618637,293.105712890625,297.1499938964844,293.1499938964844,0.2555233240127563,-3770.83984375,304.14520263671875,0.9181597828865052,0.3406688272953033,0.2389352321624755,293.14990234375,297.1499938964844,293.1499938964844,0.3533104658126831,-6598.9765625,304.12860107421875,0.9990000128746032,0.4862462878227234,0.418655127286911,293.0442199707031,297.1499938964844,293.1499938964844,0.0035689210053533,-1352.1824951171875,295.8664855957031,0.4730079472064972,0.050000000745058,0.2337304800748825,291.08514404296875,291.1499938964844,255.8006286621093,254.96128845214844,279.147216796875,293.1025390625,291.0870666503906,1.0,0.3146577179431915,0.5686905384063721,0.5686905384063721,1.0,1.0,-1.5176479816436768,0.5680627226829529,0.9495853185653688,0.2117620557546615,0.0,0.0,0.8681908249855042,62.38676071166992,49.0,8.361684799194336,-18277.83984375,359.6150207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2050170898437,308.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17819.603515625,18000.0,0.0,0.0,0.4182024598121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1874406337738037,1.187453269958496,-1.2592200619110372e-05,0.0,0.0004244223237037,0.0,0.0,196.3598480224609,0.0,0.0,0.0,0.660442054271698,4.0,0.0,1.0
501420,293.1177673339844,297.1499938964844,293.1499938964844,0.1707043051719665,-3517.880859375,304.148193359375,0.8338253498077393,0.2472337782382965,0.2235494405031204,292.90264892578125,297.1499938964844,293.1499938964844,0.099735714495182,-2409.781494140625,304.1346435546875,0.725116491317749,0.1610095202922821,0.1532923430204391,293.1072082519531,297.1499938964844,293.1499938964844,0.2553079724311828,-3767.34912109375,304.1471862792969,0.9304739236831664,0.3414857089519501,0.2394207268953323,293.1457824707031,297.1499938964844,293.1499938964844,0.339683324098587,-6384.42724609375,304.1586608886719,0.9990000128746032,0.4870339930057525,0.4053637087345123,293.0479431152344,297.1499938964844,293.1499938964844,0.003576485440135,-1352.91943359375,295.9178161621094,0.4790286123752594,0.050000000745058,0.2331826984882354,291.1244506835937,291.1499938964844,255.8035430908203,254.961654663086,279.152099609375,293.10125732421875,291.1288452148437,1.0,0.3095692992210388,0.5691564083099365,0.5691564083099365,1.0,1.0,-1.5060079097747805,0.5635027289390564,0.9425052404403688,0.2097095251083374,0.0,0.0,0.8693006634712219,59.25037384033203,52.0,49.48911666870117,-18254.826171875,345.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26055908203125,308.6138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.208984375,18000.0,0.0,0.0,0.4213356673717499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196507215499878,1.19651997089386,-1.274665555683896e-05,0.0,0.0004276021209079,0.0,0.0,200.47381591796875,0.0,0.0,0.0,0.6646655201911926,4.0,0.0,1.0
501480,293.1177673339844,297.1499938964844,293.1499938964844,0.1707043051719665,-3517.880859375,304.148193359375,0.8338253498077393,0.2472337782382965,0.2235494405031204,292.90264892578125,297.1499938964844,293.1499938964844,0.099735714495182,-2409.781494140625,304.1346435546875,0.725116491317749,0.1610095202922821,0.1532923430204391,293.1072082519531,297.1499938964844,293.1499938964844,0.2553079724311828,-3767.34912109375,304.1471862792969,0.9304739236831664,0.3414857089519501,0.2394207268953323,293.1457824707031,297.1499938964844,293.1499938964844,0.339683324098587,-6384.42724609375,304.1586608886719,0.9990000128746032,0.4870339930057525,0.4053637087345123,293.0479431152344,297.1499938964844,293.1499938964844,0.003576485440135,-1352.91943359375,295.9178161621094,0.4790286123752594,0.050000000745058,0.2331826984882354,291.1244506835937,291.1499938964844,255.8035430908203,254.961654663086,279.152099609375,293.10125732421875,291.1288452148437,1.0,0.3095692992210388,0.5691564083099365,0.5691564083099365,1.0,1.0,-1.5060079097747805,0.5635027289390564,0.9425052404403688,0.2097095251083374,0.0,0.0,0.8693006634712219,59.25037384033203,52.0,49.48911666870117,-18254.826171875,345.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26055908203125,308.6138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.208984375,18000.0,0.0,0.0,0.4213356673717499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196507215499878,1.19651997089386,-1.274665555683896e-05,0.0,0.0004276021209079,0.0,0.0,200.47381591796875,0.0,0.0,0.0,0.6646655201911926,4.0,0.0,1.0
501540,293.1190795898437,297.1499938964844,293.1499938964844,0.1703616678714752,-3511.1513671875,304.1493225097656,0.8399274945259094,0.2477794140577316,0.2239858359098434,292.9162902832031,297.1499938964844,293.1499938964844,0.1019346043467521,-2451.482177734375,304.1360778808594,0.7346487641334534,0.1645118296146392,0.1565463542938232,293.1088562011719,297.1499938964844,293.1499938964844,0.2548165321350097,-3760.56201171875,304.1488952636719,0.9389171004295348,0.342237263917923,0.2399044185876846,293.12567138671875,297.1499938964844,293.1499938964844,0.329754889011383,-6231.119140625,304.1717834472656,0.9990000128746032,0.4912089407444,0.3968107104301452,293.0516662597656,297.1499938964844,293.1499938964844,0.0035818419419229,-1352.296630859375,295.9755554199219,0.4827288389205932,0.050000000745058,0.2328396290540695,291.17626953125,291.1499938964844,255.8097686767578,254.96495056152344,279.1514892578125,293.0907897949219,291.1796875,1.0,0.3070532977581024,0.56928950548172,0.56928950548172,1.0,1.0,-1.500331163406372,0.5612444877624512,0.9390867352485656,0.2085604518651962,0.0,0.0,0.862147867679596,57.31288528442383,55.0,61.69472503662109,-18258.052734375,338.1006164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3713684082031,308.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.287109375,18000.0,0.0,0.0,0.4235746562480926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922343969345093,1.1922470331192017,-1.2718162906821815e-05,0.0,0.0004298744315747,0.0,0.0,199.0079040527344,0.0,0.0,0.0,0.6626745462417603,4.0,0.0,1.0
501600,293.1190795898437,297.1499938964844,293.1499938964844,0.1703616678714752,-3511.1513671875,304.1493225097656,0.8399274945259094,0.2477794140577316,0.2239858359098434,292.9162902832031,297.1499938964844,293.1499938964844,0.1019346043467521,-2451.482177734375,304.1360778808594,0.7346487641334534,0.1645118296146392,0.1565463542938232,293.1088562011719,297.1499938964844,293.1499938964844,0.2548165321350097,-3760.56201171875,304.1488952636719,0.9389171004295348,0.342237263917923,0.2399044185876846,293.12567138671875,297.1499938964844,293.1499938964844,0.329754889011383,-6231.119140625,304.1717834472656,0.9990000128746032,0.4912089407444,0.3968107104301452,293.0516662597656,297.1499938964844,293.1499938964844,0.0035818419419229,-1352.296630859375,295.9755554199219,0.4827288389205932,0.050000000745058,0.2328396290540695,291.17626953125,291.1499938964844,255.8097686767578,254.96495056152344,279.1514892578125,293.0907897949219,291.1796875,1.0,0.3070532977581024,0.56928950548172,0.56928950548172,1.0,1.0,-1.500331163406372,0.5612444877624512,0.9390867352485656,0.2085604518651962,0.0,0.0,0.862147867679596,57.31288528442383,55.0,61.69472503662109,-18258.052734375,338.1006164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3713684082031,308.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.287109375,18000.0,0.0,0.0,0.4235746562480926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922343969345093,1.1922470331192017,-1.2718162906821815e-05,0.0,0.0004298744315747,0.0,0.0,199.0079040527344,0.0,0.0,0.0,0.6626745462417603,4.0,0.0,1.0
501660,293.1204833984375,297.1499938964844,293.1499938964844,0.170273870229721,-3509.088134765625,304.1496887207031,0.8428950905799866,0.2482792437076568,0.2244134694337844,292.9288330078125,297.1499938964844,293.1499938964844,0.104238286614418,-2495.374755859375,304.1368713378906,0.7414072751998901,0.1678871661424636,0.1597423255443573,293.11053466796875,297.1499938964844,293.1499938964844,0.254697173833847,-3758.63232421875,304.1494445800781,0.9429455995559692,0.3429383635520935,0.2403768748044967,293.106689453125,297.1499938964844,293.1499938964844,0.3249178230762481,-6158.3857421875,304.17236328125,0.9990000128746032,0.4956857860088348,0.3931547105312347,293.0552978515625,297.1499938964844,293.1499938964844,0.0035919116344302,-1354.34033203125,296.0205078125,0.4842912852764129,0.050000000745058,0.2326951026916504,291.2096862792969,291.1499938964844,255.8188934326172,254.97076416015625,279.1503295898437,293.0832214355469,291.2116394042969,1.0,0.3063365221023559,0.5692656636238098,0.5692656636238098,1.0,1.0,-1.5006835460662842,0.5613769292831421,0.9393065571784972,0.2086176872253418,0.0,0.0,0.8517695069313049,56.54762268066406,58.0,46.53932571411133,-18283.12109375,336.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5074157714844,308.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.51953125,18000.0,0.0,0.0,0.4250601828098297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1784348487854004,1.1784473657608032,-1.254126982530579e-05,0.0,0.0004313820390962,0.0,0.0,193.4144287109375,0.0,0.0,0.0,0.6562322974205017,4.0,0.0,1.0
501720,293.1204833984375,297.1499938964844,293.1499938964844,0.170273870229721,-3509.088134765625,304.1496887207031,0.8428950905799866,0.2482792437076568,0.2244134694337844,292.9288330078125,297.1499938964844,293.1499938964844,0.104238286614418,-2495.374755859375,304.1368713378906,0.7414072751998901,0.1678871661424636,0.1597423255443573,293.11053466796875,297.1499938964844,293.1499938964844,0.254697173833847,-3758.63232421875,304.1494445800781,0.9429455995559692,0.3429383635520935,0.2403768748044967,293.106689453125,297.1499938964844,293.1499938964844,0.3249178230762481,-6158.3857421875,304.17236328125,0.9990000128746032,0.4956857860088348,0.3931547105312347,293.0552978515625,297.1499938964844,293.1499938964844,0.0035919116344302,-1354.34033203125,296.0205078125,0.4842912852764129,0.050000000745058,0.2326951026916504,291.2096862792969,291.1499938964844,255.8188934326172,254.97076416015625,279.1503295898437,293.0832214355469,291.2116394042969,1.0,0.3063365221023559,0.5692656636238098,0.5692656636238098,1.0,1.0,-1.5006835460662842,0.5613769292831421,0.9393065571784972,0.2086176872253418,0.0,0.0,0.8517695069313049,56.54762268066406,58.0,46.53932571411133,-18283.12109375,336.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5074157714844,308.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.51953125,18000.0,0.0,0.0,0.4250601828098297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1784348487854004,1.1784473657608032,-1.254126982530579e-05,0.0,0.0004313820390962,0.0,0.0,193.4144287109375,0.0,0.0,0.0,0.6562322974205017,4.0,0.0,1.0
501780,293.12188720703125,297.1499938964844,293.1499938964844,0.1704611182212829,-3511.9892578125,304.14947509765625,0.8434574007987976,0.2487458288669586,0.2248377203941345,292.9407653808594,297.1499938964844,293.1499938964844,0.1066002175211906,-2540.52392578125,304.1372985839844,0.7458920478820801,0.1710686981678009,0.1627973318099975,293.1121826171875,297.1499938964844,293.1499938964844,0.2549863457679748,-3761.91943359375,304.1491394042969,0.9437164068222046,0.3436035215854645,0.2408446222543716,293.0932312011719,297.1499938964844,293.1499938964844,0.3240443468093872,-6147.697265625,304.1662292480469,0.9990000128746032,0.4995246231555938,0.3930704593658447,293.058837890625,297.1499938964844,293.1499938964844,0.0036061238497495,-1358.8634033203125,296.0523376464844,0.4843270778656006,0.050000000745058,0.2326916307210922,291.2239685058594,291.1499938964844,255.8304443359375,254.97872924804688,279.1494445800781,293.0799560546875,291.224365234375,1.0,0.307043969631195,0.5691614151000977,0.5691614151000977,1.0,1.0,-1.505314588546753,0.5632447600364685,0.9420698285102844,0.2095352560281753,0.0,0.0,0.8407400846481323,56.61412048339844,61.0,22.54710960388184,-18322.89453125,338.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6498718261719,308.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18210.974609375,18000.0,0.0,0.0,0.4259196519851684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159873366355896,1.1598856449127195,-1.2287762729101814e-05,0.0,0.0004322542808949,0.0,0.0,185.8738708496093,0.0,0.0,0.0,0.6475673317909241,4.0,0.0,1.0
501840,293.12188720703125,297.1499938964844,293.1499938964844,0.1704611182212829,-3511.9892578125,304.14947509765625,0.8434574007987976,0.2487458288669586,0.2248377203941345,292.9407653808594,297.1499938964844,293.1499938964844,0.1066002175211906,-2540.52392578125,304.1372985839844,0.7458920478820801,0.1710686981678009,0.1627973318099975,293.1121826171875,297.1499938964844,293.1499938964844,0.2549863457679748,-3761.91943359375,304.1491394042969,0.9437164068222046,0.3436035215854645,0.2408446222543716,293.0932312011719,297.1499938964844,293.1499938964844,0.3240443468093872,-6147.697265625,304.1662292480469,0.9990000128746032,0.4995246231555938,0.3930704593658447,293.058837890625,297.1499938964844,293.1499938964844,0.0036061238497495,-1358.8634033203125,296.0523376464844,0.4843270778656006,0.050000000745058,0.2326916307210922,291.2239685058594,291.1499938964844,255.8304443359375,254.97872924804688,279.1494445800781,293.0799560546875,291.224365234375,1.0,0.307043969631195,0.5691614151000977,0.5691614151000977,1.0,1.0,-1.505314588546753,0.5632447600364685,0.9420698285102844,0.2095352560281753,0.0,0.0,0.8407400846481323,56.61412048339844,61.0,22.54710960388184,-18322.89453125,338.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6498718261719,308.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18210.974609375,18000.0,0.0,0.0,0.4259196519851684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159873366355896,1.1598856449127195,-1.2287762729101814e-05,0.0,0.0004322542808949,0.0,0.0,185.8738708496093,0.0,0.0,0.0,0.6475673317909241,4.0,0.0,1.0
