time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501900,293.12255859375,297.1499938964844,293.1499938964844,0.1706571877002716,-3515.27294921875,304.1492004394531,0.8429893255233765,0.2489682137966156,0.2250483185052871,292.9465637207031,297.1499938964844,293.1499938964844,0.1077952608466148,-2563.41064453125,304.1374206542969,0.7473734021186829,0.1725794821977615,0.1642591506242752,293.11297607421875,297.1499938964844,293.1499938964844,0.2552847266197204,-3765.50146484375,304.14874267578125,0.9431009888648988,0.3439242243766784,0.2410766631364822,293.0892944335937,297.1499938964844,293.1499938964844,0.3248901665210724,-6162.2001953125,304.1617431640625,0.9990000128746032,0.5010166764259338,0.3941278755664825,293.060546875,297.1499938964844,293.1499938964844,0.0036148075014352,-1362.0556640625,296.06353759765625,0.4838757216930389,0.050000000745058,0.2327331602573394,291.2240600585937,291.1499938964844,255.8369903564453,254.9833984375,279.1490783691406,293.0797119140625,291.2237548828125,1.0,0.3078310191631317,0.569086492061615,0.569086492061615,1.0,1.0,-1.508919358253479,0.5647031664848328,0.9442161917686462,0.2102557122707367,0.0,0.0,0.8357715606689453,56.90229034423828,61.0,10.074685096740724,-18348.53515625,341.19830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71844482421875,308.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.23046875,18000.0,0.0,0.0,0.4261635839939117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1502854824066162,1.1502976417541504,-1.2153771422163118e-05,0.0,0.0004325018671806,0.0,0.0,182.01470947265625,0.0,0.0,0.0,0.6430975198745728,4.0,0.0,1.0
501960,293.12322998046875,297.1499938964844,293.1499938964844,0.1709124743938446,-3519.60888671875,304.1488952636719,0.8421061635017395,0.2491840869188308,0.2252576947212219,292.9522705078125,297.1499938964844,293.1499938964844,0.1089945435523986,-2586.39404296875,304.1375427246094,0.7484093308448792,0.1740380674600601,0.1656762212514877,293.11376953125,297.1499938964844,293.1499938964844,0.2556723952293396,-3770.197509765625,304.14825439453125,0.9419259428977966,0.3442374765872955,0.241307184100151,293.08746337890625,297.1499938964844,293.1499938964844,0.3264744579792022,-6188.00439453125,304.15673828125,0.9990000128746032,0.5021481513977051,0.3958024978637695,293.0622253417969,297.1499938964844,293.1499938964844,0.0036244797520339,-1365.8128662109375,296.0720520019531,0.4831600189208984,0.050000000745058,0.2327992171049118,291.2201232910156,291.1499938964844,255.843978881836,254.9884490966797,279.14874267578125,293.08013916015625,291.2191772460937,1.0,0.3088598847389221,0.5689976215362549,0.5689976215362549,1.0,1.0,-1.513237714767456,0.5664512515068054,0.946786403656006,0.2111208289861679,0.0,0.0,0.8314773440361023,57.33478164672852,64.0,-1.616383075714111,-18378.560546875,344.4108581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7829284667969,308.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18203.306640625,18000.0,0.0,0.0,0.4263156354427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1412343978881836,1.1412464380264282,-1.2025578143948223e-05,0.0,0.0004326561756897,0.0,0.0,178.39649963378906,0.0,0.0,0.0,0.6388810873031616,4.0,0.0,1.0
502020,293.1245422363281,297.1499938964844,293.1499938964844,0.1715619266033172,-3530.73046875,304.1481628417969,0.8393221497535706,0.2495969384908676,0.2256720066070556,292.9633178710937,297.1499938964844,293.1499938964844,0.1113873496651649,-2632.249755859375,304.1376953125,0.7493308186531067,0.176806166768074,0.1683800369501114,293.1153259277344,297.1499938964844,293.1499938964844,0.2566582262516022,-3782.18603515625,304.1471862792969,0.9381691217422484,0.3448413014411926,0.2417624145746231,293.090087890625,297.1499938964844,293.1499938964844,0.3315379321575165,-6268.22216796875,304.14605712890625,0.9990000128746032,0.5032176375389099,0.4007145762443542,293.0652770996094,297.1499938964844,293.1499938964844,0.0036463516298681,-1374.72900390625,296.0830078125,0.4810496568679809,0.050000000745058,0.2329946309328079,291.2027282714844,291.1499938964844,255.85906982421875,254.99952697753903,279.1481628417969,293.0826721191406,291.2009582519531,1.0,0.3115280866622925,0.5687829852104187,0.5687829852104187,1.0,1.0,-1.5236579179763794,0.5706706643104553,0.9529873132705688,0.2132133394479751,0.0,0.0,0.8254988789558411,58.57211685180664,67.0,-20.68508720397949,-18453.4140625,352.73101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89324951171875,308.9789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18153.666015625,18000.0,0.0,0.0,0.4264495968818664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265099048614502,1.1265217065811155,-1.1811583135568071e-05,0.0,0.0004327921196818,0.0,0.0,172.54312133789062,0.0,0.0,0.0,0.6320235133171082,4.0,0.0,1.0
502080,293.1245422363281,297.1499938964844,293.1499938964844,0.1715619266033172,-3530.73046875,304.1481628417969,0.8393221497535706,0.2495969384908676,0.2256720066070556,292.9633178710937,297.1499938964844,293.1499938964844,0.1113873496651649,-2632.249755859375,304.1376953125,0.7493308186531067,0.176806166768074,0.1683800369501114,293.1153259277344,297.1499938964844,293.1499938964844,0.2566582262516022,-3782.18603515625,304.1471862792969,0.9381691217422484,0.3448413014411926,0.2417624145746231,293.090087890625,297.1499938964844,293.1499938964844,0.3315379321575165,-6268.22216796875,304.14605712890625,0.9990000128746032,0.5032176375389099,0.4007145762443542,293.0652770996094,297.1499938964844,293.1499938964844,0.0036463516298681,-1374.72900390625,296.0830078125,0.4810496568679809,0.050000000745058,0.2329946309328079,291.2027282714844,291.1499938964844,255.85906982421875,254.99952697753903,279.1481628417969,293.0826721191406,291.2009582519531,1.0,0.3115280866622925,0.5687829852104187,0.5687829852104187,1.0,1.0,-1.5236579179763794,0.5706706643104553,0.9529873132705688,0.2132133394479751,0.0,0.0,0.8254988789558411,58.57211685180664,67.0,-20.68508720397949,-18453.4140625,352.73101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89324951171875,308.9789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18153.666015625,18000.0,0.0,0.0,0.4264495968818664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265099048614502,1.1265217065811155,-1.1811583135568071e-05,0.0,0.0004327921196818,0.0,0.0,172.54312133789062,0.0,0.0,0.0,0.6320235133171082,4.0,0.0,1.0
502140,293.12579345703125,297.1499938964844,293.1499938964844,0.1723265945911407,-3543.85498046875,304.14752197265625,0.8355113863945007,0.2499842941761016,0.2260776907205581,292.9739074707031,297.1499938964844,293.1499938964844,0.1137372106313705,-2677.211669921875,304.13787841796875,0.7490065693855286,0.1793850809335708,0.1709172278642654,293.1168518066406,297.1499938964844,293.1499938964844,0.2578199505805969,-3796.29736328125,304.1462097167969,0.9329349398612976,0.3454127013683319,0.2422065585851669,293.1006164550781,297.1499938964844,293.1499938964844,0.3386468291282654,-6378.66943359375,304.1355285644531,0.9990000128746032,0.5026145577430725,0.4073039889335632,293.06805419921875,297.1499938964844,293.1499938964844,0.0036707622930407,-1384.978271484375,296.0888366699219,0.4781740605831146,0.050000000745058,0.2332606315612793,291.1773376464844,291.1499938964844,255.87527465820312,255.01158142089844,279.14776611328125,293.0872497558594,291.1751708984375,1.0,0.3148492276668548,0.5685368776321411,0.5685368776321411,1.0,1.0,-1.535953402519226,0.575657844543457,0.960295557975769,0.2156965434551239,0.0,0.0,0.8234971761703491,60.2233772277832,70.0,-32.689048767089844,-18549.22265625,363.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,309.006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.404296875,18000.0,0.0,0.0,0.4265436828136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118294596672058,1.118306279182434,-1.1682574950100388e-05,0.0,0.0004328876093495,0.0,0.0,169.22787475585938,0.0,0.0,0.0,0.6281880140304565,4.0,0.0,1.0
502200,293.12579345703125,297.1499938964844,293.1499938964844,0.1723265945911407,-3543.85498046875,304.14752197265625,0.8355113863945007,0.2499842941761016,0.2260776907205581,292.9739074707031,297.1499938964844,293.1499938964844,0.1137372106313705,-2677.211669921875,304.13787841796875,0.7490065693855286,0.1793850809335708,0.1709172278642654,293.1168518066406,297.1499938964844,293.1499938964844,0.2578199505805969,-3796.29736328125,304.1462097167969,0.9329349398612976,0.3454127013683319,0.2422065585851669,293.1006164550781,297.1499938964844,293.1499938964844,0.3386468291282654,-6378.66943359375,304.1355285644531,0.9990000128746032,0.5026145577430725,0.4073039889335632,293.06805419921875,297.1499938964844,293.1499938964844,0.0036707622930407,-1384.978271484375,296.0888366699219,0.4781740605831146,0.050000000745058,0.2332606315612793,291.1773376464844,291.1499938964844,255.87527465820312,255.01158142089844,279.14776611328125,293.0872497558594,291.1751708984375,1.0,0.3148492276668548,0.5685368776321411,0.5685368776321411,1.0,1.0,-1.535953402519226,0.575657844543457,0.960295557975769,0.2156965434551239,0.0,0.0,0.8234971761703491,60.2233772277832,70.0,-32.689048767089844,-18549.22265625,363.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,309.006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.404296875,18000.0,0.0,0.0,0.4265436828136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118294596672058,1.118306279182434,-1.1682574950100388e-05,0.0,0.0004328876093495,0.0,0.0,169.22787475585938,0.0,0.0,0.0,0.6281880140304565,4.0,0.0,1.0
502260,293.1270446777344,297.1499938964844,293.1499938964844,0.1731335967779159,-3557.6826171875,304.1470031738281,0.8309992551803589,0.2503452897071838,0.2264713048934936,292.9841003417969,297.1499938964844,293.1499938964844,0.1160024628043174,-2720.424072265625,304.1381530761719,0.7477373480796814,0.1817797720432281,0.1732915639877319,293.1183166503906,297.1499938964844,293.1499938964844,0.2590494453907013,-3811.171142578125,304.1454162597656,0.9266582727432252,0.3459537327289581,0.242637038230896,293.1181335449219,297.1499938964844,293.1499938964844,0.3473058938980102,-6511.27294921875,304.1259765625,0.9990000128746032,0.500329315662384,0.4151646494865417,293.07049560546875,297.1499938964844,293.1499938964844,0.0036968572530895,-1396.01220703125,296.0926818847656,0.4746327698230743,0.050000000745058,0.2335836589336395,291.1487731933594,291.1499938964844,255.8921356201172,255.02423095703125,279.1476745605469,293.094482421875,291.1465148925781,1.0,0.3186626136302948,0.5682958960533142,0.5682958960533142,1.0,1.0,-1.5496172904968262,0.5812302231788635,0.9683871269226074,0.2184927463531494,0.0,0.0,0.8255616426467896,62.207664489746094,73.0,-38.25411987304688,-18664.55859375,375.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060729980469,309.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.4268172085285187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176539659500122,1.1176655292510986,-1.1654688933049329e-05,0.0,0.0004331652016844,0.0,0.0,168.79025268554688,0.0,0.0,0.0,0.6278670430183411,4.0,0.0,1.0
502320,293.1270446777344,297.1499938964844,293.1499938964844,0.1731335967779159,-3557.6826171875,304.1470031738281,0.8309992551803589,0.2503452897071838,0.2264713048934936,292.9841003417969,297.1499938964844,293.1499938964844,0.1160024628043174,-2720.424072265625,304.1381530761719,0.7477373480796814,0.1817797720432281,0.1732915639877319,293.1183166503906,297.1499938964844,293.1499938964844,0.2590494453907013,-3811.171142578125,304.1454162597656,0.9266582727432252,0.3459537327289581,0.242637038230896,293.1181335449219,297.1499938964844,293.1499938964844,0.3473058938980102,-6511.27294921875,304.1259765625,0.9990000128746032,0.500329315662384,0.4151646494865417,293.07049560546875,297.1499938964844,293.1499938964844,0.0036968572530895,-1396.01220703125,296.0926818847656,0.4746327698230743,0.050000000745058,0.2335836589336395,291.1487731933594,291.1499938964844,255.8921356201172,255.02423095703125,279.1476745605469,293.094482421875,291.1465148925781,1.0,0.3186626136302948,0.5682958960533142,0.5682958960533142,1.0,1.0,-1.5496172904968262,0.5812302231788635,0.9683871269226074,0.2184927463531494,0.0,0.0,0.8255616426467896,62.207664489746094,73.0,-38.25411987304688,-18664.55859375,375.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060729980469,309.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.4268172085285187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176539659500122,1.1176655292510986,-1.1654688933049329e-05,0.0,0.0004331652016844,0.0,0.0,168.79025268554688,0.0,0.0,0.0,0.6278670430183411,4.0,0.0,1.0
502380,293.1282653808594,297.1499938964844,293.1499938964844,0.1739337146282196,-3571.348388671875,304.14666748046875,0.8260307312011719,0.2506799697875976,0.2268504202365875,292.9939270019531,297.1499938964844,293.1499938964844,0.1181504875421524,-2761.244873046875,304.1385192871094,0.7457701563835144,0.1839917600154876,0.1755024194717407,293.11968994140625,297.1499938964844,293.1499938964844,0.2602860033512115,-3826.054931640625,304.1448974609375,0.9197619557380676,0.3464803397655487,0.2430624216794967,293.1412048339844,297.1499938964844,293.1499938964844,0.3571171462535858,-6659.6376953125,304.11767578125,0.9990000128746032,0.4964640438556671,0.4239654839038849,293.0726623535156,297.1499938964844,293.1499938964844,0.0037238597869873,-1407.3897705078125,296.09649658203125,0.4704517722129822,0.050000000745058,0.2339526861906051,291.1201171875,291.1499938964844,255.9092254638672,255.0370941162109,279.14801025390625,293.1056213378906,291.1179504394531,1.0,0.3228385150432586,0.5681096911430359,0.5681096911430359,1.0,1.0,-1.5642457008361816,0.5872597098350525,0.9769859910011292,0.221557468175888,0.0,0.0,0.8314729332923889,64.45912170410156,61.0,-39.28803253173828,-18795.685546875,388.9409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,309.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17910.595703125,18000.0,0.0,0.0,0.4274610877037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124519944190979,1.1245317459106443,-1.1729411198757587e-05,0.0,0.0004338186699897,0.0,0.0,171.21774291992188,0.0,0.0,0.0,0.6310398578643799,4.0,0.0,1.0
502440,293.1282653808594,297.1499938964844,293.1499938964844,0.1739337146282196,-3571.348388671875,304.14666748046875,0.8260307312011719,0.2506799697875976,0.2268504202365875,292.9939270019531,297.1499938964844,293.1499938964844,0.1181504875421524,-2761.244873046875,304.1385192871094,0.7457701563835144,0.1839917600154876,0.1755024194717407,293.11968994140625,297.1499938964844,293.1499938964844,0.2602860033512115,-3826.054931640625,304.1448974609375,0.9197619557380676,0.3464803397655487,0.2430624216794967,293.1412048339844,297.1499938964844,293.1499938964844,0.3571171462535858,-6659.6376953125,304.11767578125,0.9990000128746032,0.4964640438556671,0.4239654839038849,293.0726623535156,297.1499938964844,293.1499938964844,0.0037238597869873,-1407.3897705078125,296.09649658203125,0.4704517722129822,0.050000000745058,0.2339526861906051,291.1201171875,291.1499938964844,255.9092254638672,255.0370941162109,279.14801025390625,293.1056213378906,291.1179504394531,1.0,0.3228385150432586,0.5681096911430359,0.5681096911430359,1.0,1.0,-1.5642457008361816,0.5872597098350525,0.9769859910011292,0.221557468175888,0.0,0.0,0.8314729332923889,64.45912170410156,61.0,-39.28803253173828,-18795.685546875,388.9409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,309.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17910.595703125,18000.0,0.0,0.0,0.4274610877037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124519944190979,1.1245317459106443,-1.1729411198757587e-05,0.0,0.0004338186699897,0.0,0.0,171.21774291992188,0.0,0.0,0.0,0.6310398578643799,4.0,0.0,1.0
502500,293.1287536621094,297.1499938964844,293.1499938964844,0.1742478162050247,-3576.662353515625,304.1466979980469,0.8262279033660889,0.250857949256897,0.2270015776157379,292.99859619140625,297.1499938964844,293.1499938964844,0.1191166192293167,-2779.4892578125,304.13885498046875,0.747153639793396,0.1850527226924896,0.1765130311250686,293.1202392578125,297.1499938964844,293.1499938964844,0.2607946395874023,-3832.100830078125,304.1448974609375,0.9200685620307922,0.3467548191547394,0.2432472854852676,293.15216064453125,297.1499938964844,293.1499938964844,0.3577770292758941,-6667.103515625,304.1224975585937,0.9990000128746032,0.4944221973419189,0.4239222109317779,293.0736389160156,297.1499938964844,293.1499938964844,0.0037348566111177,-1411.9683837890625,296.100341796875,0.4704729616641998,0.050000000745058,0.233950674533844,291.1087951660156,291.1499938964844,255.917709350586,255.04347229003903,279.1503295898437,293.1119384765625,291.1079406738281,1.0,0.322691798210144,0.5682973861694336,0.5682973861694336,1.0,1.0,-1.56581711769104,0.588037371635437,0.977779746055603,0.2221534699201584,0.0,0.0,0.8353965878486633,64.48275756835938,61.0,-30.93256187438965,-18822.974609375,389.8298645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834289550781,309.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17874.8125,18000.0,0.0,0.0,0.4279366731643677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1304733753204346,1.1304851770401,-1.180284107249463e-05,0.0,0.0004343013279139,0.0,0.0,173.427978515625,0.0,0.0,0.0,0.6337934136390686,4.0,0.0,1.0
502560,293.1291809082031,297.1499938964844,293.1499938964844,0.1743761748075485,-3578.67041015625,304.1470642089844,0.8284063935279846,0.2510473430156708,0.2271386086940765,293.0030212402344,297.1499938964844,293.1499938964844,0.1199304535984993,-2794.6259765625,304.139404296875,0.7503402829170227,0.1861007511615753,0.1774793565273285,293.1207275390625,297.1499938964844,293.1499938964844,0.2610290646553039,-3834.692626953125,304.1454162597656,0.9231361746788024,0.3470370471477508,0.2434194833040237,293.1581726074219,297.1499938964844,293.1499938964844,0.3548612594604492,-6619.66748046875,304.1328430175781,0.9990000128746032,0.4932073652744293,0.4205970168113708,293.07452392578125,297.1499938964844,293.1499938964844,0.0037420974113047,-1414.560791015625,296.1112365722656,0.4720842540264129,0.050000000745058,0.2338101863861084,291.1088562011719,291.1499938964844,255.92608642578125,255.0497589111328,279.15283203125,293.1159362792969,291.1096496582031,1.0,0.3213809430599212,0.568626880645752,0.568626880645752,1.0,1.0,-1.563191533088684,0.587174654006958,0.976016879081726,0.2219186872243881,0.0,0.0,0.838191032409668,63.68458557128906,64.0,-11.982521057128906,-18821.802734375,386.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,309.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17868.400390625,18000.0,0.0,0.0,0.4284282326698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1366530656814575,1.1366649866104126,-1.1886468200827949e-05,0.0,0.0004348001966718,0.0,0.0,175.816162109375,0.0,0.0,0.0,0.6366221904754639,4.0,0.0,1.0
502620,293.1300964355469,297.1499938964844,293.1499938964844,0.1745439618825912,-3581.123779296875,304.14776611328125,0.8293601274490356,0.2513864040374756,0.2274464517831802,293.01141357421875,297.1499938964844,293.1499938964844,0.1214710623025894,-2823.10791015625,304.1403503417969,0.7535216212272644,0.1881223767995834,0.1794045716524124,293.121826171875,297.1499938964844,293.1499938964844,0.2613392770290375,-3837.95166015625,304.1463928222656,0.92451810836792,0.3475541472434997,0.243783637881279,293.16168212890625,297.1499938964844,293.1499938964844,0.3539082407951355,-6602.6787109375,304.1397705078125,0.9990000128746032,0.4922824501991272,0.419609785079956,293.07647705078125,297.1499938964844,293.1499938964844,0.0037554975133389,-1418.963134765625,296.1379699707031,0.4725545942783355,0.050000000745058,0.2337686568498611,291.1183776855469,291.1499938964844,255.9422912597656,255.06187438964844,279.1527404785156,293.1190185546875,291.1186218261719,1.0,0.321680873632431,0.5689161419868469,0.5689161419868469,1.0,1.0,-1.5650675296783447,0.5882216095924377,0.9768459796905518,0.2225866168737411,0.0,0.0,0.8416317701339722,63.498966217041016,67.0,3.068075180053711,-18860.328125,386.8138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,309.0111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17910.576171875,18000.0,0.0,0.0,0.4294068813323974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451144218444824,1.1451263427734375,-1.2013246305286884e-05,0.0,0.00043579339399,0.0,0.0,179.24404907226562,0.0,0.0,0.0,0.640588104724884,4.0,0.0,1.0
502680,293.1300964355469,297.1499938964844,293.1499938964844,0.1745439618825912,-3581.123779296875,304.14776611328125,0.8293601274490356,0.2513864040374756,0.2274464517831802,293.01141357421875,297.1499938964844,293.1499938964844,0.1214710623025894,-2823.10791015625,304.1403503417969,0.7535216212272644,0.1881223767995834,0.1794045716524124,293.121826171875,297.1499938964844,293.1499938964844,0.2613392770290375,-3837.95166015625,304.1463928222656,0.92451810836792,0.3475541472434997,0.243783637881279,293.16168212890625,297.1499938964844,293.1499938964844,0.3539082407951355,-6602.6787109375,304.1397705078125,0.9990000128746032,0.4922824501991272,0.419609785079956,293.07647705078125,297.1499938964844,293.1499938964844,0.0037554975133389,-1418.963134765625,296.1379699707031,0.4725545942783355,0.050000000745058,0.2337686568498611,291.1183776855469,291.1499938964844,255.9422912597656,255.06187438964844,279.1527404785156,293.1190185546875,291.1186218261719,1.0,0.321680873632431,0.5689161419868469,0.5689161419868469,1.0,1.0,-1.5650675296783447,0.5882216095924377,0.9768459796905518,0.2225866168737411,0.0,0.0,0.8416317701339722,63.498966217041016,67.0,3.068075180053711,-18860.328125,386.8138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,309.0111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17910.576171875,18000.0,0.0,0.0,0.4294068813323974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451144218444824,1.1451263427734375,-1.2013246305286884e-05,0.0,0.00043579339399,0.0,0.0,179.24404907226562,0.0,0.0,0.0,0.640588104724884,4.0,0.0,1.0
502740,293.1310729980469,297.1499938964844,293.1499938964844,0.1748488694429397,-3586.0791015625,304.1479797363281,0.8283013701438904,0.2516920268535614,0.2277454733848571,293.01922607421875,297.1499938964844,293.1499938964844,0.123060792684555,-2852.649658203125,304.1408996582031,0.754716157913208,0.1900445371866226,0.1812648773193359,293.1229858398437,297.1499938964844,293.1499938964844,0.2618496119976043,-3843.812255859375,304.146728515625,0.9230884909629822,0.3480333089828491,0.2441370636224746,293.16558837890625,297.1499938964844,293.1499938964844,0.356326699256897,-6638.5224609375,304.1390075683594,0.9990000128746032,0.4912005364894867,0.421892911195755,293.0783996582031,297.1499938964844,293.1499938964844,0.0037723605055361,-1425.158203125,296.1578369140625,0.4714611172676086,0.050000000745058,0.2338645905256271,291.11785888671875,291.1499938964844,255.95738220214844,255.07302856445312,279.15167236328125,293.12225341796875,291.1175842285156,1.0,0.3231130838394165,0.5690324306488037,0.5690324306488037,1.0,1.0,-1.5709388256072998,0.5907975435256958,0.980141282081604,0.2240309119224548,0.0,0.0,0.8458802103996277,64.12644958496094,55.0,-0.9501971006393432,-18921.990234375,391.5865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239196777344,308.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17914.041015625,18000.0,0.0,0.0,0.4305013418197632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152568817138672,1.152580976486206,-1.2118039194319865e-05,0.0,0.0004369041416794,0.0,0.0,182.2228546142578,0.0,0.0,0.0,0.644104540348053,4.0,0.0,1.0
502800,293.1310729980469,297.1499938964844,293.1499938964844,0.1748488694429397,-3586.0791015625,304.1479797363281,0.8283013701438904,0.2516920268535614,0.2277454733848571,293.01922607421875,297.1499938964844,293.1499938964844,0.123060792684555,-2852.649658203125,304.1408996582031,0.754716157913208,0.1900445371866226,0.1812648773193359,293.1229858398437,297.1499938964844,293.1499938964844,0.2618496119976043,-3843.812255859375,304.146728515625,0.9230884909629822,0.3480333089828491,0.2441370636224746,293.16558837890625,297.1499938964844,293.1499938964844,0.356326699256897,-6638.5224609375,304.1390075683594,0.9990000128746032,0.4912005364894867,0.421892911195755,293.0783996582031,297.1499938964844,293.1499938964844,0.0037723605055361,-1425.158203125,296.1578369140625,0.4714611172676086,0.050000000745058,0.2338645905256271,291.11785888671875,291.1499938964844,255.95738220214844,255.07302856445312,279.15167236328125,293.12225341796875,291.1175842285156,1.0,0.3231130838394165,0.5690324306488037,0.5690324306488037,1.0,1.0,-1.5709388256072998,0.5907975435256958,0.980141282081604,0.2240309119224548,0.0,0.0,0.8458802103996277,64.12644958496094,55.0,-0.9501971006393432,-18921.990234375,391.5865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239196777344,308.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17914.041015625,18000.0,0.0,0.0,0.4305013418197632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152568817138672,1.152580976486206,-1.2118039194319865e-05,0.0,0.0004369041416794,0.0,0.0,182.2228546142578,0.0,0.0,0.0,0.644104540348053,4.0,0.0,1.0
502860,293.1317443847656,297.1499938964844,293.1499938964844,0.1749191731214523,-3586.93115234375,304.1485595703125,0.8337815999984741,0.2520330846309662,0.2279673218727111,293.0263061523437,297.1499938964844,293.1499938964844,0.1244087219238281,-2877.390380859375,304.1417236328125,0.7620658278465271,0.1919240355491638,0.1829686015844345,293.1238708496094,297.1499938964844,293.1499938964844,0.2620316445827484,-3845.59521484375,304.1475524902344,0.9308182001113892,0.3485382199287414,0.2444255799055099,293.1639099121094,297.1499938964844,293.1499938964844,0.3481131792068481,-6509.69384765625,304.15692138671875,0.9990000128746032,0.4911085665225982,0.4134442806243896,293.0800476074219,297.1499938964844,293.1499938964844,0.0037824688479304,-1428.282958984375,296.18365478515625,0.4754202961921692,0.050000000745058,0.2335115522146225,291.1268920898437,291.1499938964844,255.97091674804688,255.0828552246093,279.1547546386719,293.1222229003906,291.1289978027344,1.0,0.3195264339447021,0.5696536302566528,0.5696536302566528,1.0,1.0,-1.563042163848877,0.5878914594650269,0.97515070438385,0.2230090796947479,0.0,0.0,0.848755955696106,62.09632873535156,58.0,17.579755783081055,-18885.92578125,382.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,309.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.94140625,18000.0,0.0,0.0,0.4315967857837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1598979234695437,1.1599100828170776,-1.2224099918967111e-05,0.0,0.0004380158497951,0.0,0.0,185.2108612060547,0.0,0.0,0.0,0.6474930644035339,4.0,0.0,1.0
502920,293.1317443847656,297.1499938964844,293.1499938964844,0.1749191731214523,-3586.93115234375,304.1485595703125,0.8337815999984741,0.2520330846309662,0.2279673218727111,293.0263061523437,297.1499938964844,293.1499938964844,0.1244087219238281,-2877.390380859375,304.1417236328125,0.7620658278465271,0.1919240355491638,0.1829686015844345,293.1238708496094,297.1499938964844,293.1499938964844,0.2620316445827484,-3845.59521484375,304.1475524902344,0.9308182001113892,0.3485382199287414,0.2444255799055099,293.1639099121094,297.1499938964844,293.1499938964844,0.3481131792068481,-6509.69384765625,304.15692138671875,0.9990000128746032,0.4911085665225982,0.4134442806243896,293.0800476074219,297.1499938964844,293.1499938964844,0.0037824688479304,-1428.282958984375,296.18365478515625,0.4754202961921692,0.050000000745058,0.2335115522146225,291.1268920898437,291.1499938964844,255.97091674804688,255.0828552246093,279.1547546386719,293.1222229003906,291.1289978027344,1.0,0.3195264339447021,0.5696536302566528,0.5696536302566528,1.0,1.0,-1.563042163848877,0.5878914594650269,0.97515070438385,0.2230090796947479,0.0,0.0,0.848755955696106,62.09632873535156,58.0,17.579755783081055,-18885.92578125,382.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,309.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.94140625,18000.0,0.0,0.0,0.4315967857837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1598979234695437,1.1599100828170776,-1.2224099918967111e-05,0.0,0.0004380158497951,0.0,0.0,185.2108612060547,0.0,0.0,0.0,0.6474930644035339,4.0,0.0,1.0
502980,293.1324768066406,297.1499938964844,293.1499938964844,0.1748109459877014,-3584.63623046875,304.1492004394531,0.8372329473495483,0.2523500621318817,0.2282219678163528,293.0328063964844,297.1499938964844,293.1499938964844,0.1255992949008941,-2898.943115234375,304.1424865722656,0.7674859762191772,0.1937401294708252,0.1846616119146347,293.12481689453125,297.1499938964844,293.1499938964844,0.2619161307811737,-3843.730712890625,304.1485290527344,0.9356508255004884,0.3490070700645447,0.2447302490472793,293.1510009765625,297.1499938964844,293.1499938964844,0.3424289524555206,-6422.9130859375,304.16363525390625,0.9990000128746032,0.4933697581291199,0.4084717929363251,293.08172607421875,297.1499938964844,293.1499938964844,0.0037898274604231,-1429.704833984375,296.2178955078125,0.4776560664176941,0.050000000745058,0.2333072274923324,291.1507873535156,291.1499938964844,255.9824676513672,255.09097290039065,279.15338134765625,293.1155700683594,291.1519470214844,1.0,0.3181582987308502,0.5699388384819031,0.5699388384819031,1.0,1.0,-1.5595234632492063,0.5866414904594421,0.9728819727897644,0.2225208133459091,0.0,0.0,0.8468695878982544,60.93839263916016,61.0,24.671417236328125,-18872.611328125,377.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,309.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.4323665499687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1603617668151855,1.1603740453720093,-1.2248062375874724e-05,0.0,0.0004387970839161,0.0,0.0,185.58233642578125,0.0,0.0,0.0,0.6477312445640564,4.0,0.0,1.0
503040,293.1324768066406,297.1499938964844,293.1499938964844,0.1748109459877014,-3584.63623046875,304.1492004394531,0.8372329473495483,0.2523500621318817,0.2282219678163528,293.0328063964844,297.1499938964844,293.1499938964844,0.1255992949008941,-2898.943115234375,304.1424865722656,0.7674859762191772,0.1937401294708252,0.1846616119146347,293.12481689453125,297.1499938964844,293.1499938964844,0.2619161307811737,-3843.730712890625,304.1485290527344,0.9356508255004884,0.3490070700645447,0.2447302490472793,293.1510009765625,297.1499938964844,293.1499938964844,0.3424289524555206,-6422.9130859375,304.16363525390625,0.9990000128746032,0.4933697581291199,0.4084717929363251,293.08172607421875,297.1499938964844,293.1499938964844,0.0037898274604231,-1429.704833984375,296.2178955078125,0.4776560664176941,0.050000000745058,0.2333072274923324,291.1507873535156,291.1499938964844,255.9824676513672,255.09097290039065,279.15338134765625,293.1155700683594,291.1519470214844,1.0,0.3181582987308502,0.5699388384819031,0.5699388384819031,1.0,1.0,-1.5595234632492063,0.5866414904594421,0.9728819727897644,0.2225208133459091,0.0,0.0,0.8468695878982544,60.93839263916016,61.0,24.671417236328125,-18872.611328125,377.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,309.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.4323665499687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1603617668151855,1.1603740453720093,-1.2248062375874724e-05,0.0,0.0004387970839161,0.0,0.0,185.58233642578125,0.0,0.0,0.0,0.6477312445640564,4.0,0.0,1.0
503100,293.1328430175781,297.1499938964844,293.1499938964844,0.1748448014259338,-3585.076416015625,304.1492919921875,0.8379008769989014,0.2524968087673187,0.2283496558666229,293.035888671875,297.1499938964844,293.1499938964844,0.1262432187795639,-2910.731201171875,304.1426696777344,0.7691512107849121,0.1946150064468383,0.1854918450117111,293.12530517578125,297.1499938964844,293.1499938964844,0.2619863450527191,-3844.442138671875,304.148681640625,0.9365911483764648,0.3492282330989837,0.2448813766241073,293.1452941894531,297.1499938964844,293.1499938964844,0.3413430452346802,-6407.06005859375,304.1631164550781,0.9990000128746032,0.4944835305213928,0.4076622724533081,293.0825500488281,297.1499938964844,293.1499938964844,0.0037954512517899,-1431.4417724609375,296.2311096191406,0.4780148267745971,0.050000000745058,0.2332741618156433,291.1567687988281,291.1499938964844,255.98736572265625,255.09425354003903,279.1524353027344,293.1129150390625,291.157470703125,1.0,0.318058431148529,0.5699900388717651,0.5699900388717651,1.0,1.0,-1.559842228889465,0.5868114829063416,0.9730307459831238,0.2226782739162445,0.0,0.0,0.8458050489425659,60.76922607421875,61.0,19.78252601623535,-18877.470703125,376.8261413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,309.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.841796875,18000.0,0.0,0.0,0.432669460773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1590733528137207,1.1590856313705444,-1.2234177120262755e-05,0.0,0.0004391045076772,0.0,0.0,185.10455322265625,0.0,0.0,0.0,0.6471495032310486,4.0,0.0,1.0
503160,293.1332397460937,297.1499938964844,293.1499938964844,0.1749232113361358,-3586.315185546875,304.1492614746094,0.8380329608917236,0.2526382505893707,0.2284788191318512,293.0389404296875,297.1499938964844,293.1499938964844,0.1269053220748901,-2922.90234375,304.1427917480469,0.7702677249908447,0.1954644620418548,0.1863064616918563,293.1258239746094,297.1499938964844,293.1499938964844,0.2621215879917145,-3845.97998046875,304.1486511230469,0.9367920756340028,0.3494434356689453,0.2450331151485443,293.140869140625,297.1499938964844,293.1499938964844,0.341147780418396,-6405.037109375,304.1610717773437,0.9990000128746032,0.4954141676425934,0.4076880514621734,293.0833740234375,297.1499938964844,293.1499938964844,0.0038020254578441,-1433.6795654296875,296.2424621582031,0.4780033826828003,0.050000000745058,0.2332751750946045,291.1598205566406,291.1499938964844,255.99159240722656,255.0969696044922,279.1515197753906,293.111083984375,291.1600646972656,1.0,0.3182947933673858,0.5699944496154785,0.5699944496154785,1.0,1.0,-1.561188578605652,0.5873782634735107,0.9738103151321412,0.2230253368616104,0.0,0.0,0.8448288440704346,60.80184173583984,64.0,13.38938808441162,-18888.96484375,377.6110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,309.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.73046875,18000.0,0.0,0.0,0.4329363703727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157487154006958,1.1574994325637815,-1.221387447003508e-05,0.0,0.0004393753770273,0.0,0.0,184.4837188720703,0.0,0.0,0.0,0.6464208364486694,4.0,0.0,1.0
503220,293.1340026855469,297.1499938964844,293.1499938964844,0.1752055436372757,-3591.023681640625,304.1490478515625,0.8369556665420532,0.252907395362854,0.2287413030862808,293.0448303222656,297.1499938964844,293.1499938964844,0.1282716393470764,-2948.138671875,304.1429138183594,0.771085798740387,0.1970827728509903,0.1878790855407714,293.1268005371094,297.1499938964844,293.1499938964844,0.2625769972801208,-3851.377685546875,304.1483459472656,0.9353441596031188,0.3498582243919372,0.245338499546051,293.1369323730469,297.1499938964844,293.1499938964844,0.3430680632591247,-6436.4580078125,304.15411376953125,0.9990000128746032,0.4964571595191955,0.4098343551158905,293.0849609375,297.1499938964844,293.1499938964844,0.0038177117239683,-1439.5086669921875,296.25994873046875,0.4770489037036896,0.050000000745058,0.2333627939224243,291.1578063964844,291.1499938964844,255.9978179931641,255.1005096435547,279.1497802734375,293.1098937988281,291.1572570800781,1.0,0.3196074068546295,0.5698836445808411,0.5698836445808411,1.0,1.0,-1.5664385557174685,0.589496910572052,0.9769416451454164,0.2241905629634857,0.0,0.0,0.8438169360160828,61.373817443847656,67.0,-0.6072679758071899,-18930.279296875,381.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,309.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.529296875,18000.0,0.0,0.0,0.4334268569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154784917831421,1.154797077178955,-1.217452791024698e-05,0.0,0.0004398731689434,0.0,0.0,183.3790283203125,0.0,0.0,0.0,0.6451757550239563,4.0,0.0,1.0
503280,293.1340026855469,297.1499938964844,293.1499938964844,0.1752055436372757,-3591.023681640625,304.1490478515625,0.8369556665420532,0.252907395362854,0.2287413030862808,293.0448303222656,297.1499938964844,293.1499938964844,0.1282716393470764,-2948.138671875,304.1429138183594,0.771085798740387,0.1970827728509903,0.1878790855407714,293.1268005371094,297.1499938964844,293.1499938964844,0.2625769972801208,-3851.377685546875,304.1483459472656,0.9353441596031188,0.3498582243919372,0.245338499546051,293.1369323730469,297.1499938964844,293.1499938964844,0.3430680632591247,-6436.4580078125,304.15411376953125,0.9990000128746032,0.4964571595191955,0.4098343551158905,293.0849609375,297.1499938964844,293.1499938964844,0.0038177117239683,-1439.5086669921875,296.25994873046875,0.4770489037036896,0.050000000745058,0.2333627939224243,291.1578063964844,291.1499938964844,255.9978179931641,255.1005096435547,279.1497802734375,293.1098937988281,291.1572570800781,1.0,0.3196074068546295,0.5698836445808411,0.5698836445808411,1.0,1.0,-1.5664385557174685,0.589496910572052,0.9769416451454164,0.2241905629634857,0.0,0.0,0.8438169360160828,61.373817443847656,67.0,-0.6072679758071899,-18930.279296875,381.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,309.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.529296875,18000.0,0.0,0.0,0.4334268569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154784917831421,1.154797077178955,-1.217452791024698e-05,0.0,0.0004398731689434,0.0,0.0,183.3790283203125,0.0,0.0,0.0,0.6451757550239563,4.0,0.0,1.0
503340,293.134765625,297.1499938964844,293.1499938964844,0.1756255030632019,-3598.159423828125,304.1486511230469,0.8344613909721375,0.2531604766845703,0.2290075868368148,293.0505065917969,297.1499938964844,293.1499938964844,0.1296693086624145,-2974.05810546875,304.1429443359375,0.770357072353363,0.1985931396484375,0.1893691718578338,293.12774658203125,297.1499938964844,293.1499938964844,0.2632367014884949,-3859.308837890625,304.1477966308594,0.931918203830719,0.3502542376518249,0.245644986629486,293.1401672363281,297.1499938964844,293.1499938964844,0.3475684225559234,-6506.84521484375,304.1452331542969,0.9990000128746032,0.4961465895175934,0.4142471849918365,293.0864562988281,297.1499938964844,293.1499938964844,0.0038363244384527,-1446.8702392578125,296.2716979980469,0.4750531315803528,0.050000000745058,0.2335444837808609,291.1469421386719,291.1499938964844,256.000732421875,255.1011657714844,279.1483154296875,293.1119384765625,291.1458740234375,1.0,0.3218267858028412,0.5696383714675903,0.5696383714675903,1.0,1.0,-1.5744298696517944,0.5926671028137207,0.9817628264427184,0.2258574068546295,0.0,0.0,0.8448807597160339,62.50202178955078,70.0,-12.776888847351074,-18994.783203125,389.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,309.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.433971494436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546297073364258,1.15464186668396,-1.2165189218649177e-05,0.0,0.0004404259088914,0.0,0.0,183.2416229248047,0.0,0.0,0.0,0.6451127529144287,4.0,0.0,1.0
503400,293.134765625,297.1499938964844,293.1499938964844,0.1756255030632019,-3598.159423828125,304.1486511230469,0.8344613909721375,0.2531604766845703,0.2290075868368148,293.0505065917969,297.1499938964844,293.1499938964844,0.1296693086624145,-2974.05810546875,304.1429443359375,0.770357072353363,0.1985931396484375,0.1893691718578338,293.12774658203125,297.1499938964844,293.1499938964844,0.2632367014884949,-3859.308837890625,304.1477966308594,0.931918203830719,0.3502542376518249,0.245644986629486,293.1401672363281,297.1499938964844,293.1499938964844,0.3475684225559234,-6506.84521484375,304.1452331542969,0.9990000128746032,0.4961465895175934,0.4142471849918365,293.0864562988281,297.1499938964844,293.1499938964844,0.0038363244384527,-1446.8702392578125,296.2716979980469,0.4750531315803528,0.050000000745058,0.2335444837808609,291.1469421386719,291.1499938964844,256.000732421875,255.1011657714844,279.1483154296875,293.1119384765625,291.1458740234375,1.0,0.3218267858028412,0.5696383714675903,0.5696383714675903,1.0,1.0,-1.5744298696517944,0.5926671028137207,0.9817628264427184,0.2258574068546295,0.0,0.0,0.8448807597160339,62.50202178955078,70.0,-12.776888847351074,-18994.783203125,389.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,309.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.433971494436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546297073364258,1.15464186668396,-1.2165189218649177e-05,0.0,0.0004404259088914,0.0,0.0,183.2416229248047,0.0,0.0,0.0,0.6451127529144287,4.0,0.0,1.0
503460,293.135498046875,297.1499938964844,293.1499938964844,0.1761365681886673,-3606.881591796875,304.14825439453125,0.8309488892555237,0.2533988356590271,0.2292752563953399,293.0559997558594,297.1499938964844,293.1499938964844,0.1310672461986541,-3000.02392578125,304.1429748535156,0.768470048904419,0.2000015825033188,0.1907769590616226,293.128662109375,297.1499938964844,293.1499938964844,0.2640328109264374,-3868.900390625,304.147216796875,0.9270427227020264,0.350632756948471,0.2459506243467331,293.1504821777344,297.1499938964844,293.1499938964844,0.3540914952754974,-6607.06298828125,304.1359558105469,0.9990000128746032,0.4943168461322784,0.420386791229248,293.0878295898437,297.1499938964844,293.1499938964844,0.0038572065532207,-1455.365966796875,296.27984619140625,0.472183883190155,0.050000000745058,0.2338005304336547,291.1303100585937,291.1499938964844,255.99989318847656,255.0985870361328,279.14715576171875,293.11737060546875,291.12890625,1.0,0.3247372806072235,0.5692933201789856,0.5692933201789856,1.0,1.0,-1.5844857692718506,0.596630871295929,0.9878548383712769,0.2279042750597,0.0,0.0,0.8485780358314514,64.0689697265625,73.0,-21.35282516479492,-19080.212890625,398.6569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,309.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.583984375,18000.0,0.0,0.0,0.4347045123577118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1585261821746826,1.1585383415222168,-1.2209230590087827e-05,0.0,0.0004411698319017,0.0,0.0,184.7018280029297,0.0,0.0,0.0,0.646939218044281,4.0,0.0,1.0
503520,293.135498046875,297.1499938964844,293.1499938964844,0.1761365681886673,-3606.881591796875,304.14825439453125,0.8309488892555237,0.2533988356590271,0.2292752563953399,293.0559997558594,297.1499938964844,293.1499938964844,0.1310672461986541,-3000.02392578125,304.1429748535156,0.768470048904419,0.2000015825033188,0.1907769590616226,293.128662109375,297.1499938964844,293.1499938964844,0.2640328109264374,-3868.900390625,304.147216796875,0.9270427227020264,0.350632756948471,0.2459506243467331,293.1504821777344,297.1499938964844,293.1499938964844,0.3540914952754974,-6607.06298828125,304.1359558105469,0.9990000128746032,0.4943168461322784,0.420386791229248,293.0878295898437,297.1499938964844,293.1499938964844,0.0038572065532207,-1455.365966796875,296.27984619140625,0.472183883190155,0.050000000745058,0.2338005304336547,291.1303100585937,291.1499938964844,255.99989318847656,255.0985870361328,279.14715576171875,293.11737060546875,291.12890625,1.0,0.3247372806072235,0.5692933201789856,0.5692933201789856,1.0,1.0,-1.5844857692718506,0.596630871295929,0.9878548383712769,0.2279042750597,0.0,0.0,0.8485780358314514,64.0689697265625,73.0,-21.35282516479492,-19080.212890625,398.6569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,309.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.583984375,18000.0,0.0,0.0,0.4347045123577118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1585261821746826,1.1585383415222168,-1.2209230590087827e-05,0.0,0.0004411698319017,0.0,0.0,184.7018280029297,0.0,0.0,0.0,0.646939218044281,4.0,0.0,1.0
503580,293.1361389160156,297.1499938964844,293.1499938964844,0.1767005026340484,-3616.50439453125,304.1478881835937,0.8267349600791931,0.2536314725875854,0.22954623401165,293.0612487792969,297.1499938964844,293.1499938964844,0.1324396282434463,-3025.510009765625,304.1430358886719,0.7657516598701477,0.2013160437345504,0.1921063065528869,293.1295471191406,297.1499938964844,293.1499938964844,0.2649035453796386,-3879.37158203125,304.1466979980469,0.921177625656128,0.350994735956192,0.2462537586688995,293.1666564941406,297.1499938964844,293.1499938964844,0.3621786832809448,-6729.66552734375,304.127197265625,0.9990000128746032,0.4910327494144439,0.4278284609317779,293.0891418457031,297.1499938964844,293.1499938964844,0.0038795431610196,-1464.557861328125,296.285888671875,0.4685204625129699,0.050000000745058,0.2341159731149673,291.1105651855469,291.1499938964844,255.99484252929688,255.0923614501953,279.1463623046875,293.1268005371094,291.1090087890625,1.0,0.32817143201828,0.5688880681991577,0.5688880681991577,1.0,1.0,-1.596083164215088,0.601199746131897,0.9948834180831908,0.2302467823028564,0.0,0.0,0.8551390171051025,65.98516845703125,61.0,-26.31303596496582,-19183.576171875,410.1267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,309.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.826171875,18000.0,0.0,0.0,0.4357493817806244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671605110168457,1.167172908782959,-1.2319014786044136e-05,0.0,0.0004422302299644,0.0,0.0,188.09132385253903,0.0,0.0,0.0,0.6509861350059509,4.0,0.0,1.0
