time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503640,293.1361389160156,297.1499938964844,293.1499938964844,0.1767005026340484,-3616.50439453125,304.1478881835937,0.8267349600791931,0.2536314725875854,0.22954623401165,293.0612487792969,297.1499938964844,293.1499938964844,0.1324396282434463,-3025.510009765625,304.1430358886719,0.7657516598701477,0.2013160437345504,0.1921063065528869,293.1295471191406,297.1499938964844,293.1499938964844,0.2649035453796386,-3879.37158203125,304.1466979980469,0.921177625656128,0.350994735956192,0.2462537586688995,293.1666564941406,297.1499938964844,293.1499938964844,0.3621786832809448,-6729.66552734375,304.127197265625,0.9990000128746032,0.4910327494144439,0.4278284609317779,293.0891418457031,297.1499938964844,293.1499938964844,0.0038795431610196,-1464.557861328125,296.285888671875,0.4685204625129699,0.050000000745058,0.2341159731149673,291.1105651855469,291.1499938964844,255.99484252929688,255.0923614501953,279.1463623046875,293.1268005371094,291.1090087890625,1.0,0.32817143201828,0.5688880681991577,0.5688880681991577,1.0,1.0,-1.596083164215088,0.601199746131897,0.9948834180831908,0.2302467823028564,0.0,0.0,0.8551390171051025,65.98516845703125,61.0,-26.31303596496582,-19183.576171875,410.1267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,309.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.826171875,18000.0,0.0,0.0,0.4357493817806244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671605110168457,1.167172908782959,-1.2319014786044136e-05,0.0,0.0004422302299644,0.0,0.0,188.09132385253903,0.0,0.0,0.0,0.6509861350059509,4.0,0.0,1.0
503700,293.1363220214844,297.1499938964844,293.1499938964844,0.1769206523895263,-3620.22216796875,304.1478881835937,0.8272262811660767,0.2537716031074524,0.2296543717384338,293.0636901855469,297.1499938964844,293.1499938964844,0.1330477893352508,-3036.73388671875,304.1431884765625,0.7669214010238647,0.2019621878862381,0.1927089989185333,293.1298522949219,297.1499938964844,293.1499938964844,0.2652511298656463,-3883.493408203125,304.14666748046875,0.9218737483024596,0.3511894941329956,0.246378406882286,293.1745910644531,297.1499938964844,293.1499938964844,0.3620886206626892,-6726.23779296875,304.13165283203125,0.9990000128746032,0.4892624616622925,0.4272120893001556,293.0896911621094,297.1499938964844,293.1499938964844,0.0038882973603904,-1468.1258544921875,296.29022216796875,0.4688328504562378,0.050000000745058,0.2340894788503646,291.1026916503906,291.1499938964844,255.99058532714844,255.08778381347656,279.1480712890625,293.1320495605469,291.1023254394531,1.0,0.3277092576026916,0.5689169764518738,0.5689169764518738,1.0,1.0,-1.5963236093521118,0.6012751460075378,0.995048463344574,0.2304700314998626,0.0,0.0,0.85912024974823,65.85395812988281,61.0,-19.906465530395508,-19197.91796875,409.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,309.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.45703125,18000.0,0.0,0.0,0.4363869130611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173195481300354,1.1732078790664673,-1.2399270417517982e-05,0.0,0.0004428772372193,0.0,0.0,190.5193023681641,0.0,0.0,0.0,0.6538072228431702,4.0,0.0,1.0
503760,293.13641357421875,297.1499938964844,293.1499938964844,0.1769695729017257,-3620.89501953125,304.148193359375,0.8296607732772827,0.2539305686950683,0.2297563701868057,293.0659484863281,297.1499938964844,293.1499938964844,0.1335112005472183,-3045.07421875,304.1435852050781,0.7700143456459045,0.2026121765375137,0.1932867616415023,293.1300964355469,297.1499938964844,293.1499938964844,0.2653378546237945,-3884.341064453125,304.1471252441406,0.9252794981002808,0.3513954877853393,0.2464928776025772,293.17791748046875,297.1499938964844,293.1499938964844,0.3584931492805481,-6669.12060546875,304.1415710449219,0.9990000128746032,0.4882924556732178,0.4233770370483398,293.0902099609375,297.1499938964844,293.1499938964844,0.0038932578172534,-1469.7135009765625,296.3011169433594,0.4707389771938324,0.050000000745058,0.233926311135292,291.1055603027344,291.1499938964844,255.9851226806641,255.08213806152344,279.14990234375,293.1346435546875,291.10675048828125,1.0,0.3261170983314514,0.5690489411354065,0.5690489411354065,1.0,1.0,-1.5924807786941528,0.5997214317321777,0.9927592873573304,0.2298450022935867,0.0,0.0,0.8618456721305847,64.91075134277344,49.0,-2.773629903793335,-19185.296875,405.2458801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,309.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.5703125,18000.0,0.0,0.0,0.4370091259479522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1791431903839111,1.179155707359314,-1.2484482795116492e-05,0.0,0.0004435087030287,0.0,0.0,192.99526977539065,0.0,0.0,0.0,0.6565557718276978,4.0,0.0,1.0
503820,293.1363525390625,297.1499938964844,293.1499938964844,0.1766781508922577,-3615.375,304.1492919921875,0.8391528129577637,0.2542837560176849,0.2299393862485885,293.0699157714844,297.1499938964844,293.1499938964844,0.1341199576854705,-3055.45556640625,304.14471435546875,0.7808822393417358,0.203932523727417,0.1943964064121246,293.1304626464844,297.1499938964844,293.1499938964844,0.2649145722389221,-3878.63427734375,304.1488037109375,0.9384610652923584,0.3518246412277221,0.2466918677091598,293.1673889160156,297.1499938964844,293.1499938964844,0.3433714210987091,-6434.17041015625,304.1697998046875,0.9990000128746032,0.4896661937236786,0.4085540473461151,293.09112548828125,297.1499938964844,293.1499938964844,0.0038935185875743,-1468.055908203125,296.3374938964844,0.4776189029216766,0.050000000745058,0.233309730887413,291.1358337402344,291.1499938964844,255.9703369140625,255.0675048828125,279.15264892578125,293.1287536621094,291.1392517089844,1.0,0.3200298845767975,0.5694607496261597,0.5694607496261597,1.0,1.0,-1.5757415294647217,0.5928947925567627,0.982846736907959,0.226725697517395,0.0,0.0,0.8620340824127197,61.29792785644531,52.0,36.50738906860352,-19089.07421875,386.5459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,309.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.861328125,18000.0,0.0,0.0,0.437962144613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1853821277618408,1.1853947639465332,-1.2592222446983214e-05,0.0,0.0004444758815225,0.0,0.0,195.80935668945312,0.0,0.0,0.0,0.6594401597976685,4.0,0.0,1.0
503880,293.1363525390625,297.1499938964844,293.1499938964844,0.1766781508922577,-3615.375,304.1492919921875,0.8391528129577637,0.2542837560176849,0.2299393862485885,293.0699157714844,297.1499938964844,293.1499938964844,0.1341199576854705,-3055.45556640625,304.14471435546875,0.7808822393417358,0.203932523727417,0.1943964064121246,293.1304626464844,297.1499938964844,293.1499938964844,0.2649145722389221,-3878.63427734375,304.1488037109375,0.9384610652923584,0.3518246412277221,0.2466918677091598,293.1673889160156,297.1499938964844,293.1499938964844,0.3433714210987091,-6434.17041015625,304.1697998046875,0.9990000128746032,0.4896661937236786,0.4085540473461151,293.09112548828125,297.1499938964844,293.1499938964844,0.0038935185875743,-1468.055908203125,296.3374938964844,0.4776189029216766,0.050000000745058,0.233309730887413,291.1358337402344,291.1499938964844,255.9703369140625,255.0675048828125,279.15264892578125,293.1287536621094,291.1392517089844,1.0,0.3200298845767975,0.5694607496261597,0.5694607496261597,1.0,1.0,-1.5757415294647217,0.5928947925567627,0.982846736907959,0.226725697517395,0.0,0.0,0.8620340824127197,61.29792785644531,52.0,36.50738906860352,-19089.07421875,386.5459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,309.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.861328125,18000.0,0.0,0.0,0.437962144613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1853821277618408,1.1853947639465332,-1.2592222446983214e-05,0.0,0.0004444758815225,0.0,0.0,195.80935668945312,0.0,0.0,0.0,0.6594401597976685,4.0,0.0,1.0
503940,293.13641357421875,297.1499938964844,293.1499938964844,0.1762832105159759,-3608.06884765625,304.150146484375,0.8458026051521301,0.2546159923076629,0.2301691621541977,293.07354736328125,297.1499938964844,293.1499938964844,0.1346499323844909,-3064.285888671875,304.14556884765625,0.7888953685760498,0.2052262276411056,0.1955486685037613,293.1309814453125,297.1499938964844,293.1499938964844,0.2642925977706909,-3870.589599609375,304.15020751953125,0.9473330974578856,0.3522197902202606,0.2469152510166168,293.1414489746094,297.1499938964844,293.1499938964844,0.3324615359306335,-6267.7744140625,304.18084716796875,0.9990000128746032,0.4944790005683899,0.3988945484161377,293.0922241210937,297.1499938964844,293.1499938964844,0.0038929162546992,-1465.6221923828125,296.3792419433594,0.4818324446678161,0.050000000745058,0.2329198718070984,291.1764831542969,291.1499938964844,255.9499969482422,255.048095703125,279.1502685546875,293.1156311035156,291.1788635253906,1.0,0.3166819810867309,0.5693811178207397,0.5693811178207397,1.0,1.0,-1.5655955076217651,0.5885258913040161,0.9770696759223938,0.2245274931192398,0.0,0.0,0.8555794954299927,59.02134704589844,55.0,46.5122299194336,-19024.306640625,375.1574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,309.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.060546875,18000.0,0.0,0.0,0.4383119940757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804144382476809,1.1804269552230835,-1.2548490303743163e-05,0.0,0.000444830948254,0.0,0.0,194.016845703125,0.0,0.0,0.0,0.657131552696228,4.0,0.0,1.0
504000,293.13641357421875,297.1499938964844,293.1499938964844,0.1762832105159759,-3608.06884765625,304.150146484375,0.8458026051521301,0.2546159923076629,0.2301691621541977,293.07354736328125,297.1499938964844,293.1499938964844,0.1346499323844909,-3064.285888671875,304.14556884765625,0.7888953685760498,0.2052262276411056,0.1955486685037613,293.1309814453125,297.1499938964844,293.1499938964844,0.2642925977706909,-3870.589599609375,304.15020751953125,0.9473330974578856,0.3522197902202606,0.2469152510166168,293.1414489746094,297.1499938964844,293.1499938964844,0.3324615359306335,-6267.7744140625,304.18084716796875,0.9990000128746032,0.4944790005683899,0.3988945484161377,293.0922241210937,297.1499938964844,293.1499938964844,0.0038929162546992,-1465.6221923828125,296.3792419433594,0.4818324446678161,0.050000000745058,0.2329198718070984,291.1764831542969,291.1499938964844,255.9499969482422,255.048095703125,279.1502685546875,293.1156311035156,291.1788635253906,1.0,0.3166819810867309,0.5693811178207397,0.5693811178207397,1.0,1.0,-1.5655955076217651,0.5885258913040161,0.9770696759223938,0.2245274931192398,0.0,0.0,0.8555794954299927,59.02134704589844,55.0,46.5122299194336,-19024.306640625,375.1574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,309.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.060546875,18000.0,0.0,0.0,0.4383119940757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804144382476809,1.1804269552230835,-1.2548490303743163e-05,0.0,0.000444830948254,0.0,0.0,194.016845703125,0.0,0.0,0.0,0.657131552696228,4.0,0.0,1.0
504060,293.1365966796875,297.1499938964844,293.1499938964844,0.1761794984340667,-3605.98779296875,304.1502685546875,0.8491373062133789,0.2549279034137726,0.2304165363311767,293.0769958496094,297.1499938964844,293.1499938964844,0.1353817284107208,-3077.2060546875,304.14581298828125,0.7935279607772827,0.206465944647789,0.1966956555843353,293.1315002441406,297.1499938964844,293.1499938964844,0.2640919685363769,-3867.93408203125,304.15045166015625,0.9516012072563172,0.3525951504707336,0.2471509724855423,293.1163330078125,297.1499938964844,293.1499938964844,0.3269996345043182,-6186.890625,304.179443359375,0.9990000128746032,0.4997946321964264,0.3944463431835174,293.0935974121094,297.1499938964844,293.1499938964844,0.0038979514501988,-1466.249755859375,296.4087829589844,0.483737975358963,0.050000000745058,0.2327434420585632,291.1986999511719,291.1499938964844,255.92222595214844,255.02218627929688,279.1474609375,293.107421875,291.19976806640625,1.0,0.3152590095996856,0.5689836740493774,0.5689836740493774,1.0,1.0,-1.561997652053833,0.5866511464118958,0.9753464460372924,0.2235608249902725,0.0,0.0,0.8474110960960388,58.01380157470703,73.0,31.541210174560547,-18990.68359375,370.6190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361328125,309.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.068359375,18000.0,0.0,0.0,0.4381937682628631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685653924942017,1.168577790260315,-1.239440098288469e-05,0.0,0.0004447109531611,0.0,0.0,189.25552368164065,0.0,0.0,0.0,0.6516135334968567,4.0,0.0,1.0
504120,293.1365966796875,297.1499938964844,293.1499938964844,0.1761794984340667,-3605.98779296875,304.1502685546875,0.8491373062133789,0.2549279034137726,0.2304165363311767,293.0769958496094,297.1499938964844,293.1499938964844,0.1353817284107208,-3077.2060546875,304.14581298828125,0.7935279607772827,0.206465944647789,0.1966956555843353,293.1315002441406,297.1499938964844,293.1499938964844,0.2640919685363769,-3867.93408203125,304.15045166015625,0.9516012072563172,0.3525951504707336,0.2471509724855423,293.1163330078125,297.1499938964844,293.1499938964844,0.3269996345043182,-6186.890625,304.179443359375,0.9990000128746032,0.4997946321964264,0.3944463431835174,293.0935974121094,297.1499938964844,293.1499938964844,0.0038979514501988,-1466.249755859375,296.4087829589844,0.483737975358963,0.050000000745058,0.2327434420585632,291.1986999511719,291.1499938964844,255.92222595214844,255.02218627929688,279.1474609375,293.107421875,291.19976806640625,1.0,0.3152590095996856,0.5689836740493774,0.5689836740493774,1.0,1.0,-1.561997652053833,0.5866511464118958,0.9753464460372924,0.2235608249902725,0.0,0.0,0.8474110960960388,58.01380157470703,73.0,31.541210174560547,-18990.68359375,370.6190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361328125,309.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.068359375,18000.0,0.0,0.0,0.4381937682628631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685653924942017,1.168577790260315,-1.239440098288469e-05,0.0,0.0004447109531611,0.0,0.0,189.25552368164065,0.0,0.0,0.0,0.6516135334968567,4.0,0.0,1.0
504180,293.1370544433594,297.1499938964844,293.1499938964844,0.1766819059848785,-3614.6240234375,304.1492919921875,0.8411446213722229,0.2551708519458771,0.230753868818283,293.0805969238281,297.1499938964844,293.1499938964844,0.1365542858839035,-3098.88037109375,304.1452331542969,0.7867266535758972,0.2075841575860977,0.1978913247585296,293.1322631835937,297.1499938964844,293.1499938964844,0.2647680640220642,-3876.27001953125,304.14910888671875,0.941015124320984,0.3529107272624969,0.2474607527256012,293.10809326171875,297.1499938964844,293.1499938964844,0.3387093245983124,-6373.97216796875,304.1493835449219,0.9990000128746032,0.5023900866508484,0.4069280624389648,293.0951538085937,297.1499938964844,293.1499938964844,0.0039172889664769,-1473.9716796875,296.4173278808594,0.4783384203910827,0.050000000745058,0.2332434952259063,291.1876525878906,291.1499938964844,255.8858795166016,254.9887084960937,279.13970947265625,293.10626220703125,291.1845397949219,1.0,0.3212765753269195,0.5675886869430542,0.5675886869430542,1.0,1.0,-1.5797795057296753,0.5930659174919128,0.9867135286331176,0.2263727039098739,0.0,0.0,0.8424561619758606,61.0288314819336,91.0,-16.582422256469727,-19103.318359375,387.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,309.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.220703125,18000.0,0.0,0.0,0.4379428625106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1560070514678955,1.1560192108154297,-1.2213544323458336e-05,0.0,0.0004444563237484,0.0,0.0,184.1005401611328,0.0,0.0,0.0,0.6458278298377991,4.0,0.0,1.0
504240,293.1370544433594,297.1499938964844,293.1499938964844,0.1766819059848785,-3614.6240234375,304.1492919921875,0.8411446213722229,0.2551708519458771,0.230753868818283,293.0805969238281,297.1499938964844,293.1499938964844,0.1365542858839035,-3098.88037109375,304.1452331542969,0.7867266535758972,0.2075841575860977,0.1978913247585296,293.1322631835937,297.1499938964844,293.1499938964844,0.2647680640220642,-3876.27001953125,304.14910888671875,0.941015124320984,0.3529107272624969,0.2474607527256012,293.10809326171875,297.1499938964844,293.1499938964844,0.3387093245983124,-6373.97216796875,304.1493835449219,0.9990000128746032,0.5023900866508484,0.4069280624389648,293.0951538085937,297.1499938964844,293.1499938964844,0.0039172889664769,-1473.9716796875,296.4173278808594,0.4783384203910827,0.050000000745058,0.2332434952259063,291.1876525878906,291.1499938964844,255.8858795166016,254.9887084960937,279.13970947265625,293.10626220703125,291.1845397949219,1.0,0.3212765753269195,0.5675886869430542,0.5675886869430542,1.0,1.0,-1.5797795057296753,0.5930659174919128,0.9867135286331176,0.2263727039098739,0.0,0.0,0.8424561619758606,61.0288314819336,91.0,-16.582422256469727,-19103.318359375,387.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,309.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.220703125,18000.0,0.0,0.0,0.4379428625106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1560070514678955,1.1560192108154297,-1.2213544323458336e-05,0.0,0.0004444563237484,0.0,0.0,184.1005401611328,0.0,0.0,0.0,0.6458278298377991,4.0,0.0,1.0
504300,293.1374206542969,297.1499938964844,293.1499938964844,0.1772680580615997,-3624.8466796875,304.1483459472656,0.8338732719421387,0.2552677094936371,0.2309440374374389,293.0824890136719,297.1499938964844,293.1499938964844,0.137384757399559,-3114.554443359375,304.14459228515625,0.7799032330513,0.2080942690372467,0.1984901130199432,293.1326904296875,297.1499938964844,293.1499938964844,0.2656072080135345,-3886.6650390625,304.1477355957031,0.9309744834899902,0.3530507981777191,0.2476366758346557,293.117431640625,297.1499938964844,293.1499938964844,0.3507012724876404,-6560.87255859375,304.1276550292969,0.9990000128746032,0.5010931491851807,0.4186951220035553,293.0959167480469,297.1499938964844,293.1499938964844,0.00393453752622,-1481.70654296875,296.4091491699219,0.4729861319065094,0.050000000745058,0.233729138970375,291.1614990234375,291.1499938964844,255.86471557617188,254.9693145751953,279.1355895996094,293.10894775390625,291.1567077636719,1.0,0.3264456689357757,0.566555917263031,0.566555917263031,1.0,1.0,-1.5956436395645142,0.5989314913749695,0.9967121481895448,0.2290467321872711,0.0,0.0,0.8442514538764954,63.93475341796875,91.0,-47.54435729980469,-19213.541015625,404.3237915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,309.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.71875,18000.0,0.0,0.0,0.4380138218402862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540827751159668,1.154094934463501,-1.2170154150226152e-05,0.0,0.0004445283557288,0.0,0.0,183.1537933349609,0.0,0.0,0.0,0.6449692845344543,4.0,0.0,1.0
504360,293.1377868652344,297.1499938964844,293.1499938964844,0.1780225783586502,-3638.00244140625,304.14727783203125,0.8252536058425903,0.2553506195545196,0.2311485558748245,293.0844116210937,297.1499938964844,293.1499938964844,0.1383352279663086,-3132.576171875,304.1438293457031,0.7716702222824097,0.2085722982883453,0.1990876495838165,293.1331481933594,297.1499938964844,293.1499938964844,0.2667000293731689,-3900.163330078125,304.1461486816406,0.9189152121543884,0.3531814515590668,0.2478269338607788,293.1366271972656,297.1499938964844,293.1499938964844,0.3660202622413635,-6796.59912109375,304.1038513183594,0.9990000128746032,0.4977465867996216,0.4333086609840393,293.0966491699219,297.1499938964844,293.1499938964844,0.0039561595767736,-1491.580810546875,296.3949890136719,0.4656597673892975,0.050000000745058,0.2343515157699585,291.1253356933594,291.1499938964844,255.84165954589844,254.9482879638672,279.13201904296875,293.1155700683594,291.1192932128906,1.0,0.3328043520450592,0.5653851628303528,0.5653851628303528,1.0,1.0,-1.6151230335235596,0.6062045693397522,1.0089184045791626,0.2323863506317138,0.0,0.0,0.8494759202003479,67.64717102050781,94.0,-75.98567962646484,-19356.2890625,425.2088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,309.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.947265625,18000.0,0.0,0.0,0.4383410513401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157048583030701,1.1570607423782349,-1.2188535947643686e-05,0.0,0.0004448604595381,0.0,0.0,184.1053924560547,0.0,0.0,0.0,0.6463778018951416,4.0,0.0,1.0
504420,293.1383972167969,297.1499938964844,293.1499938964844,0.1795527935028076,-3664.5498046875,304.1456604003906,0.8120900392532349,0.2555365264415741,0.2315153926610946,293.08807373046875,297.1499938964844,293.1499938964844,0.140203520655632,-3167.918701171875,304.1427917480469,0.7596758008003235,0.2094895988702774,0.2001833468675613,293.1338195800781,297.1499938964844,293.1499938964844,0.2689535319805145,-3927.7578125,304.14373779296875,0.9018248915672302,0.3534679114818573,0.2481808364391327,293.19305419921875,297.1499938964844,293.1499938964844,0.3922129273414612,-7189.9677734375,304.076171875,0.9990000128746032,0.4866726696491241,0.4566745162010193,293.09765625,297.1499938964844,293.1499938964844,0.0040001687593758,-1511.773681640625,296.3651428222656,0.4530023038387298,0.050000000745058,0.2353908717632293,291.04864501953125,291.1499938964844,255.790267944336,254.9015350341797,279.1327819824219,293.14752197265625,291.0438232421875,1.0,0.3425878882408142,0.5636522769927979,0.5636522769927979,1.0,1.0,-1.6466118097305298,0.6180160045623779,1.028595805168152,0.2380387187004089,0.0,0.0,0.868327796459198,73.84434509277344,97.0,-93.44377899169922,-19611.501953125,460.4809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,308.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17728.376953125,18000.0,0.0,0.0,0.4399199187755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785119771957395,1.1785244941711426,-1.2443288142094389e-05,0.0,0.0004464628000278,0.0,0.0,192.38818359375,0.0,0.0,0.0,0.6563954949378967,4.0,0.0,1.0
504480,293.1383972167969,297.1499938964844,293.1499938964844,0.1795527935028076,-3664.5498046875,304.1456604003906,0.8120900392532349,0.2555365264415741,0.2315153926610946,293.08807373046875,297.1499938964844,293.1499938964844,0.140203520655632,-3167.918701171875,304.1427917480469,0.7596758008003235,0.2094895988702774,0.2001833468675613,293.1338195800781,297.1499938964844,293.1499938964844,0.2689535319805145,-3927.7578125,304.14373779296875,0.9018248915672302,0.3534679114818573,0.2481808364391327,293.19305419921875,297.1499938964844,293.1499938964844,0.3922129273414612,-7189.9677734375,304.076171875,0.9990000128746032,0.4866726696491241,0.4566745162010193,293.09765625,297.1499938964844,293.1499938964844,0.0040001687593758,-1511.773681640625,296.3651428222656,0.4530023038387298,0.050000000745058,0.2353908717632293,291.04864501953125,291.1499938964844,255.790267944336,254.9015350341797,279.1327819824219,293.14752197265625,291.0438232421875,1.0,0.3425878882408142,0.5636522769927979,0.5636522769927979,1.0,1.0,-1.6466118097305298,0.6180160045623779,1.028595805168152,0.2380387187004089,0.0,0.0,0.868327796459198,73.84434509277344,97.0,-93.44377899169922,-19611.501953125,460.4809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,308.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17728.376953125,18000.0,0.0,0.0,0.4399199187755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785119771957395,1.1785244941711426,-1.2443288142094389e-05,0.0,0.0004464628000278,0.0,0.0,192.38818359375,0.0,0.0,0.0,0.6563954949378967,4.0,0.0,1.0
504540,293.13873291015625,297.1499938964844,293.1499938964844,0.1805185228586197,-3680.78515625,304.14556884765625,0.7952452301979065,0.2557637989521026,0.2320012003183365,293.0912475585937,297.1499938964844,293.1499938964844,0.1416136622428894,-3193.9091796875,304.1429138183594,0.7455589175224304,0.2104142308235168,0.2013541311025619,293.1342468261719,297.1499938964844,293.1499938964844,0.2703258395195007,-3943.992431640625,304.1436462402344,0.8827934265136719,0.3537953495979309,0.2486277371644973,293.2363586425781,297.1499938964844,293.1499938964844,0.3924320638179779,-7180.25146484375,304.10186767578125,0.9818821549415588,0.4767076969146728,0.4540461897850036,293.098388671875,297.1499938964844,293.1499938964844,0.0040474436245858,-1530.684814453125,296.36151123046875,0.4387333989143371,0.050000000745058,0.2368155866861343,291.0152282714844,291.1499938964844,255.732421875,254.8490753173828,279.1417541503906,293.18475341796875,291.015869140625,1.0,0.3502056300640106,0.563296377658844,0.563296377658844,1.0,1.0,-1.647763729095459,0.6180826425552368,1.0296810865402222,0.2383617460727691,0.0,0.0,0.8895464539527893,81.48775482177734,100.0,-40.61394882202149,-19670.916015625,482.5768737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17637.09765625,18000.0,0.0,0.0,0.4424111843109131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211167812347412,1.2111808061599731,-1.2896524822281208e-05,0.0,0.0004489911079872,0.0,0.0,206.128646850586,0.0,0.0,0.0,0.67165607213974,4.0,0.0,1.0
504600,293.13873291015625,297.1499938964844,293.1499938964844,0.1805185228586197,-3680.78515625,304.14556884765625,0.7952452301979065,0.2557637989521026,0.2320012003183365,293.0912475585937,297.1499938964844,293.1499938964844,0.1416136622428894,-3193.9091796875,304.1429138183594,0.7455589175224304,0.2104142308235168,0.2013541311025619,293.1342468261719,297.1499938964844,293.1499938964844,0.2703258395195007,-3943.992431640625,304.1436462402344,0.8827934265136719,0.3537953495979309,0.2486277371644973,293.2363586425781,297.1499938964844,293.1499938964844,0.3924320638179779,-7180.25146484375,304.10186767578125,0.9818821549415588,0.4767076969146728,0.4540461897850036,293.098388671875,297.1499938964844,293.1499938964844,0.0040474436245858,-1530.684814453125,296.36151123046875,0.4387333989143371,0.050000000745058,0.2368155866861343,291.0152282714844,291.1499938964844,255.732421875,254.8490753173828,279.1417541503906,293.18475341796875,291.015869140625,1.0,0.3502056300640106,0.563296377658844,0.563296377658844,1.0,1.0,-1.647763729095459,0.6180826425552368,1.0296810865402222,0.2383617460727691,0.0,0.0,0.8895464539527893,81.48775482177734,100.0,-40.61394882202149,-19670.916015625,482.5768737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17637.09765625,18000.0,0.0,0.0,0.4424111843109131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211167812347412,1.2111808061599731,-1.2896524822281208e-05,0.0,0.0004489911079872,0.0,0.0,206.128646850586,0.0,0.0,0.0,0.67165607213974,4.0,0.0,1.0
504660,293.1394348144531,297.1499938964844,293.1499938964844,0.1807262301445007,-3683.70654296875,304.1466979980469,0.7827098965644836,0.2559041380882263,0.2323834598064422,293.0943603515625,297.1499938964844,293.1499938964844,0.1424278169870376,-3208.19482421875,304.1439208984375,0.7356812953948975,0.2112679481506347,0.2024292349815368,293.13507080078125,297.1499938964844,293.1499938964844,0.2705966532230377,-3946.55126953125,304.1452941894531,0.868998646736145,0.3540272712707519,0.2489912360906601,293.2475280761719,297.1499938964844,293.1499938964844,0.3881251215934753,-7107.63427734375,304.1246337890625,0.9637361764907836,0.4722217917442322,0.449125587940216,293.0995788574219,297.1499938964844,293.1499938964844,0.0040783719159662,-1541.2445068359375,296.3834228515625,0.4290805459022522,0.050000000745058,0.2380108833312988,291.0272827148437,291.1499938964844,255.6688232421875,254.79151916503903,279.1423034667969,293.1965637207031,291.0282592773437,1.0,0.3560766279697418,0.5626033544540405,0.5626033544540405,1.0,1.0,-1.6454230546951294,0.6164435148239136,1.0289795398712158,0.2374563664197921,0.0,0.0,0.9051432609558104,87.82658386230469,103.0,0.927714705467224,-19702.380859375,498.9412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7105712890625,308.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17702.3359375,18000.0,0.0,0.0,0.4450677037239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238381266593933,1.2383946180343628,-1.331607472820906e-05,0.0,0.0004516871413215,0.0,0.0,218.46861267089844,0.0,0.0,0.0,0.6845435500144958,4.0,0.0,1.0
504720,293.1394348144531,297.1499938964844,293.1499938964844,0.1807262301445007,-3683.70654296875,304.1466979980469,0.7827098965644836,0.2559041380882263,0.2323834598064422,293.0943603515625,297.1499938964844,293.1499938964844,0.1424278169870376,-3208.19482421875,304.1439208984375,0.7356812953948975,0.2112679481506347,0.2024292349815368,293.13507080078125,297.1499938964844,293.1499938964844,0.2705966532230377,-3946.55126953125,304.1452941894531,0.868998646736145,0.3540272712707519,0.2489912360906601,293.2475280761719,297.1499938964844,293.1499938964844,0.3881251215934753,-7107.63427734375,304.1246337890625,0.9637361764907836,0.4722217917442322,0.449125587940216,293.0995788574219,297.1499938964844,293.1499938964844,0.0040783719159662,-1541.2445068359375,296.3834228515625,0.4290805459022522,0.050000000745058,0.2380108833312988,291.0272827148437,291.1499938964844,255.6688232421875,254.79151916503903,279.1423034667969,293.1965637207031,291.0282592773437,1.0,0.3560766279697418,0.5626033544540405,0.5626033544540405,1.0,1.0,-1.6454230546951294,0.6164435148239136,1.0289795398712158,0.2374563664197921,0.0,0.0,0.9051432609558104,87.82658386230469,103.0,0.927714705467224,-19702.380859375,498.9412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7105712890625,308.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17702.3359375,18000.0,0.0,0.0,0.4450677037239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238381266593933,1.2383946180343628,-1.331607472820906e-05,0.0,0.0004516871413215,0.0,0.0,218.46861267089844,0.0,0.0,0.0,0.6845435500144958,4.0,0.0,1.0
504780,293.14013671875,297.1499938964844,293.1499938964844,0.1808128505945205,-3684.652099609375,304.14764404296875,0.7737022638320923,0.2560348510742187,0.232690691947937,293.0972595214844,297.1499938964844,293.1499938964844,0.143125519156456,-3220.34130859375,304.144775390625,0.7287907004356384,0.2120920568704605,0.2034134715795517,293.13592529296875,297.1499938964844,293.1499938964844,0.2706932723522186,-3947.130615234375,304.1466979980469,0.859189510345459,0.3542325496673584,0.2492845803499221,293.24853515625,297.1499938964844,293.1499938964844,0.385585069656372,-7064.9775390625,304.1371459960937,0.9497290849685668,0.4695369005203247,0.4465155303478241,293.1009826660156,297.1499938964844,293.1499938964844,0.0041039106436073,-1549.6688232421875,296.4058837890625,0.4225593507289886,0.050000000745058,0.2389677464962005,291.04205322265625,291.1499938964844,255.60015869140625,254.7294921875,279.1402587890625,293.198486328125,291.0432434082031,1.0,0.3609479367733001,0.5615291595458984,0.5615291595458984,1.0,1.0,-1.6453404426574707,0.615424633026123,1.0299158096313477,0.2366847395896911,0.0,0.0,0.9185730814933776,92.93868255615234,106.0,16.063753128051758,-19744.921875,513.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6313781738281,308.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17758.435546875,18000.0,0.0,0.0,0.4477859437465668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2602708339691162,1.2602845430374146,-1.3660893273481634e-05,0.0,0.0004544458352029,0.0,0.0,228.77346801757807,0.0,0.0,0.0,0.6949656009674072,4.0,0.0,1.0
504840,293.14013671875,297.1499938964844,293.1499938964844,0.1808128505945205,-3684.652099609375,304.14764404296875,0.7737022638320923,0.2560348510742187,0.232690691947937,293.0972595214844,297.1499938964844,293.1499938964844,0.143125519156456,-3220.34130859375,304.144775390625,0.7287907004356384,0.2120920568704605,0.2034134715795517,293.13592529296875,297.1499938964844,293.1499938964844,0.2706932723522186,-3947.130615234375,304.1466979980469,0.859189510345459,0.3542325496673584,0.2492845803499221,293.24853515625,297.1499938964844,293.1499938964844,0.385585069656372,-7064.9775390625,304.1371459960937,0.9497290849685668,0.4695369005203247,0.4465155303478241,293.1009826660156,297.1499938964844,293.1499938964844,0.0041039106436073,-1549.6688232421875,296.4058837890625,0.4225593507289886,0.050000000745058,0.2389677464962005,291.04205322265625,291.1499938964844,255.60015869140625,254.7294921875,279.1402587890625,293.198486328125,291.0432434082031,1.0,0.3609479367733001,0.5615291595458984,0.5615291595458984,1.0,1.0,-1.6453404426574707,0.615424633026123,1.0299158096313477,0.2366847395896911,0.0,0.0,0.9185730814933776,92.93868255615234,106.0,16.063753128051758,-19744.921875,513.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6313781738281,308.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17758.435546875,18000.0,0.0,0.0,0.4477859437465668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2602708339691162,1.2602845430374146,-1.3660893273481634e-05,0.0,0.0004544458352029,0.0,0.0,228.77346801757807,0.0,0.0,0.0,0.6949656009674072,4.0,0.0,1.0
504900,293.1404113769531,297.1499938964844,293.1499938964844,0.1808320879936218,-3684.73828125,304.1480407714844,0.7699962854385376,0.2561056911945343,0.2328369915485382,293.0985717773437,297.1499938964844,293.1499938964844,0.1434462964534759,-3225.901123046875,304.1451416015625,0.725975513458252,0.2124992609024047,0.203888401389122,293.13629150390625,297.1499938964844,293.1499938964844,0.2707013785839081,-3946.97607421875,304.14727783203125,0.8551702499389648,0.3543363213539123,0.2494220435619354,293.24774169921875,297.1499938964844,293.1499938964844,0.384486973285675,-7047.0361328125,304.1414489746094,0.9436764717102052,0.4684450328350067,0.4455190896987915,293.1016845703125,297.1499938964844,293.1499938964844,0.0041153626516461,-1553.34521484375,296.4173889160156,0.4199593961238861,0.050000000745058,0.2393908500671386,291.0503234863281,291.1499938964844,255.5641632080078,254.69699096679688,279.13922119140625,293.1980895996094,291.0516052246094,1.0,0.3631162643432617,0.5609103441238403,0.5609103441238403,1.0,1.0,-1.6455628871917725,0.6149527430534363,1.030610203742981,0.236271321773529,0.0,0.0,0.9243835210800172,95.20445251464844,106.0,19.777002334594727,-19767.046875,519.6953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029663085937,308.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17783.982421875,19080.0,0.0,0.0,0.4491375684738159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695046663284302,1.269518494606018,-1.3808520634484012e-05,0.0,0.0004558175278361,0.0,0.0,233.2257843017578,0.0,0.0,0.0,0.7143678665161133,4.0,0.0,1.0
504960,293.1406555175781,297.1499938964844,293.1499938964844,0.1805276423692703,-3679.095947265625,304.1489562988281,0.7666624784469604,0.2561784982681274,0.2329811006784439,293.099853515625,297.1499938964844,293.1499938964844,0.1435050219297409,-3226.2998046875,304.1459350585937,0.7234389781951904,0.2129027098417282,0.2043549716472625,293.1366577148437,297.1499938964844,293.1499938964844,0.2702231705188751,-3940.751220703125,304.148681640625,0.851559579372406,0.354439377784729,0.2495561391115188,293.24658203125,297.1499938964844,293.1499938964844,0.3827642500400543,-7019.6416015625,304.14617919921875,0.9380764961242676,0.4674308896064758,0.4446151852607727,293.1024475097656,297.1499938964844,293.1499938964844,0.0041256262920796,-1555.3939208984375,296.4398803710937,0.4176555275917053,0.050000000745058,0.239788070321083,291.07763671875,291.1499938964844,255.52716064453125,254.66358947753903,279.1382751464844,293.1972961425781,291.08270263671875,1.0,0.3651509284973144,0.5602545738220215,0.5602545738220215,1.0,1.0,-1.6458487510681152,0.6144735813140869,1.0313751697540283,0.2358285784721374,0.0,0.0,0.926702082157135,97.33319091796876,109.0,54.54924011230469,-19880.5078125,525.8384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5677185058594,308.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18575.3125,19080.0,0.0,0.0,0.4506180882453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3036448955535889,1.303659439086914,-1.4520936019835062e-05,0.0,0.0004573200712911,0.0,0.0,252.0767974853516,0.0,0.0,0.0,0.7180465459823608,4.0,0.0,1.0
505020,293.1410827636719,297.1499938964844,293.1499938964844,0.1802496016025543,-3673.83984375,304.14971923828125,0.7608332633972168,0.2563293278217315,0.2332609146833419,293.1022033691406,297.1499938964844,293.1499938964844,0.1438685655593872,-3232.10791015625,304.1466369628906,0.7189623117446899,0.2136960476636886,0.2052628248929977,293.1373291015625,297.1499938964844,293.1499938964844,0.2697465121746063,-3934.55029296875,304.1498413085937,0.8452490568161011,0.354643702507019,0.2498118430376052,293.24383544921875,297.1499938964844,293.1499938964844,0.380061388015747,-6977.646484375,304.1518249511719,0.9279645681381226,0.4655447900295257,0.4429547488689422,293.10406494140625,297.1499938964844,293.1499938964844,0.0041395504958927,-1558.4356689453125,296.4735412597656,0.4136945307254791,0.050000000745058,0.2405238002538681,291.11431884765625,291.1499938964844,255.4505310058593,254.59445190429688,279.1368408203125,293.1950988769531,291.1159362792969,1.0,0.3689030408859253,0.5588613152503967,0.5588613152503967,1.0,1.0,-1.6464715003967283,0.6134605407714844,1.033010959625244,0.2348477095365524,0.0,0.0,0.9285266995429992,101.27741241455078,97.0,43.56417465209961,-19911.0625,537.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5156555175781,308.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18923.55859375,19080.0,0.0,0.0,0.4535854458808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318503737449646,1.3185185194015503,-1.4836287846264897e-05,0.0,0.0004603315610438,0.0,0.0,260.5851135253906,0.0,0.0,0.0,0.7254259586334229,4.0,0.0,1.0
505080,293.1410827636719,297.1499938964844,293.1499938964844,0.1802496016025543,-3673.83984375,304.14971923828125,0.7608332633972168,0.2563293278217315,0.2332609146833419,293.1022033691406,297.1499938964844,293.1499938964844,0.1438685655593872,-3232.10791015625,304.1466369628906,0.7189623117446899,0.2136960476636886,0.2052628248929977,293.1373291015625,297.1499938964844,293.1499938964844,0.2697465121746063,-3934.55029296875,304.1498413085937,0.8452490568161011,0.354643702507019,0.2498118430376052,293.24383544921875,297.1499938964844,293.1499938964844,0.380061388015747,-6977.646484375,304.1518249511719,0.9279645681381226,0.4655447900295257,0.4429547488689422,293.10406494140625,297.1499938964844,293.1499938964844,0.0041395504958927,-1558.4356689453125,296.4735412597656,0.4136945307254791,0.050000000745058,0.2405238002538681,291.11431884765625,291.1499938964844,255.4505310058593,254.59445190429688,279.1368408203125,293.1950988769531,291.1159362792969,1.0,0.3689030408859253,0.5588613152503967,0.5588613152503967,1.0,1.0,-1.6464715003967283,0.6134605407714844,1.033010959625244,0.2348477095365524,0.0,0.0,0.9285266995429992,101.27741241455078,97.0,43.56417465209961,-19911.0625,537.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5156555175781,308.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18923.55859375,19080.0,0.0,0.0,0.4535854458808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318503737449646,1.3185185194015503,-1.4836287846264897e-05,0.0,0.0004603315610438,0.0,0.0,260.5851135253906,0.0,0.0,0.0,0.7254259586334229,4.0,0.0,1.0
505140,293.1411437988281,297.1499938964844,293.1499938964844,0.1800712943077087,-3670.541015625,304.1501159667969,0.7627742290496826,0.2565397024154663,0.2333848029375076,293.1041564941406,297.1499938964844,293.1499938964844,0.1442579329013824,-3238.685791015625,304.1471252441406,0.7213785648345947,0.2145093828439712,0.2059734761714935,293.1376342773437,297.1499938964844,293.1499938964844,0.26947021484375,-3931.00537109375,304.1503601074219,0.8473300337791443,0.3548983931541443,0.2499414086341858,293.2405090332031,297.1499938964844,293.1499938964844,0.3777497708797455,-6942.5673828125,304.155029296875,0.9291784763336182,0.4638403654098511,0.4412630498409271,293.1055603027344,297.1499938964844,293.1499938964844,0.0041417437605559,-1558.0987548828125,296.49664306640625,0.4148514866828918,0.050000000745058,0.2403017729520797,291.1334228515625,291.1499938964844,255.37095642089844,254.522689819336,279.1363525390625,293.1923217773437,291.13482666015625,1.0,0.3671998679637909,0.5574681758880615,0.5574681758880615,1.0,1.0,-1.645332932472229,0.6116904020309448,1.0336425304412842,0.2334511280059814,0.0,0.0,0.929435968399048,100.072265625,85.0,31.34133720397949,-19917.478515625,533.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5060119628906,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19025.859375,20160.0,0.0,0.0,0.4562525749206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239072561264038,1.3239222764968872,-1.4946128430892712e-05,0.0,0.0004630383627954,0.0,0.0,263.657958984375,0.0,0.0,0.0,0.7430729866027832,4.0,0.0,1.0
505200,293.1411437988281,297.1499938964844,293.1499938964844,0.1800712943077087,-3670.541015625,304.1501159667969,0.7627742290496826,0.2565397024154663,0.2333848029375076,293.1041564941406,297.1499938964844,293.1499938964844,0.1442579329013824,-3238.685791015625,304.1471252441406,0.7213785648345947,0.2145093828439712,0.2059734761714935,293.1376342773437,297.1499938964844,293.1499938964844,0.26947021484375,-3931.00537109375,304.1503601074219,0.8473300337791443,0.3548983931541443,0.2499414086341858,293.2405090332031,297.1499938964844,293.1499938964844,0.3777497708797455,-6942.5673828125,304.155029296875,0.9291784763336182,0.4638403654098511,0.4412630498409271,293.1055603027344,297.1499938964844,293.1499938964844,0.0041417437605559,-1558.0987548828125,296.49664306640625,0.4148514866828918,0.050000000745058,0.2403017729520797,291.1334228515625,291.1499938964844,255.37095642089844,254.522689819336,279.1363525390625,293.1923217773437,291.13482666015625,1.0,0.3671998679637909,0.5574681758880615,0.5574681758880615,1.0,1.0,-1.645332932472229,0.6116904020309448,1.0336425304412842,0.2334511280059814,0.0,0.0,0.929435968399048,100.072265625,85.0,31.34133720397949,-19917.478515625,533.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5060119628906,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19025.859375,20160.0,0.0,0.0,0.4562525749206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239072561264038,1.3239222764968872,-1.4946128430892712e-05,0.0,0.0004630383627954,0.0,0.0,263.657958984375,0.0,0.0,0.0,0.7430729866027832,4.0,0.0,1.0
505260,293.1407470703125,297.1499938964844,293.1499938964844,0.1793498396873474,-3657.72314453125,304.1512756347656,0.770702600479126,0.2568444907665252,0.2334550321102142,293.1055908203125,297.1499938964844,293.1499938964844,0.1441700756549835,-3236.029296875,304.148193359375,0.7289466857910156,0.2153796106576919,0.2065888792276382,293.1375732421875,297.1499938964844,293.1499938964844,0.2683818936347961,-3917.416748046875,304.1520080566406,0.8558544516563416,0.3552259802818298,0.2500153183937073,293.23681640625,297.1499938964844,293.1499938964844,0.3743764162063598,-6891.39892578125,304.1589050292969,0.9388941526412964,0.4622944593429565,0.4395848214626312,293.10693359375,297.1499938964844,293.1499938964844,0.0041269552893936,-1549.818115234375,296.53765869140625,0.4199725091457367,0.050000000745058,0.2393887192010879,291.1834411621094,291.1499938964844,255.2891540527344,254.44891357421875,279.1361694335937,293.18902587890625,291.18585205078125,1.0,0.3621312081813812,0.5560755133628845,0.5560755133628845,1.0,1.0,-1.6431341171264648,0.6094728112220764,1.0336613655090332,0.2317782342433929,0.0,0.0,0.9216450452804564,95.15504455566406,73.0,55.25896072387695,-20004.787109375,518.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5083923339844,308.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,20062.552734375,20160.0,0.0,0.0,0.4588078260421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519712686538696,1.3519868850708008,-1.5636594980605878e-05,0.0,0.0004656316014006,0.0,0.0,281.3969116210937,0.0,0.0,0.0,0.7439467310905457,4.0,0.0,1.0
505320,293.1407470703125,297.1499938964844,293.1499938964844,0.1793498396873474,-3657.72314453125,304.1512756347656,0.770702600479126,0.2568444907665252,0.2334550321102142,293.1055908203125,297.1499938964844,293.1499938964844,0.1441700756549835,-3236.029296875,304.148193359375,0.7289466857910156,0.2153796106576919,0.2065888792276382,293.1375732421875,297.1499938964844,293.1499938964844,0.2683818936347961,-3917.416748046875,304.1520080566406,0.8558544516563416,0.3552259802818298,0.2500153183937073,293.23681640625,297.1499938964844,293.1499938964844,0.3743764162063598,-6891.39892578125,304.1589050292969,0.9388941526412964,0.4622944593429565,0.4395848214626312,293.10693359375,297.1499938964844,293.1499938964844,0.0041269552893936,-1549.818115234375,296.53765869140625,0.4199725091457367,0.050000000745058,0.2393887192010879,291.1834411621094,291.1499938964844,255.2891540527344,254.44891357421875,279.1361694335937,293.18902587890625,291.18585205078125,1.0,0.3621312081813812,0.5560755133628845,0.5560755133628845,1.0,1.0,-1.6431341171264648,0.6094728112220764,1.0336613655090332,0.2317782342433929,0.0,0.0,0.9216450452804564,95.15504455566406,73.0,55.25896072387695,-20004.787109375,518.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5083923339844,308.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,20062.552734375,20160.0,0.0,0.0,0.4588078260421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519712686538696,1.3519868850708008,-1.5636594980605878e-05,0.0,0.0004656316014006,0.0,0.0,281.3969116210937,0.0,0.0,0.0,0.7439467310905457,4.0,0.0,1.0
