time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505380,293.1399841308594,297.1499938964844,293.1499938964844,0.1790237575769424,-3652.009765625,304.1513671875,0.783622682094574,0.2572293877601623,0.2335138022899627,293.1065673828125,297.1499938964844,293.1499938964844,0.1443724334239959,-3239.213623046875,304.1484680175781,0.7406569719314575,0.2163033634424209,0.2071656882762909,293.1371765136719,297.1499938964844,293.1499938964844,0.2678691148757934,-3911.17578125,304.1521911621094,0.8698379397392273,0.3556217849254608,0.2500694692134857,293.2328491210937,297.1499938964844,293.1499938964844,0.371847003698349,-6853.95556640625,304.1601257324219,0.9547818303108216,0.4608967304229736,0.4379534721374511,293.10809326171875,297.1499938964844,293.1499938964844,0.0041075451299548,-1541.4031982421875,296.5634765625,0.4288049340248108,0.050000000745058,0.2380487620830536,291.20751953125,291.1499938964844,255.20584106445312,254.373764038086,279.1361389160156,293.1854553222656,291.2088928222656,1.0,0.3547647893428802,0.5546854138374329,0.5546854138374329,1.0,1.0,-1.640395164489746,0.6070274114608765,1.0333677530288696,0.2299568057060241,0.0,0.0,0.9122192859649658,87.9471206665039,61.0,37.164493560791016,-19984.71484375,496.2242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55084228515625,308.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,20250.072265625,20160.0,0.0,0.0,0.4608785808086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3449662923812866,1.3449817895889282,-1.5564281056867912e-05,0.0,0.0004677331889979,0.0,0.0,278.1341857910156,0.0,0.0,0.0,0.7407557368278503,4.0,0.0,1.0
505440,293.1399841308594,297.1499938964844,293.1499938964844,0.1790237575769424,-3652.009765625,304.1513671875,0.783622682094574,0.2572293877601623,0.2335138022899627,293.1065673828125,297.1499938964844,293.1499938964844,0.1443724334239959,-3239.213623046875,304.1484680175781,0.7406569719314575,0.2163033634424209,0.2071656882762909,293.1371765136719,297.1499938964844,293.1499938964844,0.2678691148757934,-3911.17578125,304.1521911621094,0.8698379397392273,0.3556217849254608,0.2500694692134857,293.2328491210937,297.1499938964844,293.1499938964844,0.371847003698349,-6853.95556640625,304.1601257324219,0.9547818303108216,0.4608967304229736,0.4379534721374511,293.10809326171875,297.1499938964844,293.1499938964844,0.0041075451299548,-1541.4031982421875,296.5634765625,0.4288049340248108,0.050000000745058,0.2380487620830536,291.20751953125,291.1499938964844,255.20584106445312,254.373764038086,279.1361389160156,293.1854553222656,291.2088928222656,1.0,0.3547647893428802,0.5546854138374329,0.5546854138374329,1.0,1.0,-1.640395164489746,0.6070274114608765,1.0333677530288696,0.2299568057060241,0.0,0.0,0.9122192859649658,87.9471206665039,61.0,37.164493560791016,-19984.71484375,496.2242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55084228515625,308.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,20250.072265625,20160.0,0.0,0.0,0.4608785808086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3449662923812866,1.3449817895889282,-1.5564281056867912e-05,0.0,0.0004677331889979,0.0,0.0,278.1341857910156,0.0,0.0,0.0,0.7407557368278503,4.0,0.0,1.0
505500,293.1395263671875,297.1499938964844,293.1499938964844,0.1789120733737945,-3650.063232421875,304.1513366699219,0.7919385433197021,0.2574462294578552,0.233545184135437,293.10693359375,297.1499938964844,293.1499938964844,0.1445077359676361,-3241.489990234375,304.14849853515625,0.7481783628463745,0.2167824953794479,0.2074484527111053,293.1368713378906,297.1499938964844,293.1499938964844,0.267686665058136,-3908.983642578125,304.1521301269531,0.8789293169975281,0.3558423817157745,0.2500965595245361,293.2308044433594,297.1499938964844,293.1499938964844,0.3707068562507629,-6837.2275390625,304.16033935546875,0.9644688367843628,0.46025151014328,0.4371668994426727,293.10858154296875,297.1499938964844,293.1499938964844,0.0040968460962176,-1537.016845703125,296.57452392578125,0.4348476529121399,0.050000000745058,0.2372697591781616,291.2161865234375,291.1499938964844,255.163818359375,254.3358764648437,279.1361389160156,293.1836242675781,291.2173767089844,1.0,0.3504495322704315,0.5539926290512085,0.5539926290512085,1.0,1.0,-1.6389251947402954,0.6057633757591248,1.0331618785858154,0.2290166318416595,0.0,0.0,0.906931698322296,83.75886535644531,61.0,30.626344680786133,-19973.201171875,483.6473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5873718261719,309.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20292.3203125,21240.0,0.0,0.0,0.4616756737232208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338777780532837,1.3387932777404783,-1.547298234072514e-05,0.0,0.0004685421299654,0.0,0.0,274.9387512207031,0.0,0.0,0.0,0.7528282999992371,4.0,0.0,1.0
505560,293.1390380859375,297.1499938964844,293.1499938964844,0.1785386204719543,-3643.451904296875,304.1517639160156,0.8015381693840027,0.2576741576194763,0.2335780560970306,293.10723876953125,297.1499938964844,293.1499938964844,0.1444285959005355,-3239.53759765625,304.14892578125,0.7569975256919861,0.217270091176033,0.2077294290065765,293.13653564453125,297.1499938964844,293.1499938964844,0.2671120464801788,-3901.85302734375,304.1528015136719,0.8895247578620911,0.3560724556446075,0.2501240372657776,293.2287292480469,297.1499938964844,293.1499938964844,0.3690475821495056,-6812.29052734375,304.1614990234375,0.9749577641487122,0.459634780883789,0.4363996088504791,293.1090087890625,297.1499938964844,293.1499938964844,0.0040849419310688,-1531.22119140625,296.5946655273437,0.4422009587287903,0.050000000745058,0.2364376783370971,291.2403869628906,291.1499938964844,255.1217041015625,254.29786682128903,279.1361694335937,293.1817626953125,291.2447814941406,1.0,0.3457980155944824,0.5533031821250916,0.5533031821250916,1.0,1.0,-1.637414813041687,0.6044842600822449,1.0329304933547974,0.2280658185482025,0.0,0.0,0.8986790180206299,79.28644561767578,49.0,54.61406326293945,-20042.419921875,470.2766418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6199645996094,309.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21116.296875,21240.0,0.0,0.0,0.4624416530132293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558049201965332,1.355820894241333,-1.59379360411549e-05,0.0,0.0004693194932769,0.0,0.0,286.4095153808594,0.0,0.0,0.0,0.7482222318649292,4.0,0.0,1.0
505620,293.1380310058594,297.1499938964844,293.1499938964844,0.1781679838895797,-3636.99462890625,304.1517639160156,0.8238620162010193,0.2581566274166107,0.2336453050374984,293.107666015625,297.1499938964844,293.1499938964844,0.1445672065019607,-3241.56103515625,304.1490173339844,0.7792919278144836,0.2182642072439193,0.2082864642143249,293.1358337402344,297.1499938964844,293.1499938964844,0.2665140628814697,-3894.63232421875,304.1528015136719,0.9165403246879578,0.3565544188022613,0.2501760423183441,293.2245483398437,297.1499938964844,293.1499938964844,0.366419643163681,-6774.42919921875,304.1620178222656,0.9970381259918212,0.4584835469722748,0.4349134862422943,293.1097717285156,297.1499938964844,293.1499938964844,0.0040554222650825,-1519.015380859375,296.6231994628906,0.4617463946342468,0.050000000745058,0.2346591353416443,291.2685546875,291.1499938964844,255.0374450683593,254.22183227539065,279.1363525390625,293.1781311035156,291.2694396972656,1.0,0.3356601893901825,0.5519468784332275,0.5519468784332275,1.0,1.0,-1.6341688632965088,0.6018463373184204,1.0323225259780884,0.2261310517787933,0.0,0.0,0.8804967999458313,69.72650909423828,37.0,34.40554428100586,-19999.333984375,441.8052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70416259765625,309.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,21470.873046875,21240.0,0.0,0.0,0.4635634124279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3366832733154297,1.3366990089416504,-1.570548010931816e-05,0.0,0.0004704579187091,0.0,0.0,277.05352783203125,0.0,0.0,0.0,0.739426851272583,4.0,0.0,1.0
505680,293.1380310058594,297.1499938964844,293.1499938964844,0.1781679838895797,-3636.99462890625,304.1517639160156,0.8238620162010193,0.2581566274166107,0.2336453050374984,293.107666015625,297.1499938964844,293.1499938964844,0.1445672065019607,-3241.56103515625,304.1490173339844,0.7792919278144836,0.2182642072439193,0.2082864642143249,293.1358337402344,297.1499938964844,293.1499938964844,0.2665140628814697,-3894.63232421875,304.1528015136719,0.9165403246879578,0.3565544188022613,0.2501760423183441,293.2245483398437,297.1499938964844,293.1499938964844,0.366419643163681,-6774.42919921875,304.1620178222656,0.9970381259918212,0.4584835469722748,0.4349134862422943,293.1097717285156,297.1499938964844,293.1499938964844,0.0040554222650825,-1519.015380859375,296.6231994628906,0.4617463946342468,0.050000000745058,0.2346591353416443,291.2685546875,291.1499938964844,255.0374450683593,254.22183227539065,279.1363525390625,293.1781311035156,291.2694396972656,1.0,0.3356601893901825,0.5519468784332275,0.5519468784332275,1.0,1.0,-1.6341688632965088,0.6018463373184204,1.0323225259780884,0.2261310517787933,0.0,0.0,0.8804967999458313,69.72650909423828,37.0,34.40554428100586,-19999.333984375,441.8052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70416259765625,309.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,21470.873046875,21240.0,0.0,0.0,0.4635634124279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3366832733154297,1.3366990089416504,-1.570548010931816e-05,0.0,0.0004704579187091,0.0,0.0,277.05352783203125,0.0,0.0,0.0,0.739426851272583,4.0,0.0,1.0
505740,293.1368103027344,297.1499938964844,293.1499938964844,0.1777863800525665,-3630.1474609375,304.15185546875,0.8435750007629395,0.2587087154388428,0.2338616400957107,293.107666015625,297.1499938964844,293.1499938964844,0.14471235871315,-3243.511474609375,304.1491394042969,0.8004330396652222,0.2193343490362167,0.2089979946613311,293.1348571777344,297.1499938964844,293.1499938964844,0.2658465802669525,-3886.3974609375,304.153076171875,0.9436386227607728,0.3571126461029053,0.2503463625907898,293.2017517089844,297.1499938964844,293.1499938964844,0.3400824964046478,-6369.15771484375,304.2027893066406,0.9990000128746032,0.4611275196075439,0.4086669087409973,293.10986328125,297.1499938964844,293.1499938964844,0.0040390007197856,-1510.9854736328125,296.6567687988281,0.4775677025318146,0.050000000745058,0.2333129644393921,291.302978515625,291.1499938964844,254.95379638671875,254.1463165283203,279.14276123046875,293.16033935546875,291.3077697753906,1.0,0.3235507011413574,0.5515605807304382,0.5515605807304382,1.0,1.0,-1.6025183200836182,0.5881199836730957,1.014398217201233,0.21917624771595,0.0,0.0,0.8585366606712341,61.90923690795898,25.0,58.776981353759766,-19732.861328125,402.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549499511719,309.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,21622.609375,20160.0,0.0,0.0,0.4635743498802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3059790134429932,1.3059942722320557,-1.5247069313772954e-05,0.0,0.0004704690072685,0.0,0.0,261.41314697265625,0.0,0.0,0.0,0.709854781627655,4.0,0.0,1.0
505800,293.1368103027344,297.1499938964844,293.1499938964844,0.1777863800525665,-3630.1474609375,304.15185546875,0.8435750007629395,0.2587087154388428,0.2338616400957107,293.107666015625,297.1499938964844,293.1499938964844,0.14471235871315,-3243.511474609375,304.1491394042969,0.8004330396652222,0.2193343490362167,0.2089979946613311,293.1348571777344,297.1499938964844,293.1499938964844,0.2658465802669525,-3886.3974609375,304.153076171875,0.9436386227607728,0.3571126461029053,0.2503463625907898,293.2017517089844,297.1499938964844,293.1499938964844,0.3400824964046478,-6369.15771484375,304.2027893066406,0.9990000128746032,0.4611275196075439,0.4086669087409973,293.10986328125,297.1499938964844,293.1499938964844,0.0040390007197856,-1510.9854736328125,296.6567687988281,0.4775677025318146,0.050000000745058,0.2333129644393921,291.302978515625,291.1499938964844,254.95379638671875,254.1463165283203,279.14276123046875,293.16033935546875,291.3077697753906,1.0,0.3235507011413574,0.5515605807304382,0.5515605807304382,1.0,1.0,-1.6025183200836182,0.5881199836730957,1.014398217201233,0.21917624771595,0.0,0.0,0.8585366606712341,61.90923690795898,25.0,58.776981353759766,-19732.861328125,402.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549499511719,309.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,21622.609375,20160.0,0.0,0.0,0.4635743498802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3059790134429932,1.3059942722320557,-1.5247069313772954e-05,0.0,0.0004704690072685,0.0,0.0,261.41314697265625,0.0,0.0,0.0,0.709854781627655,4.0,0.0,1.0
505860,293.135986328125,297.1499938964844,293.1499938964844,0.1772662252187729,-3620.875732421875,304.1521301269531,0.868745744228363,0.2592120170593261,0.2340501844882965,293.1078796386719,297.1499938964844,293.1499938964844,0.1447529196739196,-3243.43115234375,304.1493835449219,0.8249304294586182,0.2203668057918548,0.2096975743770599,293.1342163085937,297.1499938964844,293.1499938964844,0.2649867832660675,-3875.789306640625,304.15350341796875,0.9737460017204284,0.3576275110244751,0.2505006492137909,293.1397705078125,297.1499938964844,293.1499938964844,0.3046936094760895,-5824.2021484375,304.2440490722656,0.9990000128746032,0.4723005890846252,0.3737650513648987,293.1097106933594,297.1499938964844,293.1499938964844,0.0040185814723372,-1501.1397705078125,296.6961669921875,0.4926297962665558,0.050000000745058,0.2319479286670684,291.34625244140625,291.1499938964844,254.8714294433593,254.0719146728516,279.1466979980469,293.12432861328125,291.3515014648437,1.0,0.3094848394393921,0.5514158606529236,0.5514158606529236,1.0,1.0,-1.5602319240570068,0.5702880024909973,0.9899439215660096,0.2100636959075927,0.0,0.0,0.8296613097190857,53.7930793762207,43.0,67.67362213134766,-19291.720703125,358.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,309.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20859.63671875,20160.0,0.0,0.0,0.4612923860549927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302438020706177,1.2302576303482056,-1.3908110304328147e-05,0.0,0.0004681531281676,0.0,0.0,222.7373809814453,0.0,0.0,0.0,0.6866133213043213,4.0,0.0,1.0
505920,293.135986328125,297.1499938964844,293.1499938964844,0.1772662252187729,-3620.875732421875,304.1521301269531,0.868745744228363,0.2592120170593261,0.2340501844882965,293.1078796386719,297.1499938964844,293.1499938964844,0.1447529196739196,-3243.43115234375,304.1493835449219,0.8249304294586182,0.2203668057918548,0.2096975743770599,293.1342163085937,297.1499938964844,293.1499938964844,0.2649867832660675,-3875.789306640625,304.15350341796875,0.9737460017204284,0.3576275110244751,0.2505006492137909,293.1397705078125,297.1499938964844,293.1499938964844,0.3046936094760895,-5824.2021484375,304.2440490722656,0.9990000128746032,0.4723005890846252,0.3737650513648987,293.1097106933594,297.1499938964844,293.1499938964844,0.0040185814723372,-1501.1397705078125,296.6961669921875,0.4926297962665558,0.050000000745058,0.2319479286670684,291.34625244140625,291.1499938964844,254.8714294433593,254.0719146728516,279.1466979980469,293.12432861328125,291.3515014648437,1.0,0.3094848394393921,0.5514158606529236,0.5514158606529236,1.0,1.0,-1.5602319240570068,0.5702880024909973,0.9899439215660096,0.2100636959075927,0.0,0.0,0.8296613097190857,53.7930793762207,43.0,67.67362213134766,-19291.720703125,358.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,309.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20859.63671875,20160.0,0.0,0.0,0.4612923860549927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302438020706177,1.2302576303482056,-1.3908110304328147e-05,0.0,0.0004681531281676,0.0,0.0,222.7373809814453,0.0,0.0,0.0,0.6866133213043213,4.0,0.0,1.0
505980,293.13592529296875,297.1499938964844,293.1499938964844,0.1768160313367843,-3612.806396484375,304.152099609375,0.8789234757423401,0.2595795094966888,0.2343285679817199,293.1088256835937,297.1499938964844,293.1499938964844,0.1448484510183334,-3244.38427734375,304.1493835449219,0.8344833254814148,0.2212444543838501,0.2104775160551071,293.1343078613281,297.1499938964844,293.1499938964844,0.2641937136650085,-3866.0498046875,304.153564453125,0.983816623687744,0.3580098748207092,0.2507255375385284,293.06451416015625,297.1499938964844,293.1499938964844,0.2903445363044739,-5609.81689453125,304.2351989746094,0.9990000128746032,0.4878550767898559,0.3615185618400574,293.1099853515625,297.1499938964844,293.1499938964844,0.0040095415897667,-1495.427734375,296.7359619140625,0.4981522560119629,0.050000000745058,0.231498122215271,291.3923645019531,291.1499938964844,254.7910919189453,253.99929809570312,279.1439208984375,293.11376953125,291.392578125,1.0,0.3057687878608703,0.5506908893585205,0.5506908893585205,1.0,1.0,-1.5465048551559448,0.5639953017234802,0.9825096130371094,0.206316202878952,0.0,0.0,0.793431282043457,51.119876861572266,61.0,45.15142822265625,-19100.884765625,344.58917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,309.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20978.115234375,20160.0,0.0,0.0,0.4570044279098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588646173477173,1.1588774919509888,-1.2899346074846108e-05,0.0,0.0004638014070224,0.0,0.0,192.0381622314453,0.0,0.0,0.0,0.6533759236335754,4.0,0.0,1.0
506040,293.13592529296875,297.1499938964844,293.1499938964844,0.1768160313367843,-3612.806396484375,304.152099609375,0.8789234757423401,0.2595795094966888,0.2343285679817199,293.1088256835937,297.1499938964844,293.1499938964844,0.1448484510183334,-3244.38427734375,304.1493835449219,0.8344833254814148,0.2212444543838501,0.2104775160551071,293.1343078613281,297.1499938964844,293.1499938964844,0.2641937136650085,-3866.0498046875,304.153564453125,0.983816623687744,0.3580098748207092,0.2507255375385284,293.06451416015625,297.1499938964844,293.1499938964844,0.2903445363044739,-5609.81689453125,304.2351989746094,0.9990000128746032,0.4878550767898559,0.3615185618400574,293.1099853515625,297.1499938964844,293.1499938964844,0.0040095415897667,-1495.427734375,296.7359619140625,0.4981522560119629,0.050000000745058,0.231498122215271,291.3923645019531,291.1499938964844,254.7910919189453,253.99929809570312,279.1439208984375,293.11376953125,291.392578125,1.0,0.3057687878608703,0.5506908893585205,0.5506908893585205,1.0,1.0,-1.5465048551559448,0.5639953017234802,0.9825096130371094,0.206316202878952,0.0,0.0,0.793431282043457,51.119876861572266,61.0,45.15142822265625,-19100.884765625,344.58917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,309.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20978.115234375,20160.0,0.0,0.0,0.4570044279098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588646173477173,1.1588774919509888,-1.2899346074846108e-05,0.0,0.0004638014070224,0.0,0.0,192.0381622314453,0.0,0.0,0.0,0.6533759236335754,4.0,0.0,1.0
506100,293.1361083984375,297.1499938964844,293.1499938964844,0.1770920604467392,-3617.667724609375,304.1512145996094,0.8774318695068359,0.259722501039505,0.2344816029071808,293.1094970703125,297.1499938964844,293.1499938964844,0.1452990174293518,-3252.771728515625,304.1486511230469,0.833500325679779,0.2216307967901229,0.2108726799488067,293.134521484375,297.1499938964844,293.1499938964844,0.2645447254180908,-3870.560791015625,304.1522521972656,0.9823573231697084,0.3581674098968506,0.2508525252342224,293.0379333496094,297.1499938964844,293.1499938964844,0.2917232513427734,-5637.85107421875,304.21710205078125,0.9990000128746032,0.4941644668579101,0.3635686933994293,293.10986328125,297.1499938964844,293.1499938964844,0.0040159644559025,-1498.258056640625,296.7383117675781,0.4972057044506073,0.050000000745058,0.2315724790096283,291.3841552734375,291.1499938964844,254.7518768310547,253.9638519287109,279.1407775878906,293.1147766113281,291.3811950683594,1.0,0.3069376647472381,0.5500025749206543,0.5500025749206543,1.0,1.0,-1.549859642982483,0.5647937059402466,0.9850659370422364,0.2063853293657302,0.0,0.0,0.7785311341285706,51.579402923583984,61.0,4.330996513366699,-19060.953125,347.4659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6753234863281,309.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20964.46484375,19080.0,0.0,0.0,0.4544207155704498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1220368146896362,1.1220492124557495,-1.2386166417854838e-05,0.0,0.0004611792683135,0.0,0.0,177.29193115234375,0.0,0.0,0.0,0.6215379238128662,4.0,0.0,1.0
506160,293.1363525390625,297.1499938964844,293.1499938964844,0.1779977828264236,-3633.681884765625,304.1493225097656,0.8724632263183594,0.2598487436771393,0.2346487194299698,293.1102905273437,297.1499938964844,293.1499938964844,0.1462603509426117,-3271.158447265625,304.1471252441406,0.8294644355773926,0.2219908833503723,0.2112742811441421,293.134765625,297.1499938964844,293.1499938964844,0.2658373713493347,-3886.84716796875,304.14947509765625,0.9774143099784852,0.3583151698112488,0.2509945034980774,293.0224609375,297.1499938964844,293.1499938964844,0.2983281910419464,-5748.51025390625,304.1928100585937,0.9990000128746032,0.4986322820186615,0.3699890971183777,293.1094970703125,297.1499938964844,293.1499938964844,0.0040298402309417,-1505.97802734375,296.7193603515625,0.494301289319992,0.050000000745058,0.2318079024553299,291.338134765625,291.1499938964844,254.71343994140625,253.92909240722656,279.1366577148437,293.1140441894531,291.3282775878906,1.0,0.3098301291465759,0.5490278601646423,0.5490278601646423,1.0,1.0,-1.5586978197097778,0.5675972700119019,0.991100549697876,0.207354724407196,0.0,0.0,0.7702642679214478,53.00505065917969,79.0,-74.39686584472656,-18972.353515625,355.66534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8403015136719,309.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20023.6171875,19080.0,0.0,0.0,0.4515534937381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069258689880371,1.069270133972168,-1.1471096513560042e-05,0.0,0.000458269380033,0.0,0.0,155.59097290039062,0.0,0.0,0.0,0.6097745299339294,4.0,0.0,1.0
506220,293.1370544433594,297.1499938964844,293.1499938964844,0.1800297200679779,-3669.2236328125,304.1462097167969,0.855109453201294,0.2600531876087188,0.2350280284881591,293.112060546875,297.1499938964844,293.1499938964844,0.1483503133058548,-3310.879150390625,304.1446533203125,0.814461350440979,0.2226400971412658,0.2121002078056335,293.1353454589844,297.1499938964844,293.1499938964844,0.2687745988368988,-3923.279541015625,304.1448059082031,0.9579890370368958,0.3585825562477112,0.2513284981250763,293.02667236328125,297.1499938964844,293.1499938964844,0.322840005159378,-6142.13671875,304.1375732421875,0.9990000128746032,0.5011085867881775,0.3937229812145233,293.10858154296875,297.1499938964844,293.1499938964844,0.0040788617916405,-1529.5955810546875,296.6728820800781,0.4840458631515503,0.050000000745058,0.232713907957077,291.2297058105469,291.1499938964844,254.63922119140625,253.86192321777344,279.1282653808594,293.1146545410156,291.2217102050781,1.0,0.319989264011383,0.5464310646057129,0.5464310646057129,1.0,1.0,-1.5901179313659668,0.578280508518219,1.0118374824523926,0.2115845382213592,0.0,0.0,0.7670971155166626,58.45382308959961,97.0,-126.04076385498048,-19161.900390625,386.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.072509765625,309.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,19381.751953125,19080.0,0.0,0.0,0.4459472894668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367337465286257,1.0367445945739746,-1.0909989214269444e-05,0.0,0.0004525797849055,0.0,0.0,143.00540161132812,0.0,0.0,0.0,0.5943699479103088,4.0,0.0,1.0
506280,293.1370544433594,297.1499938964844,293.1499938964844,0.1800297200679779,-3669.2236328125,304.1462097167969,0.855109453201294,0.2600531876087188,0.2350280284881591,293.112060546875,297.1499938964844,293.1499938964844,0.1483503133058548,-3310.879150390625,304.1446533203125,0.814461350440979,0.2226400971412658,0.2121002078056335,293.1353454589844,297.1499938964844,293.1499938964844,0.2687745988368988,-3923.279541015625,304.1448059082031,0.9579890370368958,0.3585825562477112,0.2513284981250763,293.02667236328125,297.1499938964844,293.1499938964844,0.322840005159378,-6142.13671875,304.1375732421875,0.9990000128746032,0.5011085867881775,0.3937229812145233,293.10858154296875,297.1499938964844,293.1499938964844,0.0040788617916405,-1529.5955810546875,296.6728820800781,0.4840458631515503,0.050000000745058,0.232713907957077,291.2297058105469,291.1499938964844,254.63922119140625,253.86192321777344,279.1282653808594,293.1146545410156,291.2217102050781,1.0,0.319989264011383,0.5464310646057129,0.5464310646057129,1.0,1.0,-1.5901179313659668,0.578280508518219,1.0118374824523926,0.2115845382213592,0.0,0.0,0.7670971155166626,58.45382308959961,97.0,-126.04076385498048,-19161.900390625,386.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.072509765625,309.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,19381.751953125,19080.0,0.0,0.0,0.4459472894668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367337465286257,1.0367445945739746,-1.0909989214269444e-05,0.0,0.0004525797849055,0.0,0.0,143.00540161132812,0.0,0.0,0.0,0.5943699479103088,4.0,0.0,1.0
506340,293.1380615234375,297.1499938964844,293.1499938964844,0.1821749657392501,-3706.40478515625,304.1439208984375,0.8328715562820435,0.2601777911186218,0.2354425489902496,293.11407470703125,297.1499938964844,293.1499938964844,0.1505254954099655,-3351.9453125,304.142822265625,0.7925922870635986,0.2231913805007934,0.2129439711570739,293.1361999511719,297.1499938964844,293.1499938964844,0.2719007134437561,-3961.55712890625,304.141357421875,0.928485870361328,0.3587813675403595,0.2517001330852508,293.07550048828125,297.1499938964844,293.1499938964844,0.3595196306705475,-6712.310546875,304.08062744140625,0.9990000128746032,0.494427889585495,0.4285003840923309,293.10858154296875,297.1499938964844,293.1499938964844,0.004134499002248,-1555.8861083984375,296.6234741210937,0.4681760668754577,0.050000000745058,0.2341432273387909,291.1195373535156,291.1499938964844,254.56912231445312,253.7984313964844,279.1202087402344,293.11163330078125,291.1112060546875,1.0,0.3347426950931549,0.5430344343185425,0.5430344343185425,1.0,1.0,-1.6355369091033936,0.5939604043960571,1.0415765047073364,0.2179337739944458,0.0,0.0,0.7784190773963928,66.99591827392578,100.0,-147.50631713867188,-19523.494140625,434.9739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10430908203125,309.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18967.62109375,18000.0,0.0,0.0,0.4418043792247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041745901107788,1.0417568683624268,-1.0879595720325597e-05,0.0,0.0004483752709347,0.0,0.0,143.8040313720703,0.0,0.0,0.0,0.581383228302002,4.0,0.0,1.0
506400,293.1380615234375,297.1499938964844,293.1499938964844,0.1821749657392501,-3706.40478515625,304.1439208984375,0.8328715562820435,0.2601777911186218,0.2354425489902496,293.11407470703125,297.1499938964844,293.1499938964844,0.1505254954099655,-3351.9453125,304.142822265625,0.7925922870635986,0.2231913805007934,0.2129439711570739,293.1361999511719,297.1499938964844,293.1499938964844,0.2719007134437561,-3961.55712890625,304.141357421875,0.928485870361328,0.3587813675403595,0.2517001330852508,293.07550048828125,297.1499938964844,293.1499938964844,0.3595196306705475,-6712.310546875,304.08062744140625,0.9990000128746032,0.494427889585495,0.4285003840923309,293.10858154296875,297.1499938964844,293.1499938964844,0.004134499002248,-1555.8861083984375,296.6234741210937,0.4681760668754577,0.050000000745058,0.2341432273387909,291.1195373535156,291.1499938964844,254.56912231445312,253.7984313964844,279.1202087402344,293.11163330078125,291.1112060546875,1.0,0.3347426950931549,0.5430344343185425,0.5430344343185425,1.0,1.0,-1.6355369091033936,0.5939604043960571,1.0415765047073364,0.2179337739944458,0.0,0.0,0.7784190773963928,66.99591827392578,100.0,-147.50631713867188,-19523.494140625,434.9739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10430908203125,309.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18967.62109375,18000.0,0.0,0.0,0.4418043792247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041745901107788,1.0417568683624268,-1.0879595720325597e-05,0.0,0.0004483752709347,0.0,0.0,143.8040313720703,0.0,0.0,0.0,0.581383228302002,4.0,0.0,1.0
506460,293.13897705078125,297.1499938964844,293.1499938964844,0.1846316158771515,-3748.794189453125,304.1419372558594,0.8159688115119934,0.2602936029434204,0.2358047217130661,293.1159973144531,297.1499938964844,293.1499938964844,0.1529382467269897,-3397.408447265625,304.1412658691406,0.7755545377731323,0.2237116694450378,0.2137129157781601,293.136962890625,297.1499938964844,293.1499938964844,0.2755359709262848,-4005.717041015625,304.1383056640625,0.9055667519569396,0.3589744865894317,0.2520350217819214,293.1545104980469,297.1499938964844,293.1499938964844,0.3937104940414428,-7225.7685546875,304.04766845703125,0.9990000128746032,0.4803323745727539,0.4577644467353821,293.10906982421875,297.1499938964844,293.1499938964844,0.0041940957307815,-1584.8831787109375,296.5602722167969,0.4521783888339996,0.050000000745058,0.235463261604309,290.98736572265625,291.1499938964844,254.5038452148437,253.73928833007807,279.1231994628906,293.1311950683594,290.9818115234375,1.0,0.3469585478305816,0.5404131412506104,0.5404131412506104,1.0,1.0,-1.6741015911102295,0.607353925704956,1.0667476654052734,0.2235987186431884,0.0,0.0,0.8095986843109131,74.84806823730469,103.0,-154.70103454589844,-19796.814453125,479.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96356201171875,309.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17593.5625,18000.0,0.0,0.0,0.4396192133426666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589591264724731,1.0589699745178225,-1.078843433788279e-05,0.0,0.0004461576172616,0.0,0.0,146.69618225097656,0.0,0.0,0.0,0.600814163684845,4.0,0.0,1.0
506520,293.13897705078125,297.1499938964844,293.1499938964844,0.1846316158771515,-3748.794189453125,304.1419372558594,0.8159688115119934,0.2602936029434204,0.2358047217130661,293.1159973144531,297.1499938964844,293.1499938964844,0.1529382467269897,-3397.408447265625,304.1412658691406,0.7755545377731323,0.2237116694450378,0.2137129157781601,293.136962890625,297.1499938964844,293.1499938964844,0.2755359709262848,-4005.717041015625,304.1383056640625,0.9055667519569396,0.3589744865894317,0.2520350217819214,293.1545104980469,297.1499938964844,293.1499938964844,0.3937104940414428,-7225.7685546875,304.04766845703125,0.9990000128746032,0.4803323745727539,0.4577644467353821,293.10906982421875,297.1499938964844,293.1499938964844,0.0041940957307815,-1584.8831787109375,296.5602722167969,0.4521783888339996,0.050000000745058,0.235463261604309,290.98736572265625,291.1499938964844,254.5038452148437,253.73928833007807,279.1231994628906,293.1311950683594,290.9818115234375,1.0,0.3469585478305816,0.5404131412506104,0.5404131412506104,1.0,1.0,-1.6741015911102295,0.607353925704956,1.0667476654052734,0.2235987186431884,0.0,0.0,0.8095986843109131,74.84806823730469,103.0,-154.70103454589844,-19796.814453125,479.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96356201171875,309.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17593.5625,18000.0,0.0,0.0,0.4396192133426666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589591264724731,1.0589699745178225,-1.078843433788279e-05,0.0,0.0004461576172616,0.0,0.0,146.69618225097656,0.0,0.0,0.0,0.600814163684845,4.0,0.0,1.0
506580,293.13970947265625,297.1499938964844,293.1499938964844,0.1852826327085495,-3759.0185546875,304.14361572265625,0.7941052317619324,0.2604283392429352,0.2363175749778747,293.11749267578125,297.1499938964844,293.1499938964844,0.1538848578929901,-3414.010009765625,304.1426696777344,0.7555006742477417,0.2242694050073623,0.2146436125040054,293.1376037597656,297.1499938964844,293.1499938964844,0.2764250636100769,-4015.3310546875,304.1408386230469,0.8806233406066895,0.3591795563697815,0.2524842321872711,293.2060546875,297.1499938964844,293.1499938964844,0.3860613107681274,-7093.14111328125,304.09423828125,0.9707837104797364,0.4696463346481323,0.4475846588611603,293.1090393066406,297.1499938964844,293.1499938964844,0.0042477305978536,-1604.5770263671875,296.5693054199219,0.4340687394142151,0.050000000745058,0.2373635172843933,290.9780578613281,291.1499938964844,254.4441070556641,253.6851043701172,279.13885498046875,293.1647644042969,290.9798889160156,1.0,0.3556987643241882,0.5402265191078186,0.5402265191078186,1.0,1.0,-1.6663779020309448,0.6038384437561035,1.0625394582748413,0.2220283448696136,0.0,0.0,0.8344772458076477,84.84113311767578,106.0,-33.3568229675293,-19853.53515625,503.4380493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7112731933594,309.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17477.189453125,18000.0,0.0,0.0,0.4393843710422516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10992693901062,1.109938383102417,-1.1433388863224536e-05,0.0,0.000445919285994,0.0,0.0,164.7028045654297,0.0,0.0,0.0,0.6239548325538635,4.0,0.0,1.0
506640,293.13970947265625,297.1499938964844,293.1499938964844,0.1852826327085495,-3759.0185546875,304.14361572265625,0.7941052317619324,0.2604283392429352,0.2363175749778747,293.11749267578125,297.1499938964844,293.1499938964844,0.1538848578929901,-3414.010009765625,304.1426696777344,0.7555006742477417,0.2242694050073623,0.2146436125040054,293.1376037597656,297.1499938964844,293.1499938964844,0.2764250636100769,-4015.3310546875,304.1408386230469,0.8806233406066895,0.3591795563697815,0.2524842321872711,293.2060546875,297.1499938964844,293.1499938964844,0.3860613107681274,-7093.14111328125,304.09423828125,0.9707837104797364,0.4696463346481323,0.4475846588611603,293.1090393066406,297.1499938964844,293.1499938964844,0.0042477305978536,-1604.5770263671875,296.5693054199219,0.4340687394142151,0.050000000745058,0.2373635172843933,290.9780578613281,291.1499938964844,254.4441070556641,253.6851043701172,279.13885498046875,293.1647644042969,290.9798889160156,1.0,0.3556987643241882,0.5402265191078186,0.5402265191078186,1.0,1.0,-1.6663779020309448,0.6038384437561035,1.0625394582748413,0.2220283448696136,0.0,0.0,0.8344772458076477,84.84113311767578,106.0,-33.3568229675293,-19853.53515625,503.4380493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7112731933594,309.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17477.189453125,18000.0,0.0,0.0,0.4393843710422516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10992693901062,1.109938383102417,-1.1433388863224536e-05,0.0,0.000445919285994,0.0,0.0,164.7028045654297,0.0,0.0,0.0,0.6239548325538635,4.0,0.0,1.0
506700,293.14031982421875,297.1499938964844,293.1499938964844,0.1853063404560089,-3758.976806640625,304.1447448730469,0.7864359021186829,0.2604362666606903,0.2364859580993652,293.11846923828125,297.1499938964844,293.1499938964844,0.1541053056716919,-3417.549072265625,304.1435852050781,0.7489007711410522,0.2244908809661865,0.2150245904922485,293.1382141113281,297.1499938964844,293.1499938964844,0.276443749666214,-4015.006591796875,304.1424865722656,0.8721916675567627,0.3592154085636139,0.2526367902755737,293.21588134765625,297.1499938964844,293.1499938964844,0.3834218680858612,-7047.9150390625,304.1091003417969,0.9591593146324158,0.4669998586177826,0.4445926249027252,293.109375,297.1499938964844,293.1499938964844,0.0042642527259886,-1609.926025390625,296.5818786621094,0.4283893704414367,0.050000000745058,0.2381048500537872,290.98883056640625,291.1499938964844,254.41651916503903,253.6600799560547,279.1414489746094,293.1728820800781,290.9901428222656,1.0,0.3592288196086883,0.5400048494338989,0.5400048494338989,1.0,1.0,-1.6645199060440063,0.602838397026062,1.0616815090179443,0.2214509397745132,0.0,0.0,0.844120442867279,88.76061248779297,106.0,-5.563724517822266,-19863.505859375,513.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,309.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17533.28515625,18000.0,0.0,0.0,0.4396961331367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130216121673584,1.13022780418396,-1.1722073395503683e-05,0.0,0.0004462356737349,0.0,0.0,172.53717041015625,0.0,0.0,0.0,0.6334596276283264,4.0,0.0,1.0
506760,293.1409606933594,297.1499938964844,293.1499938964844,0.1853379160165786,-3759.159423828125,304.1456298828125,0.7802037596702576,0.2604358494281769,0.2366173714399337,293.1194763183594,297.1499938964844,293.1499938964844,0.1543222665786743,-3421.107421875,304.1443786621094,0.7436315417289734,0.2246934026479721,0.2153597027063369,293.1388854980469,297.1499938964844,293.1499938964844,0.2764792740345001,-4014.992431640625,304.1437683105469,0.8653934597969055,0.3592368066310882,0.2527562975883484,293.2209167480469,297.1499938964844,293.1499938964844,0.3817290365695953,-7018.4765625,304.1195373535156,0.9494463205337524,0.4651757776737213,0.4426416754722595,293.1098022460937,297.1499938964844,293.1499938964844,0.004279376938939,-1614.9375,296.5922546386719,0.4239746332168579,0.050000000745058,0.2387470006942749,290.9964904785156,291.1499938964844,254.39059448242188,253.63653564453125,279.1426086425781,293.17724609375,290.9974670410156,1.0,0.3623572289943695,0.5397235751152039,0.5397235751152039,1.0,1.0,-1.6636512279510498,0.6021868586540222,1.0614644289016724,0.2210266590118408,0.0,0.0,0.8535746932029724,92.17156219482422,109.0,6.526959419250488,-19871.076171875,522.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530944824219,309.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17573.525390625,18000.0,0.0,0.0,0.4402437508106231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1487388610839844,1.148750901222229,-1.1987509424216114e-05,0.0,0.0004467914695851,0.0,0.0,179.89035034179688,0.0,0.0,0.0,0.64217609167099,4.0,0.0,1.0
506820,293.1420593261719,297.1499938964844,293.1499938964844,0.1854211390018463,-3760.03515625,304.1469421386719,0.7705367803573608,0.260441780090332,0.2368363142013549,293.1214294433594,297.1499938964844,293.1499938964844,0.1547419130802154,-3428.119873046875,304.1455383300781,0.7355663776397705,0.2250726968050003,0.2159527093172073,293.1400756835937,297.1499938964844,293.1499938964844,0.2765752077102661,-4015.483642578125,304.1456604003906,0.8549208641052246,0.359273612499237,0.2529508173465729,293.2242126464844,297.1499938964844,293.1499938964844,0.3796208202838897,-6981.60693359375,304.13299560546875,0.933987319469452,0.4626992046833038,0.4402177333831787,293.1108093261719,297.1499938964844,293.1499938964844,0.0043064830824732,-1624.0806884765625,296.6094970703125,0.4174253344535827,0.050000000745058,0.2398280501365661,291.0069580078125,291.1499938964844,254.3440399169922,253.5942230224609,279.1432800292969,293.1803283691406,291.007568359375,1.0,0.3677039742469787,0.5390955209732056,0.5390955209732056,1.0,1.0,-1.663246750831604,0.6013662815093994,1.0618804693222046,0.2203951328992843,0.0,0.0,0.871889591217041,97.93668365478516,112.0,12.011358261108398,-19882.775390625,538.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,309.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17626.1171875,18000.0,0.0,0.0,0.4419254064559936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1823837757110596,1.1823961734771729,-1.2475669791456312e-05,0.0,0.0004484981182031,0.0,0.0,193.75991821289065,0.0,0.0,0.0,0.658037006855011,4.0,0.0,1.0
506880,293.1420593261719,297.1499938964844,293.1499938964844,0.1854211390018463,-3760.03515625,304.1469421386719,0.7705367803573608,0.260441780090332,0.2368363142013549,293.1214294433594,297.1499938964844,293.1499938964844,0.1547419130802154,-3428.119873046875,304.1455383300781,0.7355663776397705,0.2250726968050003,0.2159527093172073,293.1400756835937,297.1499938964844,293.1499938964844,0.2765752077102661,-4015.483642578125,304.1456604003906,0.8549208641052246,0.359273612499237,0.2529508173465729,293.2242126464844,297.1499938964844,293.1499938964844,0.3796208202838897,-6981.60693359375,304.13299560546875,0.933987319469452,0.4626992046833038,0.4402177333831787,293.1108093261719,297.1499938964844,293.1499938964844,0.0043064830824732,-1624.0806884765625,296.6094970703125,0.4174253344535827,0.050000000745058,0.2398280501365661,291.0069580078125,291.1499938964844,254.3440399169922,253.5942230224609,279.1432800292969,293.1803283691406,291.007568359375,1.0,0.3677039742469787,0.5390955209732056,0.5390955209732056,1.0,1.0,-1.663246750831604,0.6013662815093994,1.0618804693222046,0.2203951328992843,0.0,0.0,0.871889591217041,97.93668365478516,112.0,12.011358261108398,-19882.775390625,538.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,309.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17626.1171875,18000.0,0.0,0.0,0.4419254064559936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1823837757110596,1.1823961734771729,-1.2475669791456312e-05,0.0,0.0004484981182031,0.0,0.0,193.75991821289065,0.0,0.0,0.0,0.658037006855011,4.0,0.0,1.0
506940,293.1429443359375,297.1499938964844,293.1499938964844,0.1855216175317764,-3761.344970703125,304.14776611328125,0.7632114887237549,0.2604646980762481,0.2370336651802063,293.1231994628906,297.1499938964844,293.1499938964844,0.1551447957754135,-3434.95654296875,304.1463317871094,0.7294763326644897,0.2254360616207122,0.2164888530969619,293.1410827636719,297.1499938964844,293.1499938964844,0.2766864895820617,-4016.35302734375,304.1469116210937,0.8470197319984436,0.3593181073665619,0.2531205415725708,293.2239074707031,297.1499938964844,293.1499938964844,0.3781220316886902,-6956.109375,304.1410522460937,0.9220162034034728,0.4608737826347351,0.4385837316513061,293.1119384765625,297.1499938964844,293.1499938964844,0.0043306569568812,-1632.3330078125,296.624267578125,0.4126426577568054,0.050000000745058,0.2407300025224685,291.0141906738281,291.1499938964844,254.3051300048828,253.55880737304688,279.1437072753906,293.1802673339844,291.0146789550781,1.0,0.3721793889999389,0.538487434387207,0.538487434387207,1.0,1.0,-1.6634521484375,0.6008149981498718,1.062637209892273,0.219907596707344,0.0,0.0,0.8894949555397034,102.75849151611328,100.0,10.783252716064451,-19894.091796875,552.3703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,309.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17664.34765625,18000.0,0.0,0.0,0.4441947638988495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2124491930007937,1.212462067604065,-1.292154502152698e-05,0.0,0.0004508011916186,0.0,0.0,206.7584686279297,0.0,0.0,0.0,0.6722585558891296,4.0,0.0,1.0
507000,293.1429443359375,297.1499938964844,293.1499938964844,0.1855216175317764,-3761.344970703125,304.14776611328125,0.7632114887237549,0.2604646980762481,0.2370336651802063,293.1231994628906,297.1499938964844,293.1499938964844,0.1551447957754135,-3434.95654296875,304.1463317871094,0.7294763326644897,0.2254360616207122,0.2164888530969619,293.1410827636719,297.1499938964844,293.1499938964844,0.2766864895820617,-4016.35302734375,304.1469116210937,0.8470197319984436,0.3593181073665619,0.2531205415725708,293.2239074707031,297.1499938964844,293.1499938964844,0.3781220316886902,-6956.109375,304.1410522460937,0.9220162034034728,0.4608737826347351,0.4385837316513061,293.1119384765625,297.1499938964844,293.1499938964844,0.0043306569568812,-1632.3330078125,296.624267578125,0.4126426577568054,0.050000000745058,0.2407300025224685,291.0141906738281,291.1499938964844,254.3051300048828,253.55880737304688,279.1437072753906,293.1802673339844,291.0146789550781,1.0,0.3721793889999389,0.538487434387207,0.538487434387207,1.0,1.0,-1.6634521484375,0.6008149981498718,1.062637209892273,0.219907596707344,0.0,0.0,0.8894949555397034,102.75849151611328,100.0,10.783252716064451,-19894.091796875,552.3703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,309.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17664.34765625,18000.0,0.0,0.0,0.4441947638988495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2124491930007937,1.212462067604065,-1.292154502152698e-05,0.0,0.0004508011916186,0.0,0.0,206.7584686279297,0.0,0.0,0.0,0.6722585558891296,4.0,0.0,1.0
507060,293.1434020996094,297.1499938964844,293.1499938964844,0.1854261010885238,-3759.442138671875,304.148681640625,0.7641979455947876,0.2605443596839905,0.2370618879795074,293.1246337890625,297.1499938964844,293.1499938964844,0.1553365737199783,-3438.0,304.1472473144531,0.7306649088859558,0.2258201092481613,0.2168161123991012,293.14178466796875,297.1499938964844,293.1499938964844,0.2765570282936096,-4014.4345703125,304.1481628417969,0.8480769395828247,0.3594052195549011,0.2531511783599853,293.2222900390625,297.1499938964844,293.1499938964844,0.3764999508857727,-6929.93017578125,304.1466979980469,0.9221128225326538,0.4593284726142883,0.4370498061180115,293.11297607421875,297.1499938964844,293.1499938964844,0.0043356996029615,-1633.5528564453125,296.63983154296875,0.4132421314716339,0.050000000745058,0.2406114041805267,291.0231018066406,291.1499938964844,254.27456665039065,253.53094482421875,279.1449584960937,293.17901611328125,291.02398681640625,1.0,0.3709358274936676,0.5380434989929199,0.5380434989929199,1.0,1.0,-1.661933183670044,0.5997041463851929,1.062229037284851,0.2192290872335434,0.0,0.0,0.9058860540390016,102.09685516357422,88.0,13.550365447998049,-19896.587890625,549.5171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,308.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17702.779296875,18000.0,0.0,0.0,0.446813553571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391924858093262,1.239205837249756,-1.3328379282029346e-05,0.0,0.0004534589534159,0.0,0.0,218.8404235839844,0.0,0.0,0.0,0.6849429607391357,4.0,0.0,1.0
