time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,293.1434020996094,297.1499938964844,293.1499938964844,0.1854261010885238,-3759.442138671875,304.148681640625,0.7641979455947876,0.2605443596839905,0.2370618879795074,293.1246337890625,297.1499938964844,293.1499938964844,0.1553365737199783,-3438.0,304.1472473144531,0.7306649088859558,0.2258201092481613,0.2168161123991012,293.14178466796875,297.1499938964844,293.1499938964844,0.2765570282936096,-4014.4345703125,304.1481628417969,0.8480769395828247,0.3594052195549011,0.2531511783599853,293.2222900390625,297.1499938964844,293.1499938964844,0.3764999508857727,-6929.93017578125,304.1466979980469,0.9221128225326538,0.4593284726142883,0.4370498061180115,293.11297607421875,297.1499938964844,293.1499938964844,0.0043356996029615,-1633.5528564453125,296.63983154296875,0.4132421314716339,0.050000000745058,0.2406114041805267,291.0231018066406,291.1499938964844,254.27456665039065,253.53094482421875,279.1449584960937,293.17901611328125,291.02398681640625,1.0,0.3709358274936676,0.5380434989929199,0.5380434989929199,1.0,1.0,-1.661933183670044,0.5997041463851929,1.062229037284851,0.2192290872335434,0.0,0.0,0.9058860540390016,102.09685516357422,88.0,13.550365447998049,-19896.587890625,549.5171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,308.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17702.779296875,18000.0,0.0,0.0,0.446813553571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391924858093262,1.239205837249756,-1.3328379282029346e-05,0.0,0.0004534589534159,0.0,0.0,218.8404235839844,0.0,0.0,0.0,0.6849429607391357,4.0,0.0,1.0
507180,293.14337158203125,297.1499938964844,293.1499938964844,0.1851756721735,-3754.959716796875,304.1495361328125,0.7713178396224976,0.2607221305370331,0.2370299249887466,293.1255798339844,297.1499938964844,293.1499938964844,0.1553605198860168,-3437.98779296875,304.14813232421875,0.7372170686721802,0.2262700647115707,0.2170445770025253,293.1419982910156,297.1499938964844,293.1499938964844,0.276195615530014,-4009.80126953125,304.1493835449219,0.8557186722755432,0.3595689535140991,0.2531197965145111,293.2199401855469,297.1499938964844,293.1499938964844,0.3746244013309479,-6900.68896484375,304.15087890625,0.9309253096580504,0.457971453666687,0.4355561435222626,293.11383056640625,297.1499938964844,293.1499938964844,0.0043260501697659,-1629.139892578125,296.65869140625,0.4177924394607544,0.050000000745058,0.239763081073761,291.0376281738281,291.1499938964844,254.2530670166016,253.51126098632807,279.146484375,293.17706298828125,291.03887939453125,1.0,0.366177350282669,0.5377651453018188,0.5377651453018188,1.0,1.0,-1.6593199968338013,0.5983117818832397,1.061008334159851,0.218473345041275,0.0,0.0,0.9199513792991638,97.51637268066406,76.0,19.682741165161133,-19897.455078125,534.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145690917969,308.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17751.373046875,18000.0,0.0,0.0,0.4495407044887543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261725664138794,1.2617393732070925,-1.3681577001989352e-05,0.0,0.0004562266694847,0.0,0.0,229.4423065185547,0.0,0.0,0.0,0.695659875869751,4.0,0.0,1.0
507240,293.14337158203125,297.1499938964844,293.1499938964844,0.1851756721735,-3754.959716796875,304.1495361328125,0.7713178396224976,0.2607221305370331,0.2370299249887466,293.1255798339844,297.1499938964844,293.1499938964844,0.1553605198860168,-3437.98779296875,304.14813232421875,0.7372170686721802,0.2262700647115707,0.2170445770025253,293.1419982910156,297.1499938964844,293.1499938964844,0.276195615530014,-4009.80126953125,304.1493835449219,0.8557186722755432,0.3595689535140991,0.2531197965145111,293.2199401855469,297.1499938964844,293.1499938964844,0.3746244013309479,-6900.68896484375,304.15087890625,0.9309253096580504,0.457971453666687,0.4355561435222626,293.11383056640625,297.1499938964844,293.1499938964844,0.0043260501697659,-1629.139892578125,296.65869140625,0.4177924394607544,0.050000000745058,0.239763081073761,291.0376281738281,291.1499938964844,254.2530670166016,253.51126098632807,279.146484375,293.17706298828125,291.03887939453125,1.0,0.366177350282669,0.5377651453018188,0.5377651453018188,1.0,1.0,-1.6593199968338013,0.5983117818832397,1.061008334159851,0.218473345041275,0.0,0.0,0.9199513792991638,97.51637268066406,76.0,19.682741165161133,-19897.455078125,534.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145690917969,308.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17751.373046875,18000.0,0.0,0.0,0.4495407044887543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261725664138794,1.2617393732070925,-1.3681577001989352e-05,0.0,0.0004562266694847,0.0,0.0,229.4423065185547,0.0,0.0,0.0,0.695659875869751,4.0,0.0,1.0
507300,293.1431884765625,297.1499938964844,293.1499938964844,0.1850091964006424,-3752.029296875,304.1499328613281,0.7767655253410339,0.2608416974544525,0.2370068430900573,293.1258544921875,297.1499938964844,293.1499938964844,0.1553330719470977,-3437.2607421875,304.14849853515625,0.7421471476554871,0.2265240103006363,0.2171469777822494,293.1419677734375,297.1499938964844,293.1499938964844,0.2759483158588409,-4006.70947265625,304.1499328613281,0.8615861535072327,0.3596758544445038,0.2530941069126129,293.2185974121094,297.1499938964844,293.1499938964844,0.3736083507537842,-6885.09814453125,304.1525573730469,0.9378825426101683,0.4573481380939483,0.4348263740539551,293.1141967773437,297.1499938964844,293.1499938964844,0.0043174675665795,-1625.462646484375,296.6693115234375,0.4213743209838867,0.050000000745058,0.2391566783189773,291.046875,291.1499938964844,254.2459411621093,253.5046844482422,279.1472473144531,293.1759033203125,291.0483093261719,1.0,0.3628448247909546,0.5376871824264526,0.5376871824264526,1.0,1.0,-1.6577802896499634,0.5975821018218994,1.0601983070373535,0.2181046456098556,0.0,0.0,0.925905466079712,94.24830627441406,76.0,23.107627868652344,-19898.541015625,524.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6716613769531,308.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.927734375,19080.0,0.0,0.0,0.4508855044841766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271240234375,1.271254062652588,-1.3833929187967442e-05,0.0,0.0004575914645101,0.0,0.0,234.04107666015625,0.0,0.0,0.0,0.7151930332183838,4.0,0.0,1.0
507360,293.1429443359375,297.1499938964844,293.1499938964844,0.1844960749149322,-3742.995849609375,304.15087890625,0.7834082245826721,0.2609762549400329,0.2369817197322845,293.12603759765625,297.1499938964844,293.1499938964844,0.1550153940916061,-3430.9208984375,304.1493835449219,0.7481662631034851,0.2267953604459762,0.2172483056783676,293.1418762207031,297.1499938964844,293.1499938964844,0.2751817107200622,-3997.162841796875,304.1513671875,0.8687779307365417,0.3597941100597381,0.2530645132064819,293.2172241210937,297.1499938964844,293.1499938964844,0.3719046711921692,-6858.79736328125,304.1552429199219,0.9462724328041076,0.456752598285675,0.4341082274913788,293.11456298828125,297.1499938964844,293.1499938964844,0.0043061678297817,-1619.5091552734375,296.6913146972656,0.4258863031864166,0.050000000745058,0.2384614944458007,291.0761413574219,291.1499938964844,254.2413482666016,253.5003967285156,279.1480712890625,293.1747131347656,291.0815124511719,1.0,0.3590235114097595,0.5376502871513367,0.5376502871513367,1.0,1.0,-1.656139612197876,0.5968529582023621,1.0592865943908691,0.2177536934614181,0.0,0.0,0.928128719329834,90.5041961669922,64.0,59.01504135131836,-19992.25,513.1106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62603759765625,308.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18572.091796875,19080.0,0.0,0.0,0.4523437023162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3055245876312256,1.3055391311645508,-1.4549988009093797e-05,0.0,0.000459071365185,0.0,0.0,253.01663208007807,0.0,0.0,0.0,0.7189376950263977,4.0,0.0,1.0
507420,293.1423034667969,297.1499938964844,293.1499938964844,0.1837848722934723,-3730.644287109375,304.1517333984375,0.8003184795379639,0.2612830400466919,0.2369265556335449,293.1261291503906,297.1499938964844,293.1499938964844,0.1546508818864822,-3423.618896484375,304.150146484375,0.7637752294540405,0.2273840308189392,0.2174542695283889,293.1415710449219,297.1499938964844,293.1499938964844,0.2740984857082367,-3983.922607421875,304.15264892578125,0.8873121738433838,0.360059380531311,0.2529939115047455,293.2143249511719,297.1499938964844,293.1499938964844,0.3691149055957794,-6816.58447265625,304.1580505371094,0.9664270877838136,0.455635666847229,0.4326990842819214,293.11529541015625,297.1499938964844,293.1499938964844,0.0042747245170176,-1605.7515869140625,296.72589111328125,0.4382131099700928,0.050000000745058,0.2368740737438202,291.1185913085937,291.1499938964844,254.2400817871093,253.4990081787109,279.1496887207031,293.1722412109375,291.1206970214844,1.0,0.3502132892608642,0.5377024412155151,0.5377024412155151,1.0,1.0,-1.6526381969451904,0.5954338908195496,1.0572043657302856,0.2171245217323303,0.0,0.0,0.9290344715118408,81.95927429199219,52.0,51.119388580322266,-19983.28515625,486.8992309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,308.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18931.5859375,19080.0,0.0,0.0,0.455195665359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319901704788208,1.319916605949402,-1.4860501323710196e-05,0.0,0.000461965741124,0.0,0.0,261.3279724121094,0.0,0.0,0.0,0.7260814309120178,4.0,0.0,1.0
507480,293.1423034667969,297.1499938964844,293.1499938964844,0.1837848722934723,-3730.644287109375,304.1517333984375,0.8003184795379639,0.2612830400466919,0.2369265556335449,293.1261291503906,297.1499938964844,293.1499938964844,0.1546508818864822,-3423.618896484375,304.150146484375,0.7637752294540405,0.2273840308189392,0.2174542695283889,293.1415710449219,297.1499938964844,293.1499938964844,0.2740984857082367,-3983.922607421875,304.15264892578125,0.8873121738433838,0.360059380531311,0.2529939115047455,293.2143249511719,297.1499938964844,293.1499938964844,0.3691149055957794,-6816.58447265625,304.1580505371094,0.9664270877838136,0.455635666847229,0.4326990842819214,293.11529541015625,297.1499938964844,293.1499938964844,0.0042747245170176,-1605.7515869140625,296.72589111328125,0.4382131099700928,0.050000000745058,0.2368740737438202,291.1185913085937,291.1499938964844,254.2400817871093,253.4990081787109,279.1496887207031,293.1722412109375,291.1206970214844,1.0,0.3502132892608642,0.5377024412155151,0.5377024412155151,1.0,1.0,-1.6526381969451904,0.5954338908195496,1.0572043657302856,0.2171245217323303,0.0,0.0,0.9290344715118408,81.95927429199219,52.0,51.119388580322266,-19983.28515625,486.8992309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,308.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18931.5859375,19080.0,0.0,0.0,0.455195665359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319901704788208,1.319916605949402,-1.4860501323710196e-05,0.0,0.000461965741124,0.0,0.0,261.3279724121094,0.0,0.0,0.0,0.7260814309120178,4.0,0.0,1.0
507540,293.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,304.15191650390625,0.8216137290000916,0.0,0.2368821799755096,293.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1503295898437,0.7850553393363953,0.0,0.2176776826381683,293.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1529541015625,0.9125227332115172,0.0,0.2529292106628418,293.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1591186523437,0.989225447177887,0.0,0.4313599169254303,293.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7509155273437,0.456277996301651,0.0,0.2351056635379791,291.1439819335937,294.1499938964844,254.25,253.5077209472656,279.1513671875,293.16961669921875,291.1457214355469,0.0,0.0,0.5379208922386169,0.5379208922386169,1.0,1.0,-1.6490445137023926,0.5941480994224548,1.0548964738845823,0.2166313976049423,0.0,0.0,0.0,72.4460678100586,60.0,39.11090087890625,-19964.671875,458.0240783691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55645751953125,308.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19047.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3235406875610352,1.3235557079315186,-1.4945236216590274e-05,0.0,0.0,0.0,0.0,263.5275573730469,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,293.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,304.15191650390625,0.8216137290000916,0.0,0.2368821799755096,293.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1503295898437,0.7850553393363953,0.0,0.2176776826381683,293.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1529541015625,0.9125227332115172,0.0,0.2529292106628418,293.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1591186523437,0.989225447177887,0.0,0.4313599169254303,293.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7509155273437,0.456277996301651,0.0,0.2351056635379791,291.1439819335937,294.1499938964844,254.25,253.5077209472656,279.1513671875,293.16961669921875,291.1457214355469,0.0,0.0,0.5379208922386169,0.5379208922386169,1.0,1.0,-1.6490445137023926,0.5941480994224548,1.0548964738845823,0.2166313976049423,0.0,0.0,0.0,72.4460678100586,60.0,39.11090087890625,-19964.671875,458.0240783691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55645751953125,308.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19047.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3235406875610352,1.3235557079315186,-1.4945236216590274e-05,0.0,0.0,0.0,0.0,263.5275573730469,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,292.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180847167969,0.0,0.0,0.0009510532254353,292.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0008851182647049,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0009919273434206,292.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0016696243546903,293.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822326660156,0.0,0.0,0.0012795184738934,291.23638916015625,294.1499938964844,254.26608276367188,253.5219573974609,276.997314453125,288.0572204589844,291.1564636230469,0.0,0.0,0.2395098060369491,0.2395098060369491,1.0,1.0,-0.0054974579252302,0.0011867185821756,0.0043107396923005,-0.0144111271947622,0.0,0.0,0.0,-0.0311447046697139,60.0,-122.98511505126952,-0.0,-3.277549694757909e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3277042924864145e-17,-1.3278443341641197e-17,1.4005833844754585e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,292.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180847167969,0.0,0.0,0.0009510532254353,292.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0008851182647049,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0009919273434206,292.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0016696243546903,293.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822326660156,0.0,0.0,0.0012795184738934,291.23638916015625,294.1499938964844,254.26608276367188,253.5219573974609,276.997314453125,288.0572204589844,291.1564636230469,0.0,0.0,0.2395098060369491,0.2395098060369491,1.0,1.0,-0.0054974579252302,0.0011867185821756,0.0043107396923005,-0.0144111271947622,0.0,0.0,0.0,-0.0311447046697139,60.0,-122.98511505126952,-0.0,-3.277549694757909e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3277042924864145e-17,-1.3278443341641197e-17,1.4005833844754585e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,292.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837219238281,0.0,0.0,0.0001189562535728,292.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0001218504985445,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,9.992482227971776e-05,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1970520019531,0.0,0.0,0.0001448771363357,292.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8577575683594,0.0,0.0,0.000492310791742,291.2367553710937,294.1499938964844,254.2743682861328,253.5292816162109,276.4643859863281,284.5814819335937,291.1495361328125,0.0,0.0,0.0611664205789566,0.0611664205789566,1.0,1.0,-0.0011736560845747,7.788141374476254e-06,0.0011658678995445,-0.0143486140295863,0.0,0.0,0.0,-0.0086168861016631,60.0,-91.6297607421875,-0.0,-9.391153810156538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.592228135582768e-20,-2.738187547400731e-20,1.4595930074634745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,9.450189099879935e-05,292.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,9.942227916326374e-05,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538818359375,0.0,0.0,7.370239472948015e-05,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,0.0001000472402665,292.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8412780761719,0.0,0.0,0.0004692799411714,291.23687744140625,294.1499938964844,254.28282165527344,253.5367431640625,276.2578430175781,281.1897277832031,291.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044507216662,5.836358951682996e-09,0.0010044449009001,-0.0143339727073907,0.0,0.0,0.0,-0.0077292108908295,60.0,-50.31476974487305,-0.0,-6.878858727077386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2566814978829905e-21,-7.74302930336862e-21,2.48634780548563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7639465332031,0.0,0.0,9.385620796820147e-05,292.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,9.883272286970168e-05,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,7.300433208001778e-05,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,9.884849714580925e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8251037597656,0.0,0.0,0.000468750251457,291.23699951171875,294.1499938964844,254.2914276123047,253.54432678222656,276.06219482421875,278.1620178222656,291.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000549955293,5.856858997788095e-09,0.0010000491747632,-0.0143962651491165,0.0,0.0,0.0,-0.007716903463006,60.0,-34.306209564208984,-0.0,-6.8187908652817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.945743174713313e-21,-7.546619952120592e-21,2.6008763735104957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,292.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544860839844,0.0,0.0,9.386967576574534e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,9.88491447060369e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401184082031,0.0,0.0,7.300994911929592e-05,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,9.88498140941374e-05,292.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8090515136719,0.0,0.0,0.0004688844492193,291.2370910644531,294.1499938964844,254.30018615722656,253.55203247070312,275.8684997558594,275.4606018066406,291.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002595372498,5.8940954339448134e-09,0.0010002536000683,-0.0144938817247748,0.0,0.0,0.0,-0.0077347788028419,60.0,-28.48307991027832,-0.0,-6.821581877147764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383292453558804e-21,7.542333799454375e-21,-2.6040043521501032e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357482910156,0.0,0.0,9.395802044309676e-05,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,9.8942247859668e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265380859375,0.0,0.0,7.30785250198096e-05,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,9.894248069031164e-05,292.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77716064453125,0.0,0.0,0.0004693278169725,291.2372741699219,294.1499938964844,254.318115234375,253.5677795410156,275.486328125,270.8884582519531,291.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012014536187,6.0046105865296795e-09,0.0010011954000219,-0.0147834382951259,0.0,0.0,0.0,-0.0077895568683743,60.0,-25.611473083496094,-0.0,-6.834437016323136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938248869895969e-21,7.542410539843235e-21,-2.604161669947266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357482910156,0.0,0.0,9.395802044309676e-05,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,9.8942247859668e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265380859375,0.0,0.0,7.30785250198096e-05,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,9.894248069031164e-05,292.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77716064453125,0.0,0.0,0.0004693278169725,291.2372741699219,294.1499938964844,254.318115234375,253.5677795410156,275.486328125,270.8884582519531,291.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012014536187,6.0046105865296795e-09,0.0010011954000219,-0.0147834382951259,0.0,0.0,0.0,-0.0077895568683743,60.0,-25.611473083496094,-0.0,-6.834437016323136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938248869895969e-21,7.542410539843235e-21,-2.604161669947266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,9.408136975253e-05,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,9.90721382549964e-05,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.0,0.0,7.317446579691023e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,9.907237108564004e-05,292.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7456359863281,0.0,0.0,0.0004699440905824,291.2374267578125,294.1499938964844,254.33657836914065,253.5839385986328,275.11083984375,267.2286376953125,291.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158169973957683e-09,0.0010025084484368,-0.0151857016608119,0.0,0.0,0.0,-0.0078656822443008,60.0,-25.250856399536133,-0.0,-6.852377509858344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,9.408136975253e-05,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,9.90721382549964e-05,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.0,0.0,7.317446579691023e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,9.907237108564004e-05,292.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7456359863281,0.0,0.0,0.0004699440905824,291.2374267578125,294.1499938964844,254.33657836914065,253.5839385986328,275.11083984375,267.2286376953125,291.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158169973957683e-09,0.0010025084484368,-0.0151857016608119,0.0,0.0,0.0,-0.0078656822443008,60.0,-25.250856399536133,-0.0,-6.852377509858344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988220214844,0.0,0.0,9.423425944987684e-05,291.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,9.923313336912544e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,7.329337677219883e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,9.923336619976908e-05,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7144470214844,0.0,0.0,0.0004707079206127,291.237548828125,294.1499938964844,254.35552978515625,253.6004943847656,274.7418212890625,264.3011169433594,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041425703093,6.3485381396333204e-09,0.0010041361674666,-0.0156843792647123,0.0,0.0,0.0,-0.0079600559547543,60.0,-25.22430992126465,-0.0,-6.87465160353895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988220214844,0.0,0.0,9.423425944987684e-05,291.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,9.923313336912544e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,7.329337677219883e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,9.923336619976908e-05,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7144470214844,0.0,0.0,0.0004707079206127,291.237548828125,294.1499938964844,254.35552978515625,253.6004943847656,274.7418212890625,264.3011169433594,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041425703093,6.3485381396333204e-09,0.0010041361674666,-0.0156843792647123,0.0,0.0,0.0,-0.0079600559547543,60.0,-25.22430992126465,-0.0,-6.87465160353895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806030273437,0.0,0.0,9.44112180150114e-05,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,9.941948519553988e-05,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,7.343101606238633e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13299560546875,0.0,0.0,9.941971802618356e-05,292.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6835632324219,0.0,0.0,0.0004715920076705,291.2376403808594,294.1499938964844,254.3749389648437,253.61740112304688,274.3790588378906,261.9695129394531,291.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006027101539,6.568904975523537e-09,0.0010060204658657,-0.0162616241723299,0.0,0.0,0.0,-0.0080693010240793,60.0,-25.24614906311035,-0.0,-6.900480542526567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806030273437,0.0,0.0,9.44112180150114e-05,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,9.941948519553988e-05,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,7.343101606238633e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13299560546875,0.0,0.0,9.941971802618356e-05,292.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6835632324219,0.0,0.0,0.0004715920076705,291.2376403808594,294.1499938964844,254.3749389648437,253.61740112304688,274.3790588378906,261.9695129394531,291.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006027101539,6.568904975523537e-09,0.0010060204658657,-0.0162616241723299,0.0,0.0,0.0,-0.0080693010240793,60.0,-25.24614906311035,-0.0,-6.900480542526567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,9.4506838649977e-05,291.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,9.95201844489202e-05,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,7.35053836251609e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274108886719,0.0,0.0,9.952041000360624e-05,292.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.668212890625,0.0,0.0,0.0004720697179436,291.2376708984375,294.1499938964844,254.38479614257807,253.6259765625,274.1999816894531,260.9932556152344,291.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.687983500341943e-09,0.0010070387506857,-0.0165735427290201,0.0,0.0,0.0,-0.0081283329054713,60.0,-25.261512756347656,-0.0,-6.914457628681704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66259765625,0.0,0.0,9.460611909162252e-05,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,9.962472540792078e-05,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734375,0.0,0.0,7.358259608736262e-05,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,9.962495096260682e-05,292.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529846191406,0.0,0.0,0.0004725657054223,291.2377014160156,294.1499938964844,254.39474487304688,253.6346130371093,274.0223999023437,260.1275939941406,291.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811618824542621e-09,0.0010080959182232,-0.016897389665246,0.0,0.0,0.0,-0.0081896241754293,60.0,-25.27820587158203,-0.0,-6.928984674914318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6447448730469,0.0,0.0,9.48120141401887e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86041259765625,0.0,0.0,9.984154894482344e-05,291.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,7.37427399144508e-05,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,9.984177449950948e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6226806640625,0.0,0.0,0.0004735943221021,291.2377319335937,294.1499938964844,254.41493225097656,253.6521148681641,273.6717224121094,258.6869812011719,291.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.0680408192913555e-09,0.0010102886008098,-0.0175690408796072,0.0,0.0,0.0,-0.0083167441189289,60.0,-25.31389808654785,-0.0,-6.959162845987521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6447448730469,0.0,0.0,9.48120141401887e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86041259765625,0.0,0.0,9.984154894482344e-05,291.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,7.37427399144508e-05,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,9.984177449950948e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6226806640625,0.0,0.0,0.0004735943221021,291.2377319335937,294.1499938964844,254.41493225097656,253.6521148681641,273.6717224121094,258.6869812011719,291.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.0680408192913555e-09,0.0010102886008098,-0.0175690408796072,0.0,0.0,0.0,-0.0083167441189289,60.0,-25.31389808654785,-0.0,-6.959162845987521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,9.50211106101051e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399963378906,0.0,0.0,0.0001000617339741,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,7.390537211904302e-05,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,0.0001000619595288,292.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927124023437,0.0,0.0,0.0004746389167848,291.2377319335937,294.1499938964844,254.43544006347656,253.6698303222656,273.3269348144531,257.5757141113281,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125226108357,7.328447182430864e-09,0.0010125152766704,-0.0182511024177074,0.0,0.0,0.0,-0.0084458384662866,60.0,-25.35074806213379,-0.0,-6.989876766283487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,9.50211106101051e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399963378906,0.0,0.0,0.0001000617339741,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,7.390537211904302e-05,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,0.0001000619595288,292.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927124023437,0.0,0.0,0.0004746389167848,291.2377319335937,294.1499938964844,254.43544006347656,253.6698303222656,273.3269348144531,257.5757141113281,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125226108357,7.328447182430864e-09,0.0010125152766704,-0.0182511024177074,0.0,0.0,0.0,-0.0084458384662866,60.0,-25.35074806213379,-0.0,-6.989876766283487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,9.52248155954294e-05,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197937011719,0.0,0.0,0.0001002762437565,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,7.406380609609187e-05,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888977050781,0.0,0.0,0.0001002764693112,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5630187988281,0.0,0.0,0.0004756565904244,291.2377014160156,294.1499938964844,254.4562225341797,253.6877593994141,272.98797607421875,256.7318725585937,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.582141137163491e-09,0.0010146846761927,-0.0189155600965023,0.0,0.0,0.0,-0.0085716051980853,60.0,-25.38655662536621,-0.0,-7.01986380136077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,9.52248155954294e-05,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197937011719,0.0,0.0,0.0001002762437565,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,7.406380609609187e-05,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888977050781,0.0,0.0,0.0001002764693112,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5630187988281,0.0,0.0,0.0004756565904244,291.2377014160156,294.1499938964844,254.4562225341797,253.6877593994141,272.98797607421875,256.7318725585937,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.582141137163491e-09,0.0010146846761927,-0.0189155600965023,0.0,0.0,0.0,-0.0085716051980853,60.0,-25.38655662536621,-0.0,-7.01986380136077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921325683594,0.0,0.0,9.54138595261611e-05,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997741699219,0.0,0.0,0.0001004753212328,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,7.421083864755929e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,0.0001004755395115,292.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335998535156,0.0,0.0,0.0004766010097227,291.2376403808594,294.1499938964844,254.47726440429688,253.7058563232422,272.65478515625,256.10235595703125,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,7.817565261802883e-09,0.001016697846353,-0.0195321459323167,0.0,0.0,0.0,-0.0086883157491683,60.0,-25.419008255004883,-0.0,-7.047749051025677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921325683594,0.0,0.0,9.54138595261611e-05,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997741699219,0.0,0.0,0.0001004753212328,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,7.421083864755929e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,0.0001004755395115,292.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335998535156,0.0,0.0,0.0004766010097227,291.2376403808594,294.1499938964844,254.47726440429688,253.7058563232422,272.65478515625,256.10235595703125,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,7.817565261802883e-09,0.001016697846353,-0.0195321459323167,0.0,0.0,0.0,-0.0086883157491683,60.0,-25.419008255004883,-0.0,-7.047749051025677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835266113281,0.0,0.0,9.549984679324552e-05,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898254394531,0.0,0.0,0.0001005658705253,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159423828125,0.0,0.0,7.427771924994886e-05,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727233886719,0.0,0.0,0.000100566088804,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5190124511719,0.0,0.0,0.0004770306113641,291.2375793457031,294.1499938964844,254.48785400390625,253.71495056152344,272.4903564453125,255.8536834716797,291.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176213691011,7.924646716617191e-09,0.0010176134528592,-0.0198125876486301,0.0,0.0,0.0,-0.0087414011359214,60.0,-25.433216094970703,-0.0,-7.060450712970123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,9.557849989505483e-05,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,0.0001006486927508,291.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096862792969,0.0,0.0,7.43388882256113e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673828125,0.0,0.0,0.0001006489110295,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044860839844,0.0,0.0,0.0004774235421791,291.2375183105469,294.1499938964844,254.4984893798828,253.7240753173828,272.3273620605469,255.64208984375,291.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184589773416,8.022583486422263e-09,0.0010184509446844,-0.0200690776109695,0.0,0.0,0.0,-0.0087899528443813,60.0,-25.44564819335937,-0.0,-7.072077323755367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,9.570881229592489e-05,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001007859245873,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,7.444024959113449e-05,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,0.0001007861355901,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47564697265625,0.0,0.0,0.0004780746239703,291.2373962402344,294.1499938964844,254.51988220214844,253.74237060546875,272.0057678222656,255.3123016357422,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198467643931,8.184836808311502e-09,0.0010198384989053,-0.0204939972609281,0.0,0.0,0.0,-0.0088703893125057,60.0,-25.463911056518555,-0.0,-7.091361453603896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
