time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509280,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,9.570881229592489e-05,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001007859245873,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,7.444024959113449e-05,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,0.0001007861355901,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47564697265625,0.0,0.0,0.0004780746239703,291.2373962402344,294.1499938964844,254.51988220214844,253.74237060546875,272.0057678222656,255.3123016357422,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198467643931,8.184836808311502e-09,0.0010198384989053,-0.0204939972609281,0.0,0.0,0.0,-0.0088703893125057,60.0,-25.463911056518555,-0.0,-7.091361453603896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,9.57950542215258e-05,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0001008767358143,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,7.450731936842203e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462646484375,0.0,0.0,0.0001008769468171,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471435546875,0.0,0.0,0.0004785055061802,291.2372131347656,294.1499938964844,254.54139709472656,253.7607269287109,271.6899719238281,255.0810546875,291.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292166953083324e-09,0.0010207564337179,-0.0207750741392374,0.0,0.0,0.0,-0.0089235976338386,60.0,-25.47128295898437,-0.0,-7.104131327650975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,9.57950542215258e-05,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0001008767358143,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,7.450731936842203e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462646484375,0.0,0.0,0.0001008769468171,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471435546875,0.0,0.0,0.0004785055061802,291.2372131347656,294.1499938964844,254.54139709472656,253.7607269287109,271.6899719238281,255.0810546875,291.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292166953083324e-09,0.0010207564337179,-0.0207750741392374,0.0,0.0,0.0,-0.0089235976338386,60.0,-25.47128295898437,-0.0,-7.104131327650975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,9.582817438058556e-05,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216186523437,0.0,0.0,0.0001009116094792,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727905273437,0.0,0.0,7.453308353433385e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03582763671875,0.0,0.0,0.0001009118204819,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189453125,0.0,0.0,0.0004786710778716,291.23699951171875,294.1499938964844,254.56298828125,253.7790985107422,271.38006591796875,254.9233245849609,291.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211168555542,8.33331803562487e-09,0.0010211084736511,-0.0208828411996364,0.0,0.0,0.0,-0.0089439991861581,60.0,-25.46532821655273,-0.0,-7.109030519814041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,9.582817438058556e-05,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216186523437,0.0,0.0,0.0001009116094792,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727905273437,0.0,0.0,7.453308353433385e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03582763671875,0.0,0.0,0.0001009118204819,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189453125,0.0,0.0,0.0004786710778716,291.23699951171875,294.1499938964844,254.56298828125,253.7790985107422,271.38006591796875,254.9233245849609,291.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211168555542,8.33331803562487e-09,0.0010211084736511,-0.0208828411996364,0.0,0.0,0.0,-0.0089439991861581,60.0,-25.46532821655273,-0.0,-7.109030519814041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078125,0.0,0.0,9.5800707640592e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,0.0001008826948236,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607360839844,0.0,0.0,7.451172132277861e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0001008828985504,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,0.000478534027934,291.2367248535156,294.1499938964844,254.5846099853516,253.7974548339844,271.076171875,254.81915283203125,291.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298979281562424e-09,0.0010208151070401,-0.0207929164171218,0.0,0.0,0.0,-0.0089269774034619,60.0,-25.443931579589844,-0.0,-7.104942767455213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078125,0.0,0.0,9.5800707640592e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,0.0001008826948236,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607360839844,0.0,0.0,7.451172132277861e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0001008828985504,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,0.000478534027934,291.2367248535156,294.1499938964844,254.5846099853516,253.7974548339844,271.076171875,254.81915283203125,291.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298979281562424e-09,0.0010208151070401,-0.0207929164171218,0.0,0.0,0.0,-0.0089269774034619,60.0,-25.443931579589844,-0.0,-7.104942767455213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996032714844,0.0,0.0,9.576266893418506e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,0.000100842633401,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,7.448213000316173e-05,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,0.0001008428371278,292.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,0.0004783440963365,291.236572265625,294.1499938964844,254.59542846679688,253.80661010742188,270.926513671875,254.7821807861328,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204176651313,8.251524796776266e-09,0.0010204093996435,-0.0206686407327651,0.0,0.0,0.0,-0.0089034521952271,60.0,-25.426910400390625,-0.0,-7.099294663248656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,291.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,9.570813563186677e-05,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.68377685546875,0.0,0.0,0.0001007852115435,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,7.443971844622865e-05,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152893066406,0.0,0.0,0.0001007854152703,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,0.000478071742691,291.2364196777344,294.1499938964844,254.60623168945312,253.81573486328125,270.7783508300781,254.7531280517578,291.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198361705988,8.183517863358247e-09,0.0010198280215263,-0.0204905420541763,0.0,0.0,0.0,-0.0088697392493486,60.0,-25.405517578125,-0.0,-7.091204423659292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753112792969,0.0,0.0,9.555125143378972e-05,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651916503906,0.0,0.0,0.0001006200036499,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,7.431769336108118e-05,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00518798828125,0.0,0.0,0.0001006202073767,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0004772882384713,291.236083984375,294.1499938964844,254.62779235839844,253.8339233398437,270.4866943359375,254.71368408203125,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181636316701,7.987928540842404e-09,0.0010181557154282,-0.0199783165007829,0.0,0.0,0.0,-0.0087727773934602,60.0,-25.349647521972656,-0.0,-7.067962570772579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753112792969,0.0,0.0,9.555125143378972e-05,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651916503906,0.0,0.0,0.0001006200036499,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,7.431769336108118e-05,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00518798828125,0.0,0.0,0.0001006202073767,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0004772882384713,291.236083984375,294.1499938964844,254.62779235839844,253.8339233398437,270.4866943359375,254.71368408203125,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181636316701,7.987928540842404e-09,0.0010181557154282,-0.0199783165007829,0.0,0.0,0.0,-0.0087727773934602,60.0,-25.349647521972656,-0.0,-7.067962570772579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593811035156,0.0,0.0,9.53396811382845e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0001003972065518,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253356933594,0.0,0.0,7.415314030367881e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,0.0001003974030027,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0004762315365951,291.2356872558594,294.1499938964844,254.64927673339844,253.8519897460937,270.2012023925781,254.6925201416016,291.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159084340557,7.724196393610328e-09,0.0010159006342291,-0.0192876104265451,0.0,0.0,0.0,-0.008642035536468,60.0,-25.277637481689453,-0.0,-7.036683058458949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593811035156,0.0,0.0,9.53396811382845e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0001003972065518,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253356933594,0.0,0.0,7.415314030367881e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,0.0001003974030027,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0004762315365951,291.2356872558594,294.1499938964844,254.64927673339844,253.8519897460937,270.2012023925781,254.6925201416016,291.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159084340557,7.724196393610328e-09,0.0010159006342291,-0.0192876104265451,0.0,0.0,0.0,-0.008642035536468,60.0,-25.277637481689453,-0.0,-7.036683058458949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436340332031,0.0,0.0,9.509628580417484e-05,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6287536621094,0.0,0.0,0.0001001409036689,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138000488281,0.0,0.0,7.396382716251537e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001001411001197,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830505371094,0.0,0.0,0.0004750158695969,291.2352600097656,294.1499938964844,254.67062377929688,253.869873046875,269.92193603515625,254.6837310791016,290.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133140021935,7.420819514436516e-09,0.0010133065516129,-0.0184930395334959,0.0,0.0,0.0,-0.0084916390478611,60.0,-25.19368934631348,-0.0,-7.000787860533819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436340332031,0.0,0.0,9.509628580417484e-05,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6287536621094,0.0,0.0,0.0001001409036689,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138000488281,0.0,0.0,7.396382716251537e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001001411001197,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830505371094,0.0,0.0,0.0004750158695969,291.2352600097656,294.1499938964844,254.67062377929688,253.869873046875,269.92193603515625,254.6837310791016,290.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133140021935,7.420819514436516e-09,0.0010133065516129,-0.0184930395334959,0.0,0.0,0.0,-0.0084916390478611,60.0,-25.19368934631348,-0.0,-7.000787860533819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281005859375,0.0,0.0,9.485847840551288e-05,291.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108703613281,0.0,0.0,9.989047975977884e-05,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,7.377886504400522e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755249023437,0.0,0.0,9.98906689346768e-05,291.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.0004738281131722,291.2347717285156,294.1499938964844,254.69178771972656,253.88755798339844,269.6487731933594,254.68321228027344,290.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107789421454,7.124404177716315e-09,0.0010107718408107,-0.0177166704088449,0.0,0.0,0.0,-0.0083446921780705,60.0,-25.10576057434082,-0.0,-6.965804999481406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281005859375,0.0,0.0,9.485847840551288e-05,291.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108703613281,0.0,0.0,9.989047975977884e-05,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,7.377886504400522e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755249023437,0.0,0.0,9.98906689346768e-05,291.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.0004738281131722,291.2347717285156,294.1499938964844,254.69178771972656,253.88755798339844,269.6487731933594,254.68321228027344,290.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107789421454,7.124404177716315e-09,0.0010107718408107,-0.0177166704088449,0.0,0.0,0.0,-0.0083446921780705,60.0,-25.10576057434082,-0.0,-6.965804999481406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203796386719,0.0,0.0,9.47504086070694e-05,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020202636719,0.0,0.0,9.977667650673538e-05,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0967712402344,0.0,0.0,7.369481318164617e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706726074219,0.0,0.0,9.977686568163335e-05,291.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0004732883535325,291.2344970703125,294.1499938964844,254.70230102539065,253.89630126953125,269.514404296875,254.6851348876953,290.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096268961206,6.9896972654248665e-09,0.0010096199112012,-0.0173638351261615,0.0,0.0,0.0,-0.0082779116928577,60.0,-25.063209533691406,-0.0,-6.94993573802094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127197265625,0.0,0.0,9.465189214097336e-05,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932312011719,0.0,0.0,9.967293590307236e-05,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,7.36181900720112e-05,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658508300781,0.0,0.0,9.967312507797033e-05,291.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0004727963241748,291.2342224121094,294.1499938964844,254.71275329589844,253.9049835205078,269.3814697265625,254.68817138671875,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085767135024,6.8668968289387075e-09,0.0010085698449984,-0.0170421823859214,0.0,0.0,0.0,-0.0082170339301228,60.0,-25.02259635925293,-0.0,-6.935484719861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975524902344,0.0,0.0,9.448896889807656e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757751464844,0.0,0.0,9.950137609848753e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,7.349147199420258e-05,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562683105469,0.0,0.0,9.950155799742788e-05,291.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0004719826392829,291.233642578125,294.1499938964844,254.73345947265625,253.92214965820312,269.119873046875,254.6968536376953,290.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663797513795089e-09,0.0010068329283967,-0.0165101885795593,0.0,0.0,0.0,-0.0081163486465811,60.0,-24.949050903320312,-0.0,-6.91161758936687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975524902344,0.0,0.0,9.448896889807656e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757751464844,0.0,0.0,9.950137609848753e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,7.349147199420258e-05,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562683105469,0.0,0.0,9.950155799742788e-05,291.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0004719826392829,291.233642578125,294.1499938964844,254.73345947265625,253.92214965820312,269.119873046875,254.6968536376953,290.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663797513795089e-09,0.0010068329283967,-0.0165101885795593,0.0,0.0,0.0,-0.0081163486465811,60.0,-24.949050903320312,-0.0,-6.91161758936687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,9.437752305530012e-05,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585327148437,0.0,0.0,9.938401490217076e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,7.340479351114482e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,9.93841968011111e-05,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0004714260576292,291.23297119140625,294.1499938964844,254.7538604736328,253.93898010253903,268.8636474609375,254.7081756591797,290.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524833562338017e-09,0.0010056444443762,-0.016146183013916,0.0,0.0,0.0,-0.0080474568530917,60.0,-24.88802528381348,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,9.437752305530012e-05,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585327148437,0.0,0.0,9.938401490217076e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,7.340479351114482e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,9.93841968011111e-05,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0004714260576292,291.23297119140625,294.1499938964844,254.7538604736328,253.93898010253903,268.8636474609375,254.7081756591797,290.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524833562338017e-09,0.0010056444443762,-0.016146183013916,0.0,0.0,0.0,-0.0080474568530917,60.0,-24.88802528381348,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,9.431999933440238e-05,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414733886719,0.0,0.0,9.932344255503268e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,7.336004637181759e-05,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373474121094,0.0,0.0,9.93236171780154e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0004711388319265,291.2322692871094,294.1499938964844,254.77394104003903,253.9554748535156,268.61260986328125,254.72140502929688,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453056311528371e-09,0.0010050305863842,-0.0159581638872623,0.0,0.0,0.0,-0.0080118728801608,60.0,-24.84092330932617,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,9.431999933440238e-05,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414733886719,0.0,0.0,9.932344255503268e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,7.336004637181759e-05,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373474121094,0.0,0.0,9.93236171780154e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0004711388319265,291.2322692871094,294.1499938964844,254.77394104003903,253.9554748535156,268.61260986328125,254.72140502929688,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453056311528371e-09,0.0010050305863842,-0.0159581638872623,0.0,0.0,0.0,-0.0080118728801608,60.0,-24.84092330932617,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529663085937,0.0,0.0,9.431355283595622e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,9.931665408657864e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,7.335503323702142e-05,290.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,9.9316835985519e-05,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0004711067595053,291.23150634765625,294.1499938964844,254.7936248779297,253.97157287597656,268.366455078125,254.7361297607422,290.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.4449308112557455e-09,0.0010049609700217,-0.015936879441142,0.0,0.0,0.0,-0.008007843978703,60.0,-24.80777931213379,-0.0,-6.88594354869565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529663085937,0.0,0.0,9.431355283595622e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,9.931665408657864e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,7.335503323702142e-05,290.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,9.9316835985519e-05,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0004711067595053,291.23150634765625,294.1499938964844,254.7936248779297,253.97157287597656,268.366455078125,254.7361297607422,290.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.4449308112557455e-09,0.0010049609700217,-0.015936879441142,0.0,0.0,0.0,-0.008007843978703,60.0,-24.80777931213379,-0.0,-6.88594354869565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456420898437,0.0,0.0,9.432732622371988e-05,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162048339844,0.0,0.0,9.933116234606132e-05,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,7.336575072258711e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,9.933133696904406e-05,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,0.0004711756191682,291.2311096191406,294.1499938964844,254.8033142089844,253.97946166992188,268.2451477050781,254.7439422607422,290.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051135905086,6.462042456689687e-09,0.0010051071876659,-0.0159817039966583,0.0,0.0,0.0,-0.0080163273960351,60.0,-24.796131134033203,-0.0,-6.887949410838702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.33837890625,0.0,0.0,9.435082756681368e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078430175781,0.0,0.0,9.935590787790716e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,7.338402792811394e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,9.935608977684753e-05,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.000471293053124,291.230712890625,294.1499938964844,254.8128967285156,253.9872436523437,268.125,254.75201416015625,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053635342046,6.491275961195697e-09,0.0010053571313619,-0.0160582792013883,0.0,0.0,0.0,-0.0080308187752962,60.0,-24.78738594055176,-0.0,-6.891376358453273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.0,9.44211715250276e-05,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,9.942998440237716e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,7.343873585341498e-05,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,9.94301590253599e-05,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,0.0004716445400845,291.2298278808594,294.1499938964844,254.83169555664065,254.00244140625,267.8880310058594,254.7688140869141,290.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578825040293168e-09,0.0010061056818813,-0.0162876099348068,0.0,0.0,0.0,-0.0080742202699184,60.0,-24.77724838256836,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.0,9.44211715250276e-05,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,9.942998440237716e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,7.343873585341498e-05,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,9.94301590253599e-05,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,0.0004716445400845,291.2298278808594,294.1499938964844,254.83169555664065,254.00244140625,267.8880310058594,254.7688140869141,290.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578825040293168e-09,0.0010061056818813,-0.0162876099348068,0.0,0.0,0.0,-0.0080742202699184,60.0,-24.77724838256836,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095397949219,0.0,0.0,9.451280493522064e-05,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,9.952647815225646e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,7.351001113420352e-05,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,9.95266527752392e-05,291.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0004721023724414,291.2288513183594,294.1499938964844,254.8500061035156,254.01715087890625,267.6554260253906,254.78628540039065,290.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070877615362,6.692900900162613e-09,0.0010070810094475,-0.016586422920227,0.0,0.0,0.0,-0.0081307720392942,60.0,-24.774639129638672,-0.0,-6.915035299925877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095397949219,0.0,0.0,9.451280493522064e-05,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,9.952647815225646e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,7.351001113420352e-05,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,9.95266527752392e-05,291.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0004721023724414,291.2288513183594,294.1499938964844,254.8500061035156,254.01715087890625,267.6554260253906,254.78628540039065,290.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070877615362,6.692900900162613e-09,0.0010070810094475,-0.016586422920227,0.0,0.0,0.0,-0.0081307720392942,60.0,-24.774639129638672,-0.0,-6.915035299925877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,9.462443995289505e-05,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,9.964403579942882e-05,290.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,7.359683513641357e-05,290.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,9.964420314645396e-05,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,0.0004726601182483,291.22784423828125,294.1499938964844,254.8680877685547,254.03155517578125,267.42706298828125,254.8042449951172,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831895937864374e-09,0.0010082694934681,-0.0169505029916763,0.0,0.0,0.0,-0.0081996778026223,60.0,-24.77739524841309,-0.0,-6.93136925633553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,9.462443995289505e-05,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,9.964403579942882e-05,290.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,7.359683513641357e-05,290.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,9.964420314645396e-05,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,0.0004726601182483,291.22784423828125,294.1499938964844,254.8680877685547,254.03155517578125,267.42706298828125,254.8042449951172,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831895937864374e-09,0.0010082694934681,-0.0169505029916763,0.0,0.0,0.0,-0.0081996778026223,60.0,-24.77739524841309,-0.0,-6.93136925633553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811279296875,0.0,0.0,9.47648659348488e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422912597656,0.0,0.0,9.979191236197948e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,7.370605453616008e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,9.97920797090046e-05,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.0004733616369776,291.22674560546875,294.1499938964844,254.8862762451172,254.0458526611328,267.2027893066406,254.8226623535156,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097717167809,7.006765834205453e-09,0.0010097647318616,-0.0174085441976785,0.0,0.0,0.0,-0.0082863681018352,60.0,-24.786563873291016,-0.0,-6.951945863420407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811279296875,0.0,0.0,9.47648659348488e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422912597656,0.0,0.0,9.979191236197948e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,7.370605453616008e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,9.97920797090046e-05,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.0004733616369776,291.22674560546875,294.1499938964844,254.8862762451172,254.0458526611328,267.2027893066406,254.8226623535156,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097717167809,7.006765834205453e-09,0.0010097647318616,-0.0174085441976785,0.0,0.0,0.0,-0.0082863681018352,60.0,-24.786563873291016,-0.0,-6.951945863420407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27410888671875,0.0,0.0,9.484568727202712e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342346191406,0.0,0.0,9.98770265141502e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,7.376891880994663e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,9.987719386117531e-05,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0004737654526252,291.2261962890625,294.1499938964844,254.8953857421875,254.052963256836,267.0921936035156,254.83204650878903,290.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106326080858,7.107426647223747e-09,0.0010106255067512,-0.0176722016185522,0.0,0.0,0.0,-0.0083362692967057,60.0,-24.79385757446289,-0.0,-6.963804111137506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26708984375,0.0,0.0,9.493348625255749e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,9.996947483159602e-05,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,7.383719639619812e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730773925781,0.0,0.0,9.996964217862114e-05,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886474609375,0.0,0.0,0.0004742040182463,291.2255859375,294.1499938964844,254.904525756836,254.06005859375,266.9825439453125,254.841537475586,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115676559507,7.21676673975935e-09,0.0010115604382008,-0.017958590760827,0.0,0.0,0.0,-0.0083904741331934,60.0,-24.80292510986328,-0.0,-6.976696198535137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
